DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1254,1.0,1.0,1.0,1.0,100.0,0.0,84.882,84.882,0.0,1.0,1.0,1149.048,596.193,0.021,13.427,0.0,80.0,65.0,1.4,514.031,482.808,2315.792,60.118,66.126,57.947,72.496,58.152,58.327,0.0,3.758,0.542,100.0,80.0,9.847,10.25,10.765,23.162,81.562,77.295,92.316,46.035,57.063,46.266,-10.82,12.961,12.203,72.0,70.563,66.688,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.281,73.188,72.813,0.014,66.625,70.5,66.313,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.047,238.5,116.563,113.125,3.377,74.875,68.875,66.313,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.014,130.625,79.063,74.625,0.051,70.563,75.375,66.5,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,102.063,77.375,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,541.5,537.5,536.0,300.5,532.0,541.5,528.0,-0.053,0.281,0.0,0.0,1.149,0.596,0.001,1.678,0.033,0.018
2122008,1255,1.0,1.0,1.0,1.0,100.0,0.0,85.083,85.083,0.0,1.0,1.0,1154.905,596.193,0.021,13.412,0.0,80.0,65.0,1.4,512.344,484.126,2321.373,27.32,66.019,57.841,72.496,58.152,58.327,0.0,3.787,0.52,100.0,80.0,9.819,10.193,10.79,23.162,81.562,77.189,92.168,45.815,57.063,46.266,-10.82,12.93,12.188,72.0,70.563,66.688,68.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.5,73.188,72.813,0.014,66.625,70.563,66.313,86.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.047,238.375,117.875,114.688,3.367,74.875,68.875,66.313,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.014,129.5,79.0,74.563,0.051,70.563,75.375,66.5,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,103.125,77.375,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,537.5,536.0,300.25,532.0,541.5,528.0,-0.051,0.538,0.0,0.0,1.155,0.596,0.001,1.55,0.033,0.019
2122008,1256,1.0,1.0,1.0,1.0,100.0,0.0,85.159,85.159,0.0,1.0,1.0,1177.16,602.05,0.011,13.354,0.0,80.0,65.0,1.4,514.813,486.764,2326.96,66.614,65.911,57.947,72.496,58.152,58.113,0.0,3.711,0.568,100.0,80.0,9.847,10.25,11.16,23.054,81.562,77.189,92.094,45.962,56.854,46.266,-10.82,12.977,12.227,72.0,70.563,66.688,68.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.125,73.188,72.813,0.014,66.625,70.5,66.313,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.047,237.875,116.125,112.938,3.381,74.875,68.875,66.313,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.014,130.25,78.875,74.375,0.049,70.563,75.438,66.438,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,103.25,77.25,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,537.5,536.0,300.5,532.0,541.5,528.0,-0.026,0.373,0.0,0.0,1.177,0.602,0.001,1.557,0.032,0.018
2122008,1257,1.0,1.0,1.0,1.0,100.0,0.0,85.218,85.218,0.0,1.0,1.0,1142.021,604.392,0.021,13.368,0.0,80.0,65.0,1.4,513.969,486.764,2306.508,60.555,66.126,57.947,72.496,58.152,58.327,0.0,3.769,0.553,100.0,80.0,9.819,10.222,11.179,23.162,81.488,77.083,92.094,45.888,57.063,46.266,-10.82,12.953,12.195,72.0,70.625,66.688,68.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.844,73.188,72.813,0.014,66.75,70.5,66.313,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.047,238.0,117.5,114.188,3.381,74.875,68.875,66.313,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.014,130.375,78.875,74.625,0.051,70.563,75.313,66.5,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,103.5,77.188,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,537.5,536.0,300.5,532.5,542.0,528.0,-0.051,0.452,0.0,0.0,1.142,0.604,0.001,1.618,0.032,0.018
2122008,1258,1.0,1.0,1.0,1.0,100.0,0.0,85.374,85.374,0.0,1.0,1.0,1137.335,600.878,0.021,13.412,0.0,80.0,65.0,1.4,513.438,486.764,2306.508,69.18,66.126,57.841,72.496,58.152,58.327,0.0,3.79,0.549,100.0,80.0,9.875,10.222,11.393,23.162,81.488,77.189,92.168,45.962,57.063,46.266,-10.82,13.008,12.25,71.938,70.625,66.688,68.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.656,73.188,72.813,0.014,66.75,70.5,66.313,86.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.047,237.875,117.313,114.375,3.379,74.875,68.875,66.313,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.014,129.875,78.813,74.563,0.051,70.563,75.375,66.5,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,103.125,77.063,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,537.5,536.0,300.5,531.0,542.0,528.0,-0.052,0.367,0.0,0.0,1.137,0.601,0.001,1.434,0.032,0.018
2122008,1259,1.0,1.0,1.0,1.0,100.0,0.0,85.444,85.444,0.0,1.0,1.0,1134.993,591.508,0.021,13.324,0.0,80.0,65.0,1.4,513.438,488.083,2312.076,74.487,66.126,57.947,72.601,58.152,58.327,0.0,3.808,0.546,100.0,80.0,9.847,10.278,11.218,23.269,81.414,77.189,92.094,45.888,57.272,46.266,-10.82,12.953,12.227,72.0,70.563,66.688,68.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.281,73.188,72.813,0.014,66.75,70.5,66.5,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.047,237.375,116.313,112.938,3.377,74.875,68.875,66.313,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.014,130.125,78.625,74.375,0.051,70.563,75.375,66.5,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,102.125,76.875,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,537.5,536.0,300.5,532.0,542.0,528.0,-0.053,0.442,0.0,0.0,1.135,0.592,0.001,1.647,0.032,0.016
2122008,1300,1.0,1.0,1.0,1.0,100.0,0.0,85.533,85.533,0.0,1.0,1.0,1132.65,593.851,0.011,13.383,0.0,80.0,65.0,1.4,512.031,477.54,2304.653,40.865,66.126,57.947,72.496,58.046,58.327,0.0,3.743,0.557,100.0,80.0,9.847,10.25,10.978,23.269,81.414,77.083,92.168,46.035,57.168,46.339,-10.82,12.977,12.211,71.938,70.5,66.813,68.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,41.156,73.188,72.688,0.014,66.875,70.5,66.313,86.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.046,235.5,118.063,114.75,3.379,74.875,68.875,66.313,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.014,129.75,78.625,74.375,0.05,70.563,75.313,66.5,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,101.5,76.813,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,537.5,536.0,300.25,532.0,542.0,528.0,-0.027,0.365,0.0,0.0,1.133,0.594,0.001,1.617,0.031,0.017
2122008,1301,1.0,1.0,1.0,1.0,100.0,0.0,85.686,85.686,0.0,1.0,1.0,1126.794,593.851,0.021,13.471,0.0,80.0,65.0,1.4,504.719,480.173,2308.363,37.43,66.234,57.947,72.496,58.152,58.327,0.0,3.848,0.568,100.0,80.0,9.875,10.25,10.855,23.269,81.266,77.083,92.094,45.962,57.168,46.339,-10.82,12.914,12.18,71.938,70.5,66.813,68.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,40.844,73.188,72.813,0.014,66.875,70.5,66.5,86.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.046,236.25,116.563,113.375,3.375,74.875,68.875,66.313,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.013,127.875,78.625,74.375,0.051,70.563,75.375,66.5,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.625,76.813,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.0,538.0,536.0,300.5,531.5,542.0,528.0,-0.054,0.453,0.0,0.0,1.127,0.594,0.001,1.555,0.032,0.017
2122008,1302,1.0,1.0,1.0,1.0,100.0,0.0,85.768,85.768,0.0,1.0,1.0,1144.363,596.193,0.021,13.339,0.0,80.0,65.0,1.4,503.469,476.224,2310.219,68.733,66.126,57.841,72.496,58.152,58.327,0.0,3.816,0.553,100.0,80.0,9.819,10.222,11.108,23.377,81.266,76.977,92.02,45.962,57.272,46.266,-10.82,13.0,12.234,72.0,70.5,66.938,68.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,40.656,73.313,72.813,0.014,66.875,70.5,66.5,86.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.046,235.875,117.938,114.563,3.383,74.875,68.875,66.375,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.013,127.813,78.5,74.375,0.045,70.563,75.375,66.5,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.625,76.688,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,537.5,536.0,300.25,532.5,542.0,528.0,-0.053,0.359,0.0,0.0,1.144,0.596,0.001,1.649,0.027,0.016
2122008,1303,1.0,1.0,1.0,1.0,100.0,0.0,85.906,85.906,0.0,1.0,1.0,1159.59,592.679,0.011,13.383,0.0,80.0,65.0,1.4,503.469,473.594,2325.096,40.557,66.234,57.735,72.496,58.046,58.327,0.0,3.808,0.546,100.0,80.0,9.819,10.222,10.739,23.377,81.193,77.083,92.02,45.888,57.272,46.266,-10.82,12.961,12.195,71.938,70.5,66.813,68.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,39.469,73.188,72.813,0.014,66.875,70.5,66.5,86.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.046,234.375,117.313,114.5,3.377,74.875,68.813,66.375,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.013,127.0,78.375,74.375,0.051,70.5,75.313,66.5,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.375,76.563,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,538.0,536.0,300.5,532.0,542.5,528.0,-0.029,0.444,0.0,0.0,1.16,0.593,0.001,1.372,0.03,0.016
2122008,1304,1.0,1.0,1.0,1.0,100.0,0.0,86.039,86.039,0.0,1.0,1.0,1117.423,595.022,0.011,13.398,0.0,80.0,65.0,1.4,500.313,474.909,2304.653,39.526,66.234,57.629,72.496,58.046,58.327,0.0,3.834,0.56,100.0,80.0,9.819,10.222,10.421,23.377,81.266,77.083,92.094,46.035,57.272,46.339,-10.82,12.906,12.141,71.938,70.438,66.813,68.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.003,38.344,73.188,72.813,0.014,66.938,70.5,66.5,86.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.045,234.5,116.875,113.438,3.381,74.813,68.813,66.375,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.013,125.875,78.375,74.375,0.051,70.563,75.125,66.5,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,97.75,76.563,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.0,537.5,536.0,300.5,531.5,542.0,528.5,-0.028,0.362,0.0,0.0,1.117,0.595,0.001,1.679,0.03,0.017
2122008,1305,1.0,1.0,1.0,1.0,100.0,0.0,86.134,86.134,0.0,1.0,1.0,1161.933,600.878,0.011,13.427,0.0,80.0,65.0,1.4,497.313,477.54,2302.8,30.964,66.341,57.629,72.496,58.046,58.327,0.0,3.87,0.564,100.0,80.0,9.763,10.222,10.512,23.484,81.193,76.977,92.02,45.962,57.168,46.266,-10.82,12.977,12.18,71.938,70.438,66.938,68.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.003,39.063,73.188,72.813,0.014,66.938,70.563,66.5,86.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.045,233.75,117.938,114.75,3.381,74.813,68.813,66.375,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.013,125.625,78.25,74.25,0.044,70.5,74.75,66.5,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,97.563,76.563,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,537.5,536.5,300.5,531.5,542.5,528.0,-0.028,0.364,0.0,0.0,1.162,0.601,0.001,1.557,0.026,0.017
2122008,1306,1.0,1.0,1.0,1.0,100.0,0.0,86.277,86.277,0.0,1.0,1.0,1138.507,610.249,0.011,13.456,0.0,80.0,65.0,1.4,495.719,465.714,2315.792,52.84,66.234,57.311,72.286,57.729,58.327,0.0,3.79,0.549,100.0,80.0,9.763,10.25,10.661,23.377,81.119,76.977,91.946,45.888,57.272,46.339,-10.82,12.977,12.039,72.0,70.438,66.938,68.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.003,38.438,73.188,72.813,0.014,66.938,70.563,66.625,86.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.046,235.25,116.125,113.125,3.369,74.813,68.875,66.375,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.013,126.125,78.25,74.25,0.051,70.5,74.375,66.5,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,97.875,76.313,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,538.0,536.5,300.5,532.0,542.5,528.0,-0.029,0.533,0.0,0.0,1.139,0.61,0.001,1.461,0.03,0.015
2122008,1307,1.0,1.0,1.0,1.0,100.0,0.0,86.425,86.425,0.0,1.0,1.0,1136.164,590.337,0.011,13.456,0.0,80.0,65.0,1.4,495.719,465.714,2300.946,29.72,66.126,57.417,72.496,57.835,58.113,0.0,3.794,0.557,100.0,80.0,9.791,10.222,10.622,23.269,81.119,76.977,91.946,46.035,57.272,46.266,-10.82,12.992,12.164,71.938,70.375,66.938,68.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.003,37.938,73.188,72.813,0.014,67.063,70.688,66.625,86.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.045,233.125,117.438,114.188,3.377,74.625,68.875,66.625,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.013,126.063,78.188,74.188,0.051,70.563,74.063,66.625,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,97.563,76.313,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,537.5,536.5,300.5,532.0,542.5,528.5,-0.029,0.277,0.0,0.0,1.136,0.59,0.001,1.585,0.03,0.016
2122008,1308,1.0,1.0,1.0,1.0,100.0,0.0,86.514,86.514,0.0,1.0,1.0,1132.65,593.851,0.021,13.398,0.0,80.0,65.0,1.4,493.625,464.402,2304.653,50.778,66.341,57.417,72.496,57.835,58.327,0.0,3.83,0.568,100.0,80.0,9.735,10.278,10.473,23.484,81.045,76.977,91.946,45.962,57.168,46.339,-10.82,12.961,12.141,72.0,70.375,66.938,68.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.003,36.844,73.188,72.813,0.014,66.938,70.563,66.625,86.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.045,232.625,116.938,114.063,3.385,74.625,69.0,66.375,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.013,124.5,78.0,74.188,0.051,70.5,73.938,66.625,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,97.063,76.25,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,537.5,536.5,300.25,532.0,542.5,528.5,-0.056,0.451,0.0,0.0,1.133,0.594,0.001,1.406,0.028,0.016
2122008,1309,1.0,1.0,1.0,1.0,100.0,0.0,86.677,86.677,0.0,1.0,1.0,1122.109,590.337,0.011,13.368,0.0,80.0,65.0,1.4,492.0,460.47,2308.363,33.825,66.234,57.417,72.496,57.835,58.113,0.0,3.823,0.557,100.0,80.0,9.735,10.25,10.408,23.377,81.119,76.977,91.946,46.035,57.272,46.266,-10.82,12.961,12.117,72.0,70.375,67.0,68.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.003,36.844,73.188,72.813,0.014,67.063,70.625,66.625,86.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.045,233.75,116.625,113.375,3.377,74.625,69.063,66.625,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.013,124.063,78.0,74.188,0.051,70.5,73.75,66.625,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,95.813,76.25,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.5,537.5,536.0,300.5,531.5,542.5,528.0,-0.029,0.275,0.0,0.0,1.122,0.59,0.001,1.586,0.028,0.016
2122008,1310,1.0,1.0,1.0,1.0,100.0,0.0,86.768,86.768,0.0,1.0,1.0,1140.849,587.994,0.021,13.427,0.0,80.0,65.0,1.4,490.156,467.026,2300.946,25.63,66.341,57.311,72.496,57.835,58.327,0.0,3.798,0.557,100.0,80.0,9.735,10.306,10.512,23.591,80.971,76.977,91.872,46.035,57.063,46.339,-10.82,13.0,12.148,72.0,70.375,66.938,68.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.003,37.344,73.188,72.813,0.014,67.063,70.625,66.625,86.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.045,231.75,117.938,115.0,3.377,74.563,69.063,66.625,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.013,124.875,77.938,74.188,0.051,70.5,73.563,66.625,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,95.25,76.125,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,537.5,536.0,300.5,532.5,542.5,528.5,-0.057,0.37,0.0,0.0,1.141,0.588,0.001,1.433,0.028,0.016
2122008,1311,1.0,1.0,1.0,1.0,100.0,0.0,86.865,86.865,0.0,1.0,1.0,1120.937,590.337,0.011,13.354,0.0,80.0,65.0,1.4,490.156,459.16,2319.512,57.313,66.449,57.311,72.496,57.624,58.22,0.0,3.823,0.531,100.0,80.0,9.735,10.25,10.525,23.484,80.897,76.977,91.872,46.035,57.272,46.339,-10.82,13.039,12.156,72.0,70.313,66.938,68.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.003,36.719,73.063,72.813,0.014,67.063,70.625,66.625,86.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.044,231.75,116.313,113.125,3.377,74.563,69.125,66.375,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.013,124.875,77.938,74.063,0.046,70.5,73.438,66.625,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,95.063,76.125,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.0,537.5,536.0,300.5,532.5,543.0,528.5,-0.031,0.361,0.0,0.0,1.121,0.59,0.001,1.556,0.026,0.016
2122008,1312,1.0,1.0,1.0,1.0,100.0,0.0,87.074,87.074,0.0,1.0,1.0,1179.502,592.679,0.011,13.427,0.0,80.0,65.0,1.4,488.906,459.16,2300.946,51.205,66.449,57.205,72.496,57.624,58.22,0.0,3.772,0.549,100.0,80.0,9.735,10.25,10.395,23.484,80.971,76.87,91.946,46.108,57.272,46.339,-10.82,13.039,12.148,71.938,70.313,66.938,68.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.003,36.781,73.188,72.688,0.014,67.25,70.625,66.625,86.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.045,232.75,118.063,114.75,3.381,74.563,69.188,66.625,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.013,124.25,77.813,74.063,0.051,70.313,73.375,66.625,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,96.063,76.0,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.5,538.0,536.5,300.5,532.5,543.0,528.5,-0.029,0.278,0.0,0.0,1.18,0.593,0.001,1.618,0.028,0.016
2122008,1313,1.0,1.0,1.0,1.0,100.0,0.0,87.187,87.187,0.0,1.0,1.0,1132.65,596.193,0.021,13.412,0.0,80.0,65.0,1.4,488.438,457.851,2304.653,89.522,66.449,57.205,72.496,57.624,58.22,0.0,3.826,0.542,100.0,80.0,9.735,10.25,10.395,23.591,80.971,76.87,91.872,45.962,57.377,46.339,-10.82,13.039,12.148,72.0,70.25,67.0,68.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.003,35.594,73.313,72.813,0.014,67.063,70.563,66.625,86.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.044,231.875,117.188,114.188,3.381,74.5,69.25,66.625,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.013,123.5,77.688,74.063,0.05,70.5,73.25,66.625,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,96.188,75.938,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,538.0,536.5,300.5,532.0,543.0,528.5,-0.056,0.443,0.0,0.0,1.133,0.596,0.001,1.465,0.026,0.016
2122008,1314,1.0,1.0,1.0,1.0,100.0,0.0,87.371,87.371,0.0,1.0,1.0,1145.535,595.022,0.021,13.383,0.0,80.0,65.0,1.4,486.313,455.233,2299.094,37.069,66.449,57.205,72.496,57.624,58.113,0.0,3.801,0.564,100.0,80.0,9.735,10.25,10.473,23.591,80.823,76.87,91.799,46.035,57.272,46.412,-10.82,13.078,12.188,72.0,70.25,67.0,68.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.003,36.031,73.188,72.813,0.014,67.063,70.688,66.625,86.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.045,231.75,116.75,113.25,3.377,74.563,69.313,66.625,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.012,122.625,77.688,74.063,0.051,70.5,73.188,66.625,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,95.5,75.625,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.5,538.0,536.0,300.5,532.0,543.0,528.5,-0.058,0.449,0.0,0.0,1.146,0.595,0.001,1.708,0.027,0.014
2122008,1315,1.0,1.0,1.0,1.0,100.0,0.0,87.447,87.447,0.0,1.0,1.0,1118.594,590.337,0.011,13.441,0.0,80.0,65.0,1.4,486.813,453.925,2310.219,43.215,66.449,56.887,72.181,57.413,58.22,0.0,3.801,0.549,100.0,80.0,9.735,10.222,10.317,23.699,80.823,76.977,91.799,46.035,57.272,46.339,-10.82,13.117,12.195,71.938,70.25,67.0,68.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.003,35.625,73.188,72.813,0.014,67.25,70.625,66.625,86.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.044,231.25,117.938,114.75,3.375,74.5,69.313,66.625,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.013,122.813,77.563,74.063,0.048,70.5,73.125,66.625,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,96.125,75.625,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.5,538.0,536.5,300.5,532.0,543.0,528.5,-0.031,0.364,0.0,0.0,1.119,0.59,0.001,1.554,0.025,0.015
2122008,1316,1.0,1.0,1.0,1.0,100.0,0.0,87.584,87.584,0.0,1.0,1.0,1137.335,614.934,0.021,13.412,0.0,80.0,65.0,1.4,486.813,463.091,2313.934,73.715,66.341,57.099,72.391,57.518,58.113,0.0,3.783,0.575,100.0,80.0,9.735,10.222,10.512,23.591,80.749,76.87,91.725,45.962,57.272,46.339,-10.82,13.094,12.211,72.0,70.25,67.0,68.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.003,34.906,73.188,72.813,0.014,67.25,70.625,66.625,86.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.045,234.625,116.25,113.125,3.381,74.5,69.375,66.688,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.012,121.875,77.563,74.063,0.047,70.5,73.125,66.625,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,96.688,75.625,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,541.5,538.0,536.5,300.5,532.5,543.0,528.5,-0.059,0.447,0.0,0.0,1.137,0.615,0.001,1.527,0.024,0.015
2122008,1317,1.0,1.0,1.0,1.0,100.0,0.0,87.667,87.667,0.0,1.0,1.0,1123.28,609.078,0.021,13.441,0.0,80.0,65.0,1.4,487.344,450.004,2360.635,69.886,66.341,56.993,72.391,57.518,58.113,0.0,3.877,0.553,100.0,80.0,9.679,10.222,10.622,23.591,80.749,76.87,91.725,46.035,57.272,46.412,-10.82,13.102,12.188,72.0,70.188,67.0,68.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.003,34.094,73.188,72.813,0.014,67.375,70.625,66.625,86.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.045,232.5,117.938,114.688,3.371,74.313,69.438,66.625,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.012,120.125,77.563,74.063,0.051,70.313,73.125,66.625,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,92.75,75.5,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,538.5,536.5,300.75,532.5,543.0,528.5,-0.059,0.451,0.0,0.0,1.123,0.609,0.001,1.582,0.026,0.014
2122008,1318,1.0,1.0,1.0,1.0,100.0,0.0,87.865,87.865,0.0,1.0,1.0,1138.507,592.679,0.021,13.412,0.0,80.0,65.0,1.4,478.875,450.004,2299.094,60.913,66.449,57.099,72.286,57.413,58.006,0.0,3.801,0.568,100.0,80.0,9.707,10.278,10.577,23.699,80.675,76.764,91.725,46.035,57.377,46.412,-10.82,13.094,12.195,72.0,70.25,67.0,68.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,34.188,73.063,72.813,0.014,67.375,70.625,66.75,86.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.044,231.25,117.188,114.188,3.377,74.5,69.5,66.625,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.012,121.375,77.375,73.938,0.042,70.313,73.063,66.813,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,92.688,75.5,73.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.0,538.5,536.5,300.75,532.0,543.0,528.5,-0.059,0.446,0.0,0.0,1.139,0.593,0.001,1.464,0.021,0.015
2122008,1319,1.0,1.0,1.0,1.0,100.0,0.0,87.952,87.952,0.0,1.0,1.0,1127.965,595.022,0.011,13.412,0.0,80.0,65.0,1.4,480.438,447.392,2302.8,90.26,66.341,56.674,72.391,57.096,58.006,0.0,3.834,0.568,100.0,80.0,9.679,10.25,10.765,23.699,80.675,76.764,91.725,46.035,57.377,46.412,-10.82,13.141,12.234,72.0,70.25,67.188,68.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.003,33.938,73.188,72.813,0.014,67.375,70.625,66.625,86.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.044,230.375,116.938,113.438,3.377,74.5,69.563,66.625,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.012,121.063,77.375,73.938,0.051,70.313,73.063,66.813,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,92.063,75.438,73.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,538.5,536.5,300.5,532.0,543.0,528.5,-0.031,0.446,0.0,0.0,1.128,0.595,0.001,1.708,0.026,0.014
2122008,1320,1.0,1.0,1.0,1.0,100.0,0.0,88.078,88.078,0.0,1.0,1.0,1113.909,598.536,0.021,13.383,0.0,80.0,65.0,1.4,475.438,450.004,2293.542,37.483,66.449,56.78,72.391,57.307,58.006,0.0,3.758,0.549,100.0,80.0,9.707,10.334,11.354,23.806,80.601,76.764,91.725,46.035,57.377,46.412,-10.82,13.188,12.25,71.938,70.313,67.188,68.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,32.938,73.188,72.688,0.014,67.375,70.688,66.625,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.044,230.0,117.938,115.0,3.383,74.5,69.5,66.688,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.012,119.688,77.375,73.938,0.051,70.5,73.0,66.813,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,91.125,75.313,73.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,541.0,538.5,536.5,300.5,532.0,543.0,528.5,-0.061,0.445,0.0,0.0,1.114,0.599,0.001,1.436,0.026,0.014
2122008,1321,1.0,1.0,1.0,1.0,100.0,0.0,88.27,88.27,0.0,1.0,1.0,1158.419,602.05,0.021,13.456,0.0,80.0,65.0,1.4,472.938,452.618,2304.653,31.54,66.449,56.78,72.391,57.307,58.006,0.0,3.83,0.557,100.0,80.0,9.707,10.25,11.458,23.806,80.601,76.764,91.651,46.035,57.377,46.339,-10.82,13.25,12.289,72.0,70.313,67.0,68.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,32.906,73.188,72.813,0.014,67.375,70.688,66.75,86.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,229.0,116.563,113.25,3.377,74.5,69.5,66.813,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.012,120.375,77.313,73.938,0.051,70.313,73.125,66.625,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,90.813,75.313,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,541.0,538.0,536.5,300.25,532.5,543.0,528.5,-0.06,0.361,0.0,0.0,1.158,0.602,0.001,1.617,0.025,0.014
2122008,1322,1.0,1.0,1.0,1.0,100.0,0.0,88.384,88.384,0.0,1.0,1.0,1146.706,593.851,0.021,13.398,0.0,80.0,65.0,1.4,472.938,450.004,2291.693,50.139,66.449,56.78,72.496,57.201,58.006,0.0,3.823,0.571,100.0,80.0,9.735,10.222,11.432,23.806,80.601,76.764,91.725,46.035,57.377,46.412,-10.82,13.305,12.344,71.938,70.313,67.188,68.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,33.031,73.188,72.813,0.014,67.375,70.75,66.75,86.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.044,229.625,117.938,114.688,3.389,74.563,69.438,66.625,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.012,118.563,77.188,73.938,0.051,70.5,73.125,66.813,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,92.75,75.313,73.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,538.0,536.5,300.25,532.5,543.0,528.5,-0.061,0.445,0.0,0.0,1.147,0.594,0.001,1.591,0.024,0.014
2122008,1323,1.0,1.0,1.0,1.0,100.0,0.0,88.466,88.466,0.0,1.0,1.0,1123.28,593.851,0.021,13.383,0.0,80.0,65.0,1.4,474.188,444.782,2300.946,72.294,66.449,56.674,72.391,57.096,57.899,0.0,3.837,0.571,100.0,80.0,9.763,10.25,11.471,23.914,80.601,76.764,91.725,46.108,57.481,46.412,-10.82,13.32,12.367,72.0,70.375,67.188,68.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,32.688,73.188,72.813,0.014,67.375,70.813,66.75,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.044,229.75,116.938,113.938,3.371,74.563,69.5,66.688,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.012,119.063,77.188,73.75,0.051,70.313,73.25,66.813,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,91.0,75.125,73.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,538.0,536.5,300.25,532.5,543.0,528.5,-0.061,0.358,0.0,0.0,1.123,0.594,0.001,1.461,0.026,0.013
2122008,1324,1.0,1.0,1.0,1.0,100.0,0.0,88.69,88.69,0.0,1.0,1.0,1130.307,606.735,0.021,13.441,0.0,80.0,65.0,1.4,471.844,443.478,2300.946,27.763,66.449,56.568,72.391,57.096,57.792,0.0,3.801,0.557,100.0,80.0,9.763,10.306,11.38,23.914,80.527,76.658,91.725,46.108,57.377,46.484,-10.82,13.344,12.359,72.0,70.313,67.188,68.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,32.031,73.188,72.813,0.014,67.438,70.875,66.75,86.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.044,230.375,117.188,113.563,3.381,74.625,69.375,66.625,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,118.0,77.063,73.75,0.051,70.313,73.313,66.813,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,91.125,75.0,73.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,538.0,536.5,300.25,532.0,543.0,528.5,-0.061,0.448,0.0,0.0,1.13,0.607,0.001,1.771,0.025,0.012
2122008,1325,1.0,1.0,1.0,1.0,100.0,0.0,88.792,88.792,0.0,1.0,1.0,1147.877,596.193,0.011,13.427,0.0,80.0,65.0,1.4,470.188,439.567,2299.094,70.494,66.449,56.568,72.391,56.884,57.792,0.0,3.762,0.56,100.0,80.0,9.763,10.278,11.302,23.914,80.453,76.658,91.651,46.181,57.377,46.484,-10.82,13.375,12.406,72.0,70.375,67.313,68.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,31.5,73.188,72.813,0.014,67.438,70.813,66.75,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,228.0,117.938,115.0,3.381,74.625,69.313,66.688,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.012,119.0,77.063,73.75,0.047,70.313,73.25,66.813,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,90.438,75.0,72.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,538.0,536.5,300.25,532.0,543.0,528.5,-0.032,0.363,0.0,0.0,1.148,0.596,0.001,1.435,0.023,0.013
2122008,1326,1.0,1.0,1.0,1.0,100.0,0.0,88.95,88.95,0.0,1.0,1.0,1142.021,586.823,0.021,13.412,0.0,80.0,65.0,1.4,469.734,442.174,2291.693,61.483,66.449,56.462,72.496,56.99,57.792,0.0,3.823,0.553,100.0,80.0,9.763,10.306,11.458,23.914,80.453,76.658,91.577,46.181,57.377,46.484,-10.82,13.398,12.422,72.0,70.375,67.188,68.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,31.594,73.188,72.813,0.014,67.438,70.938,66.75,86.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,228.875,116.313,113.125,3.377,74.625,69.375,66.688,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.012,118.313,77.063,73.75,0.051,70.313,73.313,66.813,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,90.063,74.938,72.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,541.0,538.5,536.5,300.25,532.5,542.5,528.5,-0.062,0.363,0.0,0.0,1.142,0.587,0.001,1.556,0.025,0.013
2122008,1327,1.0,1.0,1.0,1.0,100.0,0.0,89.066,89.066,0.0,1.0,1.0,1127.965,591.508,0.011,13.383,0.0,80.0,65.0,1.4,469.734,442.174,2299.094,58.68,66.449,56.462,72.496,56.99,57.792,0.0,3.812,0.553,100.0,80.0,9.735,10.278,11.659,23.914,80.379,76.658,91.651,46.181,57.481,46.484,-10.82,13.422,12.438,72.0,70.438,67.313,68.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,31.734,73.188,72.688,0.014,67.438,71.0,66.75,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,228.0,118.188,115.0,3.381,74.625,69.313,66.688,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.012,118.688,77.0,73.75,0.051,70.313,73.25,66.813,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,89.438,74.938,72.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,541.0,538.0,536.5,300.25,532.5,543.0,528.5,-0.033,0.359,0.0,0.0,1.128,0.592,0.001,1.557,0.024,0.013
2122008,1328,1.0,1.0,1.0,1.0,100.0,0.0,89.256,89.256,0.0,1.0,1.0,1149.048,599.707,0.021,13.398,0.0,80.0,65.0,1.4,467.813,434.36,2300.946,70.31,66.449,56.356,72.496,56.884,57.685,0.0,3.83,0.542,100.0,80.0,9.735,10.334,11.529,24.021,80.453,76.764,91.577,46.255,57.377,46.484,-10.82,13.422,12.438,72.0,70.438,67.188,68.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,30.063,73.188,72.813,0.014,67.438,71.0,66.75,87.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,227.25,116.938,114.063,3.381,74.563,69.25,66.688,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.012,118.625,76.813,73.75,0.04,70.313,73.313,66.813,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,88.125,74.813,72.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,541.0,538.0,536.5,300.25,532.0,543.0,528.5,-0.063,0.276,0.0,0.0,1.149,0.6,0.001,1.404,0.018,0.013
2122008,1329,1.0,1.0,1.0,1.0,100.0,0.0,89.347,89.347,0.0,1.0,1.0,1134.993,596.193,0.021,13.441,0.0,80.0,65.0,1.4,463.313,433.06,2302.8,69.887,66.449,56.25,72.391,56.884,57.685,0.0,3.801,0.575,100.0,80.0,9.735,10.306,11.503,23.914,80.453,76.658,91.651,46.181,57.481,46.484,-10.82,13.422,12.453,71.938,70.438,67.313,68.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,30.328,73.188,72.688,0.014,67.438,71.0,66.75,86.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,228.5,116.938,113.563,3.369,74.625,69.188,66.688,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,118.063,76.813,73.75,0.051,70.25,73.313,66.813,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,87.625,74.813,72.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,541.0,538.0,536.5,300.25,532.5,543.0,528.5,-0.062,0.36,0.0,0.0,1.135,0.596,0.001,1.643,0.023,0.013
2122008,1330,1.0,1.0,1.0,1.0,100.0,0.0,89.449,89.449,0.0,1.0,1.0,1118.594,589.166,0.021,13.471,0.0,80.0,65.0,1.4,464.063,434.36,2291.693,42.416,66.449,56.25,72.496,56.779,57.685,0.0,3.812,0.582,100.0,80.0,9.735,10.334,11.672,24.021,80.379,76.658,91.577,46.108,57.481,46.484,-10.82,13.477,12.5,72.0,70.438,67.313,68.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,30.516,73.188,72.813,0.014,67.563,71.0,66.75,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,227.625,118.063,115.125,3.371,74.563,69.125,66.813,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,117.688,76.813,73.625,0.051,70.313,73.313,66.938,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,89.063,74.688,72.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,541.0,538.0,536.5,300.25,532.5,542.5,528.5,-0.063,0.445,0.0,0.0,1.119,0.589,0.001,1.43,0.024,0.013
2122008,1331,1.0,1.0,1.0,1.0,100.0,0.0,89.647,89.647,0.0,1.0,1.0,1125.622,597.365,0.021,13.441,0.0,80.0,65.0,1.4,464.578,436.963,2286.15,33.11,66.449,56.144,72.496,56.779,57.578,0.0,3.816,0.571,100.0,80.0,9.735,10.306,11.769,24.021,80.231,76.552,91.429,46.108,57.377,46.484,-10.82,13.477,12.508,72.0,70.438,67.313,68.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,30.797,73.188,72.813,0.014,67.563,71.0,66.75,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,228.25,116.313,113.25,3.377,74.625,69.125,66.813,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,115.313,76.688,73.625,0.051,70.25,73.313,66.813,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,89.938,74.688,72.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,538.0,536.5,300.25,532.5,543.0,528.5,-0.064,0.448,0.0,0.0,1.126,0.597,0.001,1.495,0.023,0.013
2122008,1332,1.0,1.0,1.0,1.0,100.0,0.0,89.748,89.748,0.0,1.0,1.0,1142.021,589.166,0.021,13.398,0.0,80.0,65.0,1.4,465.063,440.87,2299.094,69.936,66.449,56.144,72.496,56.673,57.578,0.0,3.812,0.575,100.0,80.0,9.735,10.334,11.503,24.021,80.305,76.552,91.503,46.181,57.481,46.484,-10.82,13.453,12.484,72.0,70.438,67.188,69.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,30.922,73.063,72.813,0.014,67.563,71.0,66.75,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,227.5,118.063,114.75,3.379,74.625,69.188,66.688,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,116.688,76.688,73.625,0.051,70.25,73.25,66.938,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,88.813,74.563,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,538.0,536.5,300.25,532.5,542.5,528.5,-0.063,0.359,0.0,0.0,1.142,0.589,0.001,1.617,0.023,0.013
2122008,1333,1.0,1.0,1.0,1.0,100.0,0.0,89.968,89.968,0.0,1.0,1.0,1134.993,595.022,0.021,13.398,0.0,80.0,65.0,1.4,463.734,436.963,2313.934,45.748,66.449,56.144,72.496,56.567,57.578,0.0,3.816,0.56,100.0,80.0,9.735,10.334,11.834,24.021,80.231,76.552,91.503,46.181,57.481,46.484,-10.82,13.508,12.492,72.0,70.375,67.313,69.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,29.891,73.188,72.813,0.014,67.563,71.063,66.75,87.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,228.75,116.875,113.938,3.377,74.625,69.125,66.688,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,117.125,76.625,73.625,0.048,70.25,73.188,66.938,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,87.375,74.563,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,538.0,536.5,300.5,532.0,543.0,528.5,-0.064,0.359,0.0,0.0,1.135,0.595,0.001,1.433,0.021,0.013
2122008,1334,1.0,1.0,1.0,1.0,100.0,0.0,90.023,90.023,0.0,1.0,1.0,1118.594,602.05,0.021,13.398,0.0,80.0,65.0,1.4,463.734,433.06,2297.242,45.886,66.449,56.144,72.496,56.673,57.471,0.0,3.798,0.564,100.0,80.0,9.735,10.306,11.555,24.129,80.157,76.552,91.429,46.181,57.377,46.557,-10.82,13.531,12.492,72.0,70.375,67.313,69.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,29.859,73.188,72.813,0.014,67.563,71.063,66.75,86.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,228.5,117.188,113.813,3.377,74.813,69.063,66.688,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,116.438,76.625,73.625,0.051,70.25,73.188,66.813,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,86.875,74.438,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,538.0,536.5,300.5,532.0,542.5,528.5,-0.066,0.45,0.0,0.0,1.119,0.602,0.001,1.647,0.022,0.012
2122008,1335,1.0,1.0,1.0,1.0,100.0,0.0,90.226,90.226,0.0,1.0,1.0,1163.104,591.508,0.021,13.398,0.0,80.0,65.0,1.4,461.328,433.06,2323.235,38.3,66.449,56.038,72.496,56.462,57.471,0.0,3.859,0.549,100.0,80.0,9.763,10.362,11.419,24.129,80.157,76.445,91.429,46.108,57.481,46.484,-10.82,13.5,12.492,71.938,70.375,67.313,69.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,30.234,73.188,72.813,0.014,67.563,71.063,66.625,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.044,229.75,117.875,114.75,3.377,74.813,69.063,66.688,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,115.813,76.5,73.625,0.051,70.125,73.25,66.938,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,87.75,74.438,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.5,538.0,536.5,300.25,532.5,542.5,528.5,-0.064,0.443,0.0,0.0,1.163,0.592,0.001,1.524,0.021,0.013
2122008,1336,1.0,1.0,1.0,1.0,100.0,0.0,90.301,90.301,0.0,1.0,1.0,1124.451,589.166,0.021,13.412,0.0,80.0,65.0,1.4,463.547,434.36,2312.076,49.352,66.341,56.038,72.496,56.462,57.471,0.0,3.808,0.516,100.0,80.0,9.735,10.278,11.633,24.236,80.083,76.552,91.429,45.522,57.481,46.047,-10.82,13.578,12.492,72.0,70.375,67.313,69.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,29.969,73.188,72.813,0.014,67.563,71.0,66.75,86.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,228.5,116.25,112.938,3.375,74.813,69.063,66.688,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,117.563,76.5,73.563,0.051,70.25,73.25,66.813,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,87.375,74.313,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,538.0,536.5,300.5,532.5,543.0,528.5,-0.067,0.589,0.0,0.0,1.124,0.589,0.001,1.615,0.022,0.012
2122008,1337,1.0,1.0,1.0,1.0,100.0,0.0,90.416,90.416,0.0,1.0,1.0,1151.391,592.679,0.021,13.441,0.0,80.0,65.0,1.4,462.234,435.661,2297.242,68.587,66.341,55.932,72.496,56.462,57.471,0.0,3.862,0.557,100.0,80.0,9.763,10.39,11.529,24.129,80.157,76.552,91.503,44.789,57.481,45.246,-10.82,13.586,12.5,72.0,70.375,67.313,69.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,29.609,73.188,72.813,0.014,67.563,71.0,66.75,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,227.875,117.938,114.688,3.375,74.813,69.0,66.688,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,116.563,76.5,73.563,0.045,70.125,73.313,66.938,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,87.438,74.313,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,541.5,538.0,537.0,300.5,532.5,542.5,528.5,-0.066,0.484,0.0,0.0,1.151,0.593,0.001,1.584,0.019,0.012
2122008,1338,1.0,1.0,1.0,1.0,100.0,0.0,90.547,90.547,0.0,1.0,1.0,1108.053,585.652,0.021,13.383,0.0,80.0,65.0,1.4,462.234,433.06,2315.792,111.208,66.341,55.826,72.496,56.462,57.364,0.0,3.736,0.571,100.0,80.0,9.763,10.278,11.49,24.236,80.009,76.552,91.429,44.643,57.481,45.028,-10.82,13.586,12.492,72.0,70.375,67.313,69.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,28.984,73.188,72.813,0.014,67.688,71.0,66.75,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,228.375,116.75,113.563,3.379,74.813,69.063,66.688,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,118.125,76.5,73.563,0.051,70.125,73.25,66.813,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,87.0,74.25,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,538.0,536.5,300.5,532.5,542.5,529.0,-0.069,0.401,0.0,0.0,1.108,0.586,0.001,1.556,0.022,0.012
2122008,1339,1.0,1.0,1.0,1.0,100.0,0.0,90.686,90.686,0.0,1.0,1.0,1124.451,607.906,0.021,13.368,0.0,80.0,65.0,1.4,462.531,436.963,2323.235,78.457,66.449,55.932,72.496,56.356,57.364,0.0,3.844,0.538,100.0,80.0,9.763,10.334,11.419,24.236,80.083,76.552,91.503,44.423,57.481,44.809,-10.82,13.602,12.5,72.0,70.438,67.313,69.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,28.984,73.188,72.813,0.014,67.688,71.0,66.75,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,228.375,116.75,113.563,3.379,74.813,69.0,66.688,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,118.125,76.5,73.563,0.051,70.125,73.25,66.813,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,87.0,74.25,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,538.0,537.0,300.5,532.0,542.5,528.5,-0.068,0.395,0.0,0.0,1.124,0.608,0.001,1.556,0.022,0.012
2122008,1340,1.0,1.0,1.0,1.0,100.0,0.0,90.804,90.804,0.0,1.0,1.0,1123.28,589.166,0.021,13.412,0.0,80.0,65.0,1.4,460.344,431.759,2304.653,44.951,66.341,55.932,72.601,56.356,57.364,0.0,3.808,0.553,100.0,80.0,9.735,10.334,11.49,24.129,80.009,76.445,91.355,44.277,57.586,44.664,-10.82,13.602,12.492,72.0,70.438,67.313,69.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,28.984,73.188,72.813,0.014,67.688,71.063,66.75,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,228.375,116.75,113.563,3.379,74.813,69.0,66.688,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,118.125,76.5,73.563,0.051,70.125,73.188,66.813,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,87.0,74.25,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,538.0,537.0,300.5,533.5,542.5,528.5,-0.067,0.39,0.0,0.0,1.123,0.589,0.001,1.556,0.022,0.012
2122008,1341,1.0,1.0,1.0,1.0,100.0,0.0,90.804,90.804,0.0,1.0,1.0,1132.65,595.022,0.021,13.339,0.0,80.0,65.0,1.4,460.344,430.46,2306.508,54.906,66.341,55.826,72.601,56.356,57.257,0.0,3.83,0.549,100.0,80.0,9.763,10.306,11.685,24.343,79.935,76.445,91.355,44.203,57.481,44.591,-10.82,13.625,12.492,72.0,70.438,67.313,69.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,28.984,73.188,72.813,0.014,67.688,71.0,66.75,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,228.375,116.75,113.563,3.379,74.813,69.063,66.688,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,118.125,76.5,73.563,0.051,70.125,73.125,66.813,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,87.0,74.25,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.0,538.0,537.0,300.5,532.0,542.5,528.5,-0.069,0.39,0.0,0.0,1.133,0.595,0.001,1.556,0.022,0.012
2122008,1342,1.0,1.0,1.0,1.0,100.0,0.0,91.073,91.073,0.0,1.0,1.0,1133.822,597.365,0.021,13.412,0.0,80.0,65.0,1.4,460.344,430.46,2312.076,66.336,66.341,55.826,72.601,56.251,57.257,0.0,3.769,0.557,100.0,80.0,9.735,10.39,11.458,24.236,79.935,76.445,91.355,43.984,57.481,44.445,-10.82,13.625,12.547,72.0,70.438,67.313,69.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,28.984,73.188,72.813,0.014,67.688,71.063,66.75,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,228.375,116.75,113.563,3.379,74.813,69.0,66.688,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,118.125,76.5,73.563,0.051,70.125,73.063,66.813,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,87.0,74.25,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,538.0,536.5,300.5,532.0,542.5,528.5,-0.069,0.458,0.0,0.0,1.134,0.597,0.001,1.556,0.022,0.012
2122008,1343,1.0,1.0,1.0,1.0,100.0,0.0,91.189,91.189,0.0,1.0,1.0,1144.363,590.337,0.021,13.295,0.0,80.0,65.0,1.4,460.344,430.46,2308.363,77.341,66.341,55.826,72.707,56.251,57.257,0.0,3.819,0.553,100.0,80.0,9.763,10.39,11.529,24.236,80.009,76.339,91.429,43.837,57.481,44.227,-10.82,13.641,12.57,72.0,70.5,67.313,69.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,28.984,73.188,72.813,0.014,67.688,71.0,66.75,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,228.375,116.75,113.563,3.379,74.813,69.063,66.688,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,118.125,76.5,73.563,0.051,70.125,73.125,66.813,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,87.0,74.25,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,538.0,537.0,300.5,532.0,542.5,528.5,-0.065,0.38,0.0,0.0,1.144,0.59,0.001,1.556,0.022,0.012
2122008,1344,1.0,1.0,1.0,1.0,100.0,0.0,91.263,91.263,0.0,1.0,1.0,1137.335,603.221,0.021,13.295,0.0,80.0,65.0,1.4,460.344,435.661,2304.653,34.314,66.341,55.719,72.601,56.251,57.364,0.0,3.83,0.549,100.0,80.0,9.763,10.334,11.737,24.558,79.787,76.445,91.355,43.617,57.481,44.081,-10.82,13.711,12.648,72.0,70.563,67.313,69.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,28.984,73.188,72.813,0.014,67.688,70.938,66.75,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,228.375,116.75,113.563,3.379,74.813,69.063,66.688,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,118.125,76.5,73.563,0.051,70.125,73.188,66.813,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,87.0,74.25,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,537.5,537.0,300.5,532.0,542.5,529.0,-0.073,0.445,0.0,0.0,1.137,0.603,0.001,1.556,0.022,0.012
2122008,1345,1.0,1.0,1.0,1.0,100.0,0.0,91.43,91.43,0.0,1.0,1.0,1136.164,590.337,0.021,13.383,0.0,80.0,65.0,1.4,460.344,426.563,2304.653,57.981,66.341,55.719,72.707,56.251,57.15,0.0,3.816,0.586,100.0,80.0,9.791,10.334,11.925,24.343,79.935,76.339,91.355,43.544,57.481,43.935,-10.82,13.711,12.633,72.0,70.688,67.313,69.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,28.719,73.188,72.813,0.014,67.813,70.875,66.625,87.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,228.5,117.875,115.0,3.379,75.25,69.063,66.688,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,113.938,76.188,73.438,0.05,70.0,73.25,66.938,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,86.063,73.813,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,537.5,536.5,300.5,532.0,542.0,529.0,-0.067,0.375,0.0,0.0,1.136,0.59,0.001,1.403,0.02,0.011
