DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1346,1.0,1.0,1.0,1.0,100.0,0.0,91.43,91.43,0.0,1.0,1.0,1112.738,607.906,0.021,13.398,0.0,80.0,65.0,1.4,460.344,426.563,2304.653,64.954,66.234,55.613,72.707,56.251,57.15,0.0,3.844,0.557,100.0,80.0,9.763,10.334,12.015,24.343,79.861,76.233,91.355,43.471,57.481,43.862,-10.82,13.711,12.656,72.0,70.688,67.313,69.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,28.359,73.063,72.688,0.014,67.813,70.875,66.625,86.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,227.5,116.313,112.938,3.381,75.375,69.188,66.688,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,113.25,76.125,73.438,0.044,70.0,73.25,66.938,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,85.75,73.75,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,539.5,537.0,300.25,532.0,542.5,529.0,-0.067,0.374,0.0,0.0,1.113,0.608,0.001,1.649,0.017,0.012
2122008,1347,1.0,1.0,1.0,1.0,100.0,0.0,91.695,91.695,0.0,1.0,1.0,1126.794,580.966,0.021,13.441,0.0,80.0,65.0,1.4,455.859,423.968,2271.403,42.149,66.234,55.613,72.707,56.145,57.15,0.0,3.855,0.564,100.0,80.0,9.763,10.334,11.659,24.343,79.787,76.339,91.282,43.324,57.481,43.717,-10.82,13.766,12.695,72.0,70.688,67.313,69.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,25.516,73.188,72.688,0.014,67.938,70.813,66.625,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,229.875,118.188,115.125,3.377,75.25,69.063,66.688,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,113.0,76.125,73.438,0.05,70.0,73.313,66.813,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,89.375,73.625,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,541.0,539.5,536.5,300.5,531.5,542.0,124.313,-0.07,0.373,0.0,0.0,1.127,0.581,0.001,1.494,0.02,0.011
2122008,1348,1.0,1.0,1.0,1.0,100.0,0.0,91.8,91.8,0.0,1.0,1.0,1120.937,593.851,0.021,13.354,0.0,80.0,65.0,1.4,457.109,427.862,2302.8,56.826,66.449,55.613,72.707,56.145,57.257,0.0,3.801,0.56,100.0,80.0,9.791,10.362,11.724,24.451,79.787,76.339,91.282,43.324,57.377,43.717,-10.82,13.781,12.711,72.0,70.688,67.313,69.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,26.734,73.188,72.813,0.014,67.938,70.813,66.625,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.044,229.75,116.75,113.813,3.377,75.375,69.188,66.688,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,114.625,76.0,73.438,0.051,70.0,73.313,67.0,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,85.813,73.625,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.0,538.5,536.5,300.25,122.313,124.688,124.063,-0.07,0.373,0.0,0.0,1.121,0.594,0.001,1.433,0.019,0.011
2122008,1349,1.0,1.0,1.0,1.0,100.0,0.0,91.927,91.927,0.0,1.0,1.0,1106.881,596.193,0.021,13.427,0.0,80.0,65.0,1.4,454.156,429.16,2306.508,30.375,66.234,55.613,72.707,56.039,57.15,0.0,3.812,0.553,100.0,80.0,9.763,10.334,11.808,24.343,79.713,76.339,91.208,43.178,57.481,43.571,-10.82,13.773,12.703,72.0,70.688,67.438,69.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,27.75,73.063,72.688,0.014,67.938,70.75,66.625,86.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,227.375,117.313,113.938,3.381,75.438,69.125,66.688,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.125,76.0,73.438,0.051,70.0,73.375,66.938,67.375,1.833,100.0,72.0,70.0,1000.0,500.0,0.006,85.438,73.625,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.5,538.0,536.5,300.25,122.375,125.125,124.313,-0.072,0.369,0.0,0.0,1.107,0.596,0.001,1.648,0.019,0.011
2122008,1350,1.0,1.0,1.0,1.0,100.0,0.0,91.987,91.987,0.0,1.0,1.0,1137.335,597.365,0.021,13.368,0.0,80.0,65.0,1.4,453.109,426.563,2315.792,96.538,66.341,55.613,72.812,56.039,57.15,0.0,3.823,0.549,100.0,80.0,9.791,10.278,11.821,24.343,79.713,76.339,91.282,43.031,57.481,43.425,-10.82,13.813,12.75,72.0,70.75,67.313,69.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,27.25,73.063,72.813,0.014,68.0,70.563,66.625,87.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,227.75,117.875,115.0,3.377,75.438,69.125,66.688,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.25,75.938,73.375,0.051,70.0,73.375,66.938,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,85.75,73.563,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,537.5,536.5,300.5,122.813,125.688,125.0,-0.072,0.364,0.0,0.0,1.137,0.597,0.001,1.402,0.019,0.01
2122008,1351,1.0,1.0,1.0,1.0,100.0,0.0,92.128,92.128,0.0,1.0,1.0,1134.993,592.679,0.021,13.5,0.0,80.0,65.0,1.4,453.109,390.4,2297.242,35.957,66.234,55.507,72.707,56.039,57.043,0.0,3.902,0.538,100.0,80.0,9.791,10.334,11.763,24.343,79.713,76.233,91.282,42.958,57.481,43.353,-10.82,13.617,12.648,72.125,70.688,67.313,69.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,22.219,73.063,72.813,0.014,68.0,70.438,66.625,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.125,116.625,113.375,3.377,75.438,69.188,66.688,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,104.563,75.938,73.375,0.051,69.938,73.438,66.938,67.375,1.867,100.0,72.0,70.0,1000.0,500.0,0.005,77.75,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,537.5,536.5,300.25,123.438,126.25,125.813,-0.07,0.367,0.0,0.0,1.135,0.593,0.001,1.586,0.019,0.011
2122008,1352,1.0,1.0,1.0,1.0,100.0,0.0,92.336,92.336,0.0,1.0,1.0,1132.65,596.193,0.021,13.383,0.0,80.0,65.0,1.4,424.219,383.981,2289.844,74.188,66.341,55.295,72.707,56.039,57.043,0.0,3.848,0.586,100.0,80.0,9.651,10.362,11.633,24.343,79.713,76.339,91.208,42.958,57.377,43.28,-10.82,13.484,12.484,72.0,70.75,67.438,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.844,73.188,72.688,0.014,68.0,70.5,66.75,87.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.0,118.5,115.188,3.377,75.688,69.125,66.688,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,102.0,75.938,73.375,0.044,69.75,73.438,66.938,67.375,8.57,100.0,72.0,70.0,1000.0,500.0,0.004,73.938,73.375,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.5,537.5,536.5,300.25,124.0,126.875,126.313,-0.072,0.299,0.0,0.0,1.133,0.596,0.001,1.615,0.016,0.01
2122008,1353,1.0,1.0,1.0,1.0,100.0,0.0,92.461,92.461,0.0,1.0,1.0,1113.909,587.994,0.021,13.456,0.0,80.0,65.0,1.4,413.172,381.417,2308.363,70.863,66.449,54.871,72.812,55.934,57.043,0.0,3.852,0.546,100.0,80.0,9.595,10.306,11.711,24.451,79.565,76.233,91.134,43.764,57.377,44.081,-10.82,13.492,12.469,72.0,70.75,67.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.516,73.063,72.813,0.014,68.0,70.438,66.75,87.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.125,116.875,113.813,3.375,75.438,69.063,66.688,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.688,75.813,73.125,0.051,69.75,73.5,66.938,67.375,8.656,100.0,72.0,70.0,1000.0,500.0,0.004,73.188,73.375,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.0,537.5,536.5,300.0,124.625,127.375,126.875,-0.073,0.313,0.0,0.0,1.114,0.588,0.001,1.493,0.02,0.01
2122008,1354,1.0,1.0,1.0,1.0,100.0,0.0,92.553,92.553,0.0,1.0,1.0,1151.391,591.508,0.021,13.398,0.0,80.0,65.0,1.4,413.578,380.135,2297.242,80.473,66.557,54.552,72.812,55.617,57.043,0.0,3.873,0.564,100.0,80.0,9.567,10.334,11.711,24.343,79.639,76.233,91.208,44.057,57.272,44.518,-10.82,13.555,12.414,72.0,70.75,67.625,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.188,72.813,0.014,68.125,70.438,66.75,87.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.25,117.75,114.375,3.377,75.688,69.125,66.813,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.813,75.813,73.125,0.051,69.688,73.563,66.938,67.375,8.742,100.0,72.0,70.0,1000.0,500.0,0.004,73.063,73.375,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.5,537.0,537.0,300.0,125.125,127.938,127.438,-0.071,0.467,0.0,0.0,1.151,0.592,0.001,1.646,0.02,0.01
2122008,1355,1.0,1.0,1.0,1.0,100.0,0.0,92.81,92.81,0.0,1.0,1.0,1103.368,593.851,0.021,13.398,0.0,80.0,65.0,1.4,413.578,378.854,2280.614,50.576,66.664,54.128,72.812,55.511,57.043,0.0,3.895,0.549,100.0,80.0,9.538,10.278,11.912,24.451,79.565,76.233,91.282,44.203,57.481,44.518,-10.82,13.68,12.484,72.0,70.813,67.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.063,72.688,0.014,68.125,70.375,66.813,87.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.375,117.938,115.125,3.381,75.438,69.125,66.813,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.0,75.813,73.375,0.051,69.688,73.563,66.938,67.375,11.578,100.0,72.0,70.0,1000.0,500.0,0.004,73.25,73.313,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.5,537.5,537.0,300.25,125.625,128.5,127.875,-0.074,0.318,0.0,0.0,1.103,0.594,0.001,1.374,0.018,0.01
2122008,1356,1.0,1.0,1.0,1.0,100.0,0.0,92.953,92.953,0.0,1.0,1.0,1108.053,591.508,0.021,13.427,0.0,80.0,65.0,1.4,411.141,381.417,2289.844,64.205,66.664,53.916,72.812,55.3,56.936,0.0,3.844,0.549,100.0,80.0,9.567,10.334,12.19,24.451,79.565,76.233,91.208,44.203,57.481,44.591,-10.82,13.859,12.484,72.0,70.813,67.938,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.063,72.688,0.014,68.125,70.375,66.75,87.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.125,116.313,113.125,3.377,75.438,69.063,66.813,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.375,75.813,73.125,0.046,69.563,73.688,67.0,67.375,11.695,100.0,72.0,70.0,1000.0,500.0,0.004,72.813,73.313,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.5,537.5,536.5,300.25,126.063,128.625,128.25,-0.073,0.392,0.0,0.0,1.108,0.592,0.001,1.556,0.018,0.01
2122008,1357,1.0,1.0,1.0,1.0,100.0,0.0,93.109,93.109,0.0,1.0,1.0,1124.451,589.166,0.021,13.398,0.0,80.0,65.0,1.4,411.063,378.854,2284.304,38.071,66.664,53.598,72.812,55.088,56.829,0.0,3.898,0.564,100.0,80.0,9.538,10.278,11.795,24.451,79.491,76.233,91.134,44.13,57.481,44.518,-10.82,13.914,12.484,72.0,70.75,68.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.063,72.813,0.014,68.25,70.438,66.813,87.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.875,118.063,115.125,3.371,75.438,69.125,66.813,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.813,75.563,73.375,0.051,69.563,73.75,67.0,67.375,15.609,100.0,72.0,70.0,1000.0,500.0,0.004,73.125,73.188,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.5,537.5,537.0,300.25,126.438,129.0,128.625,-0.075,0.389,0.0,0.0,1.124,0.589,0.001,1.43,0.016,0.01
2122008,1358,1.0,1.0,1.0,1.0,100.0,0.0,93.215,93.215,0.0,1.0,1.0,1147.877,587.994,0.011,13.412,0.0,80.0,65.0,1.4,410.797,369.901,2299.094,70.232,66.772,53.491,72.812,54.877,56.829,0.0,3.88,0.575,100.0,80.0,9.567,10.334,11.795,24.451,79.417,76.233,91.208,44.277,57.481,44.591,-10.82,14.031,12.492,72.125,70.813,68.0,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.188,72.813,0.014,68.25,70.375,66.938,87.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.25,116.75,113.813,3.385,75.688,69.063,66.813,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.75,75.563,73.125,0.051,69.563,73.75,67.0,67.375,15.75,100.0,72.0,70.0,1000.0,500.0,0.004,71.875,73.188,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.5,537.0,537.0,300.25,126.875,129.125,129.0,-0.041,0.319,0.0,0.0,1.148,0.588,0.001,1.436,0.018,0.01
2122008,1359,1.0,1.0,1.0,1.0,100.0,0.0,93.43,93.43,0.0,1.0,1.0,1125.622,583.309,0.021,13.456,0.0,80.0,65.0,1.4,411.719,373.735,2273.244,45.906,66.772,53.279,72.917,54.666,56.722,0.0,3.852,0.568,100.0,80.0,9.538,10.306,11.886,24.558,79.343,76.233,91.06,44.35,57.377,44.664,-10.82,14.125,12.5,72.0,70.813,68.063,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.063,72.813,0.014,68.25,70.375,66.938,87.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.375,116.938,113.563,3.377,75.688,69.063,66.813,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.188,75.563,73.125,0.051,69.438,73.813,67.0,67.375,20.609,100.0,72.0,70.0,1000.0,500.0,0.004,72.875,73.188,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.5,537.0,537.0,300.25,127.125,129.375,129.25,-0.079,0.324,0.0,0.0,1.126,0.583,0.001,1.647,0.018,0.011
2122008,1400,1.0,1.0,1.0,1.0,100.0,0.0,93.551,93.551,0.0,1.0,1.0,1111.567,589.166,0.021,13.398,0.0,80.0,65.0,1.4,410.844,378.854,2297.242,59.935,66.664,53.173,72.812,54.349,56.615,0.0,3.848,0.557,100.0,80.0,9.51,10.334,12.203,24.451,79.343,76.233,91.06,44.423,57.377,44.736,-10.82,14.273,12.563,72.0,70.75,68.063,70.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.188,72.813,0.014,68.563,70.375,66.938,87.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.75,117.5,114.688,3.377,75.75,69.063,66.813,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.125,75.5,73.125,0.051,69.563,73.813,67.0,67.375,20.813,100.0,72.0,70.0,1000.0,500.0,0.004,73.188,73.063,71.563,0.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,537.0,537.0,300.25,127.25,129.75,129.5,-0.079,0.324,0.0,0.0,1.112,0.589,0.001,1.372,0.018,0.013
2122008,1401,1.0,1.0,1.0,1.0,100.0,0.0,93.763,93.763,0.0,1.0,1.0,1126.794,593.851,0.021,13.398,0.0,80.0,65.0,1.4,411.031,373.735,2287.997,29.374,66.772,53.067,72.917,54.243,56.615,0.0,3.812,0.568,100.0,80.0,9.567,10.334,12.164,24.773,79.343,76.233,91.06,44.496,57.377,44.882,-10.82,14.406,12.68,72.0,70.75,68.438,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.063,72.688,0.014,68.563,70.375,66.813,87.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.375,116.063,112.938,3.369,75.875,69.125,66.938,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.75,75.5,73.125,0.045,69.313,73.875,67.0,67.375,23.891,100.0,72.0,70.0,1000.0,500.0,0.004,72.438,73.313,71.938,0.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,537.5,537.0,300.0,127.625,129.75,129.75,-0.079,0.401,0.0,0.0,1.127,0.594,0.001,1.521,0.016,0.015
2122008,1402,1.0,1.0,1.0,1.0,100.0,0.0,93.881,93.881,0.0,1.0,1.0,1117.423,593.851,0.021,13.427,0.0,80.0,65.0,1.4,411.125,375.014,2284.304,59.808,66.664,52.855,72.917,54.032,56.401,0.0,3.816,0.56,100.0,80.0,9.567,10.278,11.86,24.451,79.343,76.233,91.06,44.496,57.377,44.882,-10.82,14.438,12.703,72.0,70.75,68.438,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.063,72.688,0.014,68.563,70.375,66.938,87.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.0,117.875,114.75,3.377,76.0,69.125,66.938,68.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.875,75.563,73.125,0.051,69.438,74.0,67.0,67.375,24.094,100.0,72.0,70.0,1000.0,500.0,0.004,72.125,73.938,71.75,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,537.0,537.0,300.25,127.813,129.875,129.875,-0.079,0.402,0.0,0.0,1.117,0.594,0.001,1.524,0.018,0.02
2122008,1403,1.0,1.0,1.0,1.0,100.0,0.0,94.064,94.064,0.0,1.0,1.0,1089.312,591.508,0.021,13.427,0.0,80.0,65.0,1.4,409.078,377.574,2278.77,94.963,66.664,52.855,72.917,54.032,56.294,0.0,3.902,0.56,100.0,80.0,9.538,10.334,11.808,24.451,79.417,76.127,91.134,44.496,57.272,44.882,-10.82,14.508,12.758,72.125,70.813,68.5,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.188,72.813,0.014,68.625,70.313,66.813,87.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.75,116.563,113.563,3.367,75.75,69.125,66.938,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,98.313,75.438,73.125,0.051,69.313,74.063,67.0,67.5,24.313,100.0,72.0,70.0,1000.0,500.0,0.004,72.25,74.438,71.25,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,537.5,537.0,300.25,128.125,130.125,130.25,-0.075,0.406,0.0,0.0,1.089,0.592,0.001,1.46,0.017,0.029
2122008,1404,1.0,1.0,1.0,1.0,100.0,0.0,94.248,94.248,0.0,1.0,1.0,1099.854,623.133,0.021,13.427,0.0,80.0,65.0,1.4,408.688,373.735,2315.792,42.05,66.664,52.643,72.917,53.821,56.186,0.0,3.852,0.597,100.0,80.0,9.567,10.278,11.976,24.558,79.343,76.127,91.134,44.57,57.377,44.955,-10.82,14.641,12.828,72.0,70.75,68.625,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.188,72.813,0.014,68.563,70.375,66.938,87.375,97.813,100.0,72.0,70.0,1000.0,500.0,0.041,221.0,117.875,114.5,3.377,75.75,69.125,66.938,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.063,75.438,73.125,0.05,69.313,74.0,67.0,67.625,24.531,100.0,72.0,70.0,1000.0,500.0,0.004,71.313,75.0,70.375,0.071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.0,537.5,537.0,300.0,128.25,130.0,130.375,-0.077,0.404,0.0,0.0,1.1,0.623,0.001,1.646,0.017,0.048
2122008,1405,1.0,1.0,1.0,1.0,100.0,0.0,94.416,94.416,0.0,1.0,1.0,1116.252,591.508,0.021,13.354,0.0,80.0,65.0,1.4,408.844,372.456,2286.15,66.023,66.664,52.537,72.917,53.715,56.079,0.0,3.877,0.564,100.0,80.0,9.567,10.306,11.769,24.558,79.269,76.127,91.06,44.716,57.377,44.955,-10.82,14.68,12.875,72.0,70.813,68.625,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.063,72.688,0.014,68.625,70.313,66.938,87.563,98.25,100.0,72.0,70.0,1000.0,500.0,0.04,219.25,117.75,114.75,3.377,75.75,69.125,66.813,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.813,75.438,73.375,0.045,69.313,74.125,67.0,67.625,31.281,100.0,72.0,70.0,1000.0,500.0,0.004,71.5,78.563,68.625,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,537.5,537.0,300.25,128.5,130.25,130.5,-0.079,0.252,0.0,0.0,1.116,0.592,0.001,1.463,0.014,0.269
2122008,1406,1.0,1.0,1.0,1.0,100.0,0.0,94.467,94.467,0.0,1.0,1.0,1120.937,595.022,0.021,13.398,0.0,80.0,65.0,1.4,408.844,378.854,2289.844,27.987,66.664,52.537,72.917,53.61,55.972,0.0,3.866,0.575,100.0,80.0,9.595,10.306,11.393,24.666,79.269,76.021,90.986,44.643,57.272,44.882,-10.82,14.727,12.891,72.125,70.813,68.813,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.188,72.813,0.014,68.625,70.375,66.813,87.375,98.688,100.0,72.0,70.0,1000.0,500.0,0.041,220.625,117.188,113.75,3.377,75.75,69.063,66.938,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.75,75.313,73.125,0.042,69.125,74.125,67.0,68.063,31.531,100.0,72.0,70.0,1000.0,500.0,0.004,71.813,85.0,68.813,0.194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.0,537.0,537.5,300.25,128.5,130.25,130.625,-0.076,0.254,0.0,0.0,1.121,0.595,0.001,1.677,0.013,0.458
2122008,1407,1.0,1.0,1.0,1.0,100.0,0.0,94.63,94.63,0.0,1.0,1.0,1146.706,612.592,0.021,13.383,0.0,80.0,65.0,1.4,411.266,372.456,2328.824,37.761,66.557,52.324,72.917,53.398,55.865,0.0,3.852,0.56,100.0,80.0,9.595,10.306,11.354,24.558,79.195,76.127,90.986,44.643,57.272,44.955,-10.82,14.875,12.938,72.0,70.75,69.0,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.063,72.688,0.014,68.625,70.375,66.813,87.563,96.25,100.0,72.0,70.0,1000.0,500.0,0.04,219.5,117.938,115.125,3.363,75.875,69.125,66.813,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.063,75.313,73.125,0.051,69.125,74.188,67.0,68.688,31.813,100.0,72.0,70.0,1000.0,500.0,0.004,71.25,88.688,70.688,0.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.0,537.5,537.0,300.0,128.625,130.875,130.875,-0.081,0.331,0.0,0.0,1.147,0.613,0.001,1.366,0.016,0.511
2122008,1408,1.0,1.0,1.0,1.0,100.0,0.0,94.812,94.812,0.0,1.0,1.0,1120.937,592.679,0.021,13.295,0.0,80.0,65.0,1.4,409.422,372.456,2289.844,26.667,66.664,52.324,72.917,53.398,55.865,0.0,3.834,0.56,100.0,80.0,9.623,10.334,11.406,24.773,79.195,76.127,90.986,44.643,57.377,44.955,-10.82,14.875,13.023,72.125,70.813,69.0,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.188,72.688,0.014,68.688,70.375,66.813,87.375,96.688,100.0,72.0,70.0,1000.0,500.0,0.04,219.0,116.563,113.375,3.365,76.0,69.125,66.813,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.688,75.313,73.125,0.045,69.125,74.188,67.0,69.625,32.094,100.0,72.0,70.0,1000.0,500.0,0.004,71.25,89.813,73.563,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,537.0,537.5,300.25,128.625,131.0,130.875,-0.081,0.326,0.0,0.0,1.121,0.593,0.001,1.55,0.014,0.511
2122008,1409,1.0,1.0,1.0,1.0,100.0,0.0,94.982,94.982,0.0,1.0,1.0,1117.423,589.166,0.021,13.398,0.0,80.0,65.0,1.4,408.984,372.456,2291.693,61.939,66.234,52.218,73.022,53.293,55.437,0.0,3.902,0.546,100.0,80.0,9.595,10.278,11.529,24.451,79.121,76.127,90.986,44.716,57.377,45.028,-10.82,14.875,13.063,72.0,70.813,69.125,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.188,72.688,0.014,68.688,70.375,66.813,87.5,97.125,100.0,72.0,70.0,1000.0,500.0,0.04,220.125,118.563,115.313,3.381,75.75,69.063,66.813,68.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.438,75.313,73.0,0.051,69.125,74.188,67.0,70.5,25.859,100.0,72.0,70.0,1000.0,500.0,0.004,70.625,90.375,76.813,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,537.5,537.0,300.0,128.875,131.0,131.125,-0.083,0.33,0.0,0.0,1.117,0.589,0.001,1.587,0.017,0.444
2122008,1410,1.0,1.0,1.0,1.0,100.0,0.0,95.04,95.04,0.0,1.0,1.0,1120.937,587.994,0.021,13.398,0.0,80.0,65.0,1.4,409.906,375.014,2299.094,85.172,66.449,52.112,73.022,53.293,55.544,0.0,3.902,0.553,100.0,80.0,9.623,10.362,11.925,24.451,79.121,76.021,90.986,44.716,57.377,45.028,-10.82,14.969,13.109,72.125,70.75,69.125,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.188,72.688,0.014,68.875,70.313,66.75,87.563,92.813,100.0,72.0,70.0,1000.0,500.0,0.04,218.25,116.938,114.188,3.369,76.0,69.063,66.813,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.5,75.313,73.0,0.051,69.125,74.25,67.0,71.5,32.656,100.0,72.0,70.0,1000.0,500.0,0.004,70.25,91.875,79.063,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.0,537.5,537.0,300.25,128.875,131.125,131.125,-0.08,0.33,0.0,0.0,1.121,0.588,0.001,1.339,0.017,0.41
2122008,1411,1.0,1.0,1.0,1.0,100.0,0.0,95.167,95.167,0.0,1.0,1.0,1125.622,587.994,0.021,13.383,0.0,80.0,65.0,1.4,407.813,373.735,2286.15,83.158,66.234,52.006,73.022,53.187,55.33,0.0,3.884,0.549,100.0,80.0,9.679,10.334,12.061,24.343,79.047,76.021,90.986,44.716,57.377,45.101,-10.82,15.078,13.188,72.0,70.75,69.125,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.063,72.688,0.014,69.063,70.375,66.75,87.375,86.5,100.0,72.0,70.0,1000.0,500.0,0.04,218.5,117.438,113.813,3.049,75.875,69.125,66.813,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.438,75.188,73.0,0.051,69.125,74.25,67.0,72.188,32.906,100.0,72.0,70.0,1000.0,500.0,0.004,70.5,92.75,80.313,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,537.0,537.5,300.25,129.0,131.25,131.25,-0.083,0.407,0.0,0.0,1.126,0.588,0.001,1.597,0.016,0.407
2122008,1412,1.0,1.0,1.0,1.0,100.0,0.0,95.311,95.311,0.0,1.0,1.0,1095.168,619.619,0.021,13.412,0.0,80.0,65.0,1.4,408.016,376.294,2366.273,72.357,66.341,52.006,73.022,53.293,55.437,0.0,3.88,0.59,100.0,80.0,9.679,10.306,12.346,24.451,79.047,76.021,90.986,44.716,57.377,45.101,-10.82,15.102,13.203,72.0,70.75,69.25,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,73.188,72.813,0.014,69.063,70.375,66.75,87.375,86.813,100.0,72.0,70.0,1000.0,500.0,0.041,221.375,117.938,114.563,2.746,76.0,69.063,66.813,68.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.688,75.188,73.125,0.051,69.125,74.313,67.0,72.875,33.188,100.0,72.0,70.0,1000.0,500.0,0.004,69.125,92.688,81.0,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,537.5,537.0,300.25,129.125,131.25,131.375,-0.083,0.408,0.0,0.0,1.095,0.62,0.001,1.339,0.015,0.379
2122008,1413,1.0,1.0,1.0,1.0,100.0,0.0,95.439,95.439,0.0,1.0,1.0,1126.794,613.763,0.021,13.427,0.0,80.0,65.0,1.4,408.469,375.014,2332.555,24.701,66.341,52.006,73.022,52.976,55.33,0.0,3.924,0.546,100.0,80.0,9.679,10.334,12.028,24.451,79.047,76.021,91.06,44.789,57.377,45.173,-10.82,15.063,13.227,72.0,70.688,69.25,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.906,73.063,72.688,0.014,69.188,70.375,66.75,87.063,87.125,100.0,72.0,70.0,1000.0,500.0,0.041,220.125,116.25,112.688,2.746,75.875,69.063,66.813,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.438,75.188,73.0,0.051,69.125,74.313,67.0,73.5,33.469,100.0,72.0,70.0,1000.0,500.0,0.004,69.938,91.0,81.75,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,537.5,537.0,300.25,129.25,131.25,131.375,-0.083,0.41,0.0,0.0,1.127,0.614,0.001,1.413,0.016,0.303
2122008,1414,1.0,1.0,1.0,1.0,100.0,0.0,95.523,95.523,0.0,1.0,1.0,1124.451,583.309,0.011,13.412,0.0,80.0,65.0,1.4,407.625,369.901,2289.844,69.955,66.234,52.006,73.127,52.976,55.223,0.0,3.834,0.575,100.0,80.0,9.679,10.306,12.015,24.451,79.047,76.021,90.986,44.789,57.272,45.101,-10.82,15.148,13.289,72.0,70.75,69.438,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.188,72.688,0.014,69.188,70.438,66.625,86.875,83.625,100.0,72.0,70.0,1000.0,500.0,0.04,220.25,117.875,113.563,2.473,76.0,69.063,66.813,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,98.875,75.313,73.0,0.051,69.125,74.313,67.0,73.813,33.75,100.0,72.0,70.0,1000.0,500.0,0.004,69.375,89.813,82.063,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,537.5,537.5,300.25,129.375,131.25,131.5,-0.043,0.335,0.0,0.0,1.124,0.583,0.001,1.54,0.017,0.273
2122008,1415,1.0,1.0,1.0,1.0,100.0,0.0,95.65,95.65,0.0,1.0,1.0,1124.451,582.138,0.011,13.368,0.0,80.0,65.0,1.4,406.141,371.178,2284.304,63.149,66.234,52.006,73.022,52.87,55.223,0.0,3.891,0.546,100.0,80.0,9.707,10.362,11.633,24.558,78.973,76.021,90.912,44.789,57.377,45.101,-10.82,15.148,13.305,72.0,70.688,69.438,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.063,72.688,0.014,69.188,70.375,66.625,87.063,81.063,100.0,72.0,70.0,1000.0,500.0,0.04,219.375,118.063,114.063,2.475,76.0,69.063,66.813,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.188,75.0,73.0,0.051,69.125,74.313,67.0,74.125,34.031,100.0,72.0,70.0,1000.0,500.0,0.004,69.688,89.5,81.938,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.0,537.5,300.0,129.375,131.25,131.375,-0.044,0.331,0.0,0.0,1.124,0.582,0.001,1.43,0.015,0.286
2122008,1416,1.0,1.0,1.0,1.0,100.0,0.0,95.77,95.77,0.0,1.0,1.0,1097.511,590.337,0.021,13.354,0.0,80.0,65.0,1.4,409.484,372.456,2280.614,39.819,66.126,51.9,73.022,52.764,55.116,0.0,3.88,0.557,100.0,80.0,9.679,10.334,11.659,24.451,78.973,76.021,90.912,44.789,57.377,45.101,-10.82,15.164,13.313,72.0,70.75,69.688,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.188,72.688,0.014,69.25,70.375,66.625,86.563,81.313,100.0,72.0,70.0,1000.0,500.0,0.041,220.75,116.563,112.125,2.131,75.875,69.063,66.813,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.438,75.0,72.938,0.048,69.125,74.438,67.0,74.313,34.313,100.0,72.0,70.0,1000.0,500.0,0.004,68.875,89.5,81.875,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,537.0,537.5,300.25,129.375,131.25,131.375,-0.085,0.331,0.0,0.0,1.098,0.59,0.001,1.367,0.014,0.307
2122008,1417,1.0,1.0,1.0,1.0,100.0,0.0,95.882,95.882,0.0,1.0,1.0,1093.997,583.309,0.021,13.383,0.0,80.0,65.0,1.4,407.0,367.347,2275.085,60.574,66.234,51.9,73.127,52.87,55.116,0.0,3.931,0.56,100.0,80.0,9.763,10.334,11.516,24.451,78.973,76.021,90.912,44.789,57.481,45.101,-10.82,15.18,13.375,72.125,70.75,69.688,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.188,72.688,0.014,69.25,70.438,66.625,86.5,78.813,100.0,72.0,70.0,1000.0,500.0,0.04,219.625,117.75,112.813,2.141,76.125,69.0,66.688,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.375,75.0,73.0,0.049,69.125,74.438,67.0,74.375,34.594,100.0,72.0,70.0,1000.0,500.0,0.004,69.375,89.688,81.938,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.0,537.5,300.25,129.375,131.375,131.5,-0.085,0.329,0.0,0.0,1.094,0.583,0.001,1.527,0.014,0.313
2122008,1418,1.0,1.0,1.0,1.0,100.0,0.0,95.95,95.95,0.0,1.0,1.0,1143.192,582.138,0.021,13.412,0.0,80.0,65.0,1.4,409.75,369.901,2299.094,51.366,66.126,51.794,73.127,52.764,55.009,0.0,3.841,0.564,100.0,80.0,9.763,10.306,11.328,24.451,78.899,76.021,90.838,44.716,57.481,45.101,-10.82,15.148,13.344,72.0,70.688,69.75,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,73.063,72.813,0.014,69.313,70.375,66.625,86.563,79.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.625,117.875,113.375,2.016,75.875,68.938,66.688,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.625,74.875,73.0,0.047,69.063,74.5,67.0,74.563,37.781,100.0,72.0,70.0,1000.0,500.0,0.004,70.063,89.875,82.063,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,537.5,537.5,300.25,129.375,131.25,131.75,-0.087,0.405,0.0,0.0,1.143,0.582,0.001,1.31,0.013,0.315
2122008,1419,1.0,1.0,1.0,1.0,100.0,0.0,96.06,96.06,0.0,1.0,1.0,1110.395,590.337,0.021,13.398,0.0,80.0,65.0,1.4,408.453,369.901,2289.844,43.046,66.126,51.9,73.232,52.976,54.902,0.0,3.826,0.549,100.0,80.0,9.707,10.306,11.354,24.343,78.899,76.021,90.838,44.789,57.377,45.173,-10.82,15.18,13.375,72.125,70.688,69.75,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.063,72.688,0.014,69.313,70.375,66.625,86.313,76.375,100.0,72.0,70.0,1000.0,500.0,0.04,219.75,116.313,111.625,2.002,76.0,69.0,66.688,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.688,74.875,73.0,0.051,69.063,74.5,67.0,74.625,38.094,100.0,72.0,70.0,1000.0,500.0,0.004,70.5,90.25,82.375,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.5,537.0,300.25,129.5,131.25,131.75,-0.087,0.409,0.0,0.0,1.11,0.59,0.001,1.356,0.014,0.356
2122008,1420,1.0,1.0,1.0,1.0,100.0,0.0,96.186,96.186,0.0,1.0,1.0,1110.395,584.48,0.021,13.398,0.0,80.0,65.0,1.4,408.25,367.347,2282.459,65.519,66.126,51.688,73.022,52.659,54.902,0.0,3.841,0.546,100.0,80.0,9.735,10.334,11.458,24.451,78.825,75.914,90.838,44.789,57.377,45.101,-10.82,15.195,13.375,72.125,70.75,69.75,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.063,72.813,0.014,69.438,70.375,66.625,86.188,76.563,100.0,72.0,70.0,1000.0,500.0,0.041,221.5,117.313,111.625,1.644,76.0,69.0,66.688,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,98.813,74.875,72.938,0.051,69.063,74.688,67.0,74.938,38.406,100.0,72.0,70.0,1000.0,500.0,0.004,70.063,90.5,82.938,0.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,540.0,537.5,537.5,300.25,129.5,131.25,131.75,-0.087,0.332,0.0,0.0,1.11,0.584,0.001,1.351,0.014,0.329
2122008,1421,1.0,1.0,1.0,1.0,100.0,0.0,96.308,96.308,0.0,1.0,1.0,1106.881,596.193,0.021,13.398,0.0,80.0,65.0,1.4,408.031,369.901,2289.844,49.19,66.019,51.794,73.232,52.659,54.795,0.0,3.873,0.564,100.0,80.0,9.763,10.334,11.406,24.451,78.825,75.914,90.912,44.863,57.377,45.173,-10.82,15.172,13.383,72.0,70.75,69.813,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.188,72.688,0.014,69.438,70.375,66.625,85.938,69.063,100.0,72.0,70.0,1000.0,500.0,0.041,220.5,117.5,111.938,1.477,76.0,69.0,66.625,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.5,74.875,72.938,0.051,68.938,74.75,66.938,75.063,41.438,100.0,72.0,70.0,1000.0,500.0,0.004,69.5,90.875,83.125,0.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,540.0,537.5,537.5,300.25,129.5,131.5,131.75,-0.087,0.332,0.0,0.0,1.107,0.596,0.001,1.187,0.014,0.366
2122008,1422,1.0,1.0,1.0,1.0,100.0,0.0,96.407,96.407,0.0,1.0,1.0,1131.479,579.795,0.021,13.354,0.0,80.0,65.0,1.4,405.688,371.178,2291.693,31.103,66.019,51.688,73.022,52.659,54.795,0.0,3.873,0.575,100.0,80.0,9.735,10.306,11.471,24.451,78.751,75.914,90.838,44.863,57.377,45.173,-10.82,15.219,13.414,72.0,70.75,69.813,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.313,72.688,0.014,69.625,70.438,66.5,85.5,69.188,100.0,72.0,70.0,1000.0,500.0,0.04,219.875,116.25,110.063,1.358,76.0,68.938,66.625,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,98.813,74.875,72.938,0.049,69.063,74.938,67.0,75.25,41.781,100.0,72.0,70.0,1000.0,500.0,0.003,68.313,91.5,83.813,0.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,537.5,537.5,300.25,129.5,131.5,131.75,-0.089,0.331,0.0,0.0,1.131,0.58,0.001,1.214,0.014,0.403
2122008,1423,1.0,1.0,1.0,1.0,100.0,0.0,96.43,96.43,0.0,1.0,1.0,1096.34,598.536,0.021,13.427,0.0,80.0,65.0,1.4,405.875,372.456,2313.934,45.433,66.019,51.794,73.232,52.764,54.688,0.0,3.862,0.564,100.0,80.0,9.735,10.334,11.646,24.343,78.751,75.914,90.838,44.789,57.481,45.101,-10.82,15.227,13.461,72.125,70.813,69.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.078,73.063,72.688,0.014,69.75,70.438,66.5,85.0,65.625,100.0,72.0,70.0,1000.0,500.0,0.04,220.25,116.563,109.625,1.354,75.875,69.0,66.688,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.938,74.875,72.938,0.05,68.938,75.063,67.0,75.625,42.125,100.0,72.0,70.0,1000.0,500.0,0.004,68.688,92.688,84.813,0.356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.0,537.5,300.25,129.625,131.5,131.75,-0.089,0.33,0.0,0.0,1.096,0.599,0.001,1.357,0.014,0.408
2122008,1424,1.0,1.0,1.0,1.0,100.0,0.0,96.533,96.533,0.0,1.0,1.0,1103.368,584.48,0.021,13.412,0.0,80.0,65.0,1.4,405.875,371.178,2278.77,71.966,65.911,51.582,73.127,52.447,54.688,0.0,3.884,0.553,100.0,80.0,9.763,10.278,11.938,24.343,78.751,75.914,90.765,44.863,57.377,45.246,-10.82,15.32,13.523,72.0,70.813,69.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.063,72.688,0.014,69.75,70.375,66.5,84.938,65.75,100.0,72.0,70.0,1000.0,500.0,0.04,219.375,117.313,109.813,1.219,76.0,69.0,66.625,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.313,74.813,72.938,0.05,68.938,75.188,67.0,76.063,42.469,100.0,72.0,70.0,1000.0,500.0,0.004,68.938,93.813,85.625,0.369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,540.0,537.5,537.5,300.0,129.625,131.5,131.875,-0.089,0.41,0.0,0.0,1.103,0.584,0.001,1.321,0.014,0.44
2122008,1425,1.0,1.0,1.0,1.0,100.0,0.0,96.659,96.659,0.0,1.0,1.0,1126.794,586.823,0.021,13.427,0.0,80.0,65.0,1.4,405.563,372.456,2276.927,86.39,66.019,51.476,73.127,52.447,54.688,0.0,3.855,0.568,100.0,80.0,9.791,10.334,12.32,24.343,78.677,75.914,90.765,44.863,57.377,45.173,-10.82,15.359,13.523,72.125,70.813,70.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.188,72.688,0.014,69.75,70.313,66.5,84.625,65.813,100.0,72.0,70.0,1000.0,500.0,0.04,219.625,116.875,109.688,1.133,76.0,69.0,66.625,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.25,74.813,72.938,0.051,68.938,75.313,67.0,76.313,42.813,100.0,72.0,70.0,1000.0,500.0,0.003,67.875,94.438,86.563,0.379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,540.0,537.0,537.5,300.0,129.75,131.375,132.0,-0.092,0.333,0.0,0.0,1.127,0.587,0.001,1.176,0.014,0.434
2122008,1426,1.0,1.0,1.0,1.0,100.0,0.0,96.725,96.725,0.0,1.0,1.0,1108.053,593.851,0.021,13.427,0.0,80.0,65.0,1.4,405.109,367.347,2291.693,46.262,65.911,51.582,73.127,52.447,54.581,0.0,3.884,0.582,100.0,80.0,9.819,10.334,12.365,24.343,78.603,75.914,90.765,44.789,57.377,45.173,-10.82,15.438,13.609,72.125,70.75,70.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.922,73.188,72.688,0.014,69.813,70.375,66.313,84.25,63.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.75,116.125,108.375,1.085,76.0,68.938,66.625,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.75,74.813,72.938,0.051,68.938,75.438,67.0,76.75,43.156,100.0,72.0,70.0,1000.0,500.0,0.003,67.375,94.813,87.188,0.425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.5,537.5,300.25,129.75,131.5,132.0,-0.095,0.41,0.0,0.0,1.108,0.594,0.001,1.215,0.014,0.471
2122008,1427,1.0,1.0,1.0,1.0,100.0,0.0,96.775,96.775,0.0,1.0,1.0,1110.395,579.795,0.021,13.398,0.0,80.0,65.0,1.4,406.078,371.178,2276.927,71.192,65.911,51.476,73.022,52.447,54.581,0.0,3.844,0.564,100.0,80.0,9.819,10.306,12.625,24.343,78.751,75.914,90.912,44.936,57.481,45.246,-10.82,15.438,13.633,72.125,70.75,70.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.063,72.688,0.014,69.938,70.375,66.5,84.0,63.063,100.0,72.0,70.0,1000.0,500.0,0.041,220.75,116.75,108.375,1.022,76.0,69.0,66.625,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.75,74.813,72.938,0.051,68.875,75.438,66.938,77.25,47.313,100.0,72.0,70.0,1000.0,500.0,0.004,68.25,94.625,88.0,0.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.0,537.0,537.5,300.0,129.875,131.5,132.125,-0.09,0.331,0.0,0.0,1.11,0.58,0.001,1.237,0.014,0.418
2122008,1428,1.0,1.0,1.0,1.0,100.0,0.0,96.868,96.868,0.0,1.0,1.0,1150.22,587.994,0.021,13.427,0.0,80.0,65.0,1.4,406.031,368.623,2302.8,70.153,65.911,51.582,73.127,52.342,54.581,0.0,3.891,0.553,100.0,80.0,9.875,10.362,12.683,24.343,78.603,75.914,90.912,44.936,57.377,45.246,-10.82,15.5,13.711,72.0,70.813,70.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.109,73.063,72.688,0.014,69.938,70.313,66.313,83.875,59.188,100.0,72.0,70.0,1000.0,500.0,0.041,220.375,116.938,108.563,1.02,76.0,69.0,66.625,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.625,74.75,72.938,0.05,68.875,75.5,67.0,77.438,47.688,100.0,72.0,70.0,1000.0,500.0,0.003,68.563,94.5,88.25,0.444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.0,537.5,537.5,300.25,129.875,131.5,132.125,-0.096,0.335,0.0,0.0,1.15,0.588,0.001,1.234,0.013,0.404
2122008,1429,1.0,1.0,1.0,1.0,100.0,0.0,96.937,96.937,0.0,1.0,1.0,1105.71,578.624,0.021,13.398,0.0,80.0,65.0,1.4,406.797,368.623,2282.459,38.244,65.803,51.476,73.022,52.447,54.581,0.0,3.877,0.553,100.0,80.0,9.875,10.334,12.644,24.343,78.603,75.914,90.912,44.936,57.481,45.246,-10.82,15.602,13.758,72.125,70.688,70.25,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.156,73.063,72.688,0.014,70.063,70.313,66.313,83.688,59.188,100.0,72.0,70.0,1000.0,500.0,0.04,220.0,116.313,108.063,1.018,76.125,68.938,66.375,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,98.813,74.75,72.938,0.051,68.875,75.563,66.938,77.625,48.063,100.0,72.0,70.0,1000.0,500.0,0.003,67.938,94.313,88.0,0.519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.0,537.5,537.5,300.0,129.875,131.5,132.125,-0.096,0.331,0.0,0.0,1.106,0.579,0.001,1.214,0.014,0.477
2122008,1430,1.0,1.0,1.0,1.0,100.0,0.0,97.035,97.035,0.0,1.0,1.0,1137.335,585.652,0.021,13.412,0.0,80.0,65.0,1.4,405.391,368.623,2302.8,36.146,65.803,51.688,73.127,52.553,54.474,0.0,3.808,0.564,100.0,80.0,9.903,10.334,12.599,24.343,78.603,75.914,90.765,44.789,57.377,45.246,-10.82,15.609,13.797,72.0,70.75,70.25,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,73.063,72.688,0.014,69.938,70.313,66.313,83.375,56.469,100.0,72.0,70.0,1000.0,500.0,0.041,220.875,116.563,107.125,0.873,76.0,69.0,66.625,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,98.5,74.75,72.875,0.051,68.875,75.563,66.938,78.0,48.438,100.0,72.0,70.0,1000.0,500.0,0.004,69.375,94.25,88.625,0.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.0,537.0,537.5,300.25,129.75,131.625,132.125,-0.095,0.487,0.0,0.0,1.137,0.586,0.001,1.191,0.014,0.42
2122008,1431,1.0,1.0,1.0,1.0,100.0,0.0,97.111,97.111,0.0,1.0,1.0,1122.109,591.508,0.011,13.383,0.0,80.0,65.0,1.4,407.766,369.901,2297.242,69.749,65.803,51.476,73.022,52.342,54.474,0.0,3.931,0.568,100.0,80.0,9.931,10.362,12.696,24.451,78.603,75.808,90.765,44.936,57.377,45.246,-10.82,15.68,13.844,72.125,70.688,70.438,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,73.063,72.688,0.014,70.063,70.313,66.188,83.063,56.469,100.0,72.0,70.0,1000.0,500.0,0.041,222.0,116.625,106.813,0.829,76.0,68.938,66.625,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.063,74.75,72.875,0.051,68.75,75.563,66.813,78.25,51.688,100.0,72.0,70.0,1000.0,500.0,0.003,67.688,94.25,88.625,0.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,539.5,537.5,537.5,300.25,129.875,131.625,132.125,-0.048,0.333,0.0,0.0,1.122,0.592,0.001,1.175,0.014,0.421
2122008,1432,1.0,1.0,1.0,1.0,100.0,0.0,97.149,97.149,0.0,1.0,1.0,1112.738,595.022,0.021,13.383,0.0,80.0,65.0,1.4,406.625,371.178,2291.693,69.232,65.803,51.582,73.022,52.342,54.367,0.0,3.862,0.549,100.0,80.0,9.931,10.362,12.929,24.343,78.529,75.808,90.691,44.863,57.481,45.246,-10.82,15.695,13.875,72.0,70.688,70.313,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.063,72.688,0.014,70.063,70.313,66.188,82.75,50.719,100.0,72.0,70.0,1000.0,500.0,0.041,221.5,116.25,106.5,0.778,75.875,68.938,66.375,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,98.938,74.75,72.938,0.046,68.75,75.563,66.938,78.5,52.094,100.0,72.0,70.0,1000.0,500.0,0.003,67.813,94.5,88.625,0.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.0,537.0,537.5,300.0,129.875,131.625,132.25,-0.094,0.406,0.0,0.0,1.113,0.595,0.001,1.096,0.012,0.459
2122008,1433,1.0,1.0,1.0,1.0,100.0,0.0,97.266,97.266,0.0,1.0,1.0,1119.766,587.994,0.021,13.412,0.0,80.0,65.0,1.4,406.734,376.294,2302.8,47.566,65.696,51.476,73.022,52.342,54.474,0.0,3.844,0.564,100.0,80.0,9.959,10.362,12.709,24.343,78.455,75.808,90.617,44.863,57.481,45.246,-10.82,15.68,13.875,72.125,70.688,70.438,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.188,72.688,0.014,70.188,70.375,66.313,82.438,50.688,100.0,72.0,70.0,1000.0,500.0,0.041,220.75,116.313,105.813,0.7,75.875,68.938,66.375,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.0,74.75,72.938,0.051,68.75,75.563,66.938,78.75,52.5,100.0,72.0,70.0,1000.0,500.0,0.004,68.438,95.75,89.25,0.538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,537.0,537.5,300.25,129.875,131.5,132.125,-0.096,0.407,0.0,0.0,1.12,0.588,0.001,1.062,0.014,0.508
2122008,1434,1.0,1.0,1.0,1.0,100.0,0.0,97.313,97.313,0.0,1.0,1.0,1139.678,595.022,0.021,13.368,0.0,80.0,65.0,1.4,408.156,368.623,2291.693,67.314,65.803,51.476,73.022,52.342,54.474,0.0,3.913,0.56,100.0,80.0,9.959,10.39,12.644,24.666,78.455,75.808,90.691,44.936,57.586,45.319,-10.82,15.68,13.875,72.0,70.625,70.313,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.063,72.688,0.014,70.188,70.375,66.188,82.063,50.625,100.0,72.0,70.0,1000.0,500.0,0.041,220.5,116.563,105.313,0.699,75.875,68.875,66.313,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,98.875,74.625,72.938,0.051,68.563,75.625,66.938,79.063,52.875,100.0,72.0,70.0,1000.0,500.0,0.004,69.313,97.875,90.25,0.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.0,537.5,300.0,129.875,131.5,132.25,-0.097,0.405,0.0,0.0,1.14,0.595,0.001,1.136,0.013,0.656
2122008,1435,1.0,1.0,1.0,1.0,100.0,0.0,97.387,97.387,0.0,1.0,1.0,1101.025,597.365,0.021,13.456,0.0,80.0,65.0,1.4,406.344,375.014,2299.094,54.819,65.696,51.476,73.022,52.236,54.367,0.0,3.877,0.579,100.0,80.0,9.931,10.306,12.534,24.343,78.529,75.808,90.617,44.863,57.586,45.246,-10.82,15.68,13.875,72.0,70.625,70.313,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.063,72.688,0.014,70.313,70.438,66.188,81.813,47.781,100.0,72.0,70.0,1000.0,500.0,0.041,221.125,116.063,105.0,0.677,75.875,68.938,66.375,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.5,74.75,72.938,0.051,68.75,75.625,66.938,79.625,53.313,100.0,72.0,70.0,1000.0,500.0,0.004,68.688,101.563,93.563,0.678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.0,537.5,300.0,130.0,131.625,132.25,-0.093,0.405,0.0,0.0,1.101,0.597,0.001,1.082,0.014,0.787
2122008,1436,1.0,1.0,1.0,1.0,100.0,0.0,97.428,97.428,0.0,1.0,1.0,1153.734,582.138,0.021,13.398,0.0,80.0,65.0,1.4,408.531,377.574,2271.403,45.798,65.588,51.476,73.022,52.342,54.367,0.0,3.852,0.568,100.0,80.0,9.959,10.39,12.417,24.343,78.455,75.808,90.838,44.936,57.377,45.392,-10.82,15.625,13.875,72.0,70.625,70.438,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.063,72.688,0.014,70.313,70.438,66.188,81.438,43.781,100.0,72.0,70.0,1000.0,500.0,0.041,221.625,116.125,104.438,0.539,76.0,68.938,66.375,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.625,74.625,72.938,0.051,68.75,75.5,66.813,80.5,60.219,100.0,72.0,70.0,1000.0,500.0,0.004,68.625,105.75,96.938,0.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.0,537.5,300.25,129.875,131.625,132.25,-0.098,0.491,0.0,0.0,1.154,0.582,0.001,0.91,0.013,0.913
