DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1437,1.0,1.0,1.0,1.0,100.0,0.0,97.495,97.495,0.0,1.0,1.0,1124.451,585.652,0.011,13.398,0.0,80.0,65.0,1.4,406.781,372.456,2293.542,56.578,65.588,51.476,73.022,52.342,54.367,0.0,3.862,0.575,100.0,80.0,9.959,10.418,12.138,24.343,78.381,75.808,90.691,44.863,57.377,45.246,-10.82,15.625,13.867,72.0,70.563,70.438,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.063,72.688,0.014,70.438,70.438,66.063,80.813,43.656,100.0,72.0,70.0,1000.0,500.0,0.041,221.5,116.25,103.125,0.502,76.0,69.0,66.375,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.563,74.438,72.875,0.051,68.563,75.438,66.938,81.75,60.688,100.0,72.0,70.0,1000.0,500.0,0.003,68.125,108.938,100.688,0.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.0,537.5,300.25,129.875,131.625,132.25,-0.053,0.41,0.0,0.0,1.124,0.586,0.001,0.952,0.012,0.964
2122008,1438,1.0,1.0,1.0,1.0,100.0,0.0,97.513,97.513,0.0,1.0,1.0,1117.423,591.508,0.021,13.398,0.0,80.0,65.0,1.4,408.078,371.178,2295.392,50.472,65.48,51.476,72.917,52.236,54.045,0.0,3.902,0.549,100.0,80.0,9.959,10.39,12.203,24.236,78.381,75.808,90.617,44.936,57.586,45.246,-10.82,15.648,13.883,72.125,70.563,70.438,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.063,72.688,0.014,70.438,70.313,66.063,80.313,43.531,100.0,72.0,70.0,1000.0,500.0,0.041,221.0,116.063,102.375,0.502,75.875,69.0,66.313,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.0,74.625,72.875,0.051,68.563,75.438,66.813,83.375,61.125,100.0,72.0,70.0,1000.0,500.0,0.003,68.313,110.875,103.438,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,540.0,537.5,538.0,300.25,129.875,131.625,132.25,-0.1,0.328,0.0,0.0,1.117,0.592,0.001,0.993,0.013,0.861
2122008,1439,1.0,1.0,1.0,1.0,100.0,0.0,97.595,97.595,0.0,1.0,1.0,1118.594,585.652,0.021,13.383,0.0,80.0,65.0,1.4,407.719,368.623,2284.304,61.681,65.588,51.476,73.022,52.236,54.26,0.0,3.862,0.524,100.0,80.0,9.987,10.418,12.1,24.451,78.381,75.702,90.617,44.863,57.481,45.246,-10.82,15.625,13.875,72.0,70.563,70.313,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.063,72.563,0.014,70.5,70.313,66.063,79.938,43.375,100.0,72.0,70.0,1000.0,500.0,0.041,222.0,116.063,102.0,0.496,76.0,68.938,66.313,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.813,74.625,72.938,0.051,68.563,75.438,66.813,84.688,61.594,100.0,72.0,70.0,1000.0,500.0,0.003,67.125,111.813,104.938,0.834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,539.5,537.0,537.5,300.25,130.0,131.625,132.25,-0.096,0.406,0.0,0.0,1.119,0.586,0.001,1.008,0.013,0.83
2122008,1440,1.0,1.0,1.0,1.0,100.0,0.0,97.64,97.64,0.0,1.0,1.0,1136.164,585.652,0.021,13.368,0.0,80.0,65.0,1.4,408.859,373.735,2287.997,74.915,65.696,51.37,72.917,52.342,54.367,0.0,3.877,0.586,100.0,80.0,9.987,10.39,12.002,24.666,78.307,75.702,90.617,44.863,57.481,45.392,-10.82,15.633,13.891,72.0,70.5,70.313,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.063,72.688,0.014,70.5,70.25,66.063,79.688,39.406,100.0,72.0,70.0,1000.0,500.0,0.041,220.5,116.063,101.875,0.458,76.0,68.875,66.375,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.25,74.438,72.938,0.051,68.563,75.563,66.813,85.813,64.938,100.0,72.0,70.0,1000.0,500.0,0.003,67.5,112.5,106.063,0.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,537.0,537.5,300.25,129.875,131.625,132.25,-0.099,0.56,0.0,0.0,1.136,0.586,0.001,0.939,0.011,0.815
2122008,1441,1.0,1.0,1.0,1.0,100.0,0.0,97.702,97.702,0.0,1.0,1.0,1118.594,583.309,0.021,13.398,0.0,80.0,65.0,1.4,407.672,372.456,2287.997,40.39,65.588,51.476,72.917,52.236,54.26,0.0,3.88,0.557,100.0,80.0,9.959,10.446,12.087,24.343,78.381,75.702,90.765,45.083,57.481,45.392,-10.82,15.633,13.883,72.0,70.5,70.313,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.188,72.688,0.014,70.625,70.188,66.063,79.375,36.5,100.0,72.0,70.0,1000.0,500.0,0.041,221.5,115.875,101.063,0.375,76.0,68.875,66.313,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.938,74.625,72.938,0.051,68.5,75.563,66.813,86.813,65.438,100.0,72.0,70.0,1000.0,500.0,0.003,67.313,113.125,106.688,1.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,537.0,538.0,300.25,129.875,131.75,132.25,-0.097,0.334,0.0,0.0,1.119,0.583,0.001,0.803,0.013,0.944
2122008,1442,1.0,1.0,1.0,1.0,100.0,0.0,97.762,97.762,0.0,1.0,1.0,1127.965,592.679,0.021,13.456,0.0,80.0,65.0,1.4,406.828,367.347,2280.614,54.631,65.588,51.476,72.917,52.236,54.26,0.0,3.834,0.557,100.0,80.0,9.959,10.39,12.19,24.343,78.233,75.702,90.617,44.936,57.377,45.319,-10.82,15.656,13.891,72.0,70.5,70.25,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.063,72.688,0.014,70.625,70.188,66.063,78.938,36.313,100.0,72.0,70.0,1000.0,500.0,0.041,221.0,116.063,99.875,0.393,75.75,68.813,66.313,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.875,74.438,72.875,0.05,68.5,75.625,66.813,87.75,65.938,100.0,72.0,70.0,1000.0,500.0,0.003,66.313,113.375,107.625,1.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,540.0,537.0,537.5,300.25,129.875,131.625,132.25,-0.103,0.414,0.0,0.0,1.128,0.593,0.001,0.919,0.011,0.842
2122008,1443,1.0,1.0,1.0,1.0,100.0,0.0,97.815,97.815,0.0,1.0,1.0,1131.479,584.48,0.021,13.398,0.0,80.0,65.0,1.4,407.125,367.347,2286.15,87.239,65.588,51.37,73.022,52.342,54.153,0.0,3.906,0.575,100.0,80.0,9.959,10.502,12.19,24.343,78.233,75.702,90.543,44.936,57.481,45.319,-10.82,15.633,13.883,72.0,70.438,70.313,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.063,72.688,0.014,70.813,70.188,66.063,78.75,28.406,100.0,72.0,70.0,1000.0,500.0,0.041,220.5,115.875,99.438,0.283,75.875,68.813,66.313,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.188,74.438,72.875,0.05,68.5,75.625,66.813,88.625,66.438,100.0,72.0,70.0,1000.0,500.0,0.003,67.125,113.688,107.938,1.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,540.0,537.0,537.5,300.25,129.875,131.625,132.25,-0.102,0.409,0.0,0.0,1.131,0.584,0.001,0.672,0.011,0.842
2122008,1444,1.0,1.0,1.0,1.0,100.0,0.0,97.847,97.847,0.0,1.0,1.0,1124.451,589.166,0.021,13.412,0.0,80.0,65.0,1.4,408.078,368.623,2282.459,47.793,65.48,51.37,72.917,52.236,54.26,0.0,3.837,0.579,100.0,80.0,10.015,10.418,12.113,24.343,78.159,75.702,90.543,44.936,57.377,45.319,-10.828,15.672,13.93,72.0,70.313,70.313,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.063,72.688,0.014,70.625,70.188,66.063,77.813,28.156,100.0,72.0,70.0,1000.0,500.0,0.041,222.125,115.625,97.625,0.263,75.875,68.813,66.313,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.625,74.438,72.875,0.051,68.563,75.563,66.813,89.25,66.938,100.0,72.0,70.0,1000.0,500.0,0.003,66.375,114.0,108.125,1.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.5,537.0,537.5,300.25,129.875,131.625,132.25,-0.106,0.413,0.0,0.0,1.124,0.589,0.001,0.684,0.012,0.861
2122008,1445,1.0,1.0,1.0,1.0,100.0,0.0,97.871,97.871,0.0,1.0,1.0,1105.71,586.823,0.021,13.456,0.0,80.0,65.0,1.4,406.172,371.178,2287.997,17.549,65.48,51.582,72.917,52.447,54.26,0.0,3.873,0.568,100.0,80.0,9.959,10.446,11.834,24.343,78.159,75.702,90.543,44.936,57.481,45.319,-10.82,15.594,13.867,72.125,70.25,70.438,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.188,72.688,0.014,70.938,70.313,66.063,77.125,27.875,100.0,72.0,70.0,1000.0,500.0,0.041,222.0,115.625,95.063,0.21,76.0,68.813,66.313,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.188,74.438,72.875,0.051,68.563,75.438,66.813,89.688,67.438,100.0,72.0,70.0,1000.0,500.0,0.003,65.875,114.125,108.563,1.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.5,537.5,300.25,129.875,131.625,132.25,-0.106,0.411,0.0,0.0,1.106,0.587,0.001,0.624,0.012,0.815
2122008,1446,1.0,1.0,1.0,1.0,100.0,0.0,97.919,97.919,0.0,1.0,1.0,1123.28,590.337,0.011,13.383,0.0,80.0,65.0,1.4,406.266,372.456,2278.77,65.261,65.48,51.582,72.917,52.447,54.26,0.0,3.927,0.546,100.0,80.0,9.987,10.474,11.951,24.343,78.159,75.702,90.469,45.083,57.481,45.392,-10.82,15.688,13.938,72.125,70.063,70.438,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.063,72.563,0.014,70.938,70.375,66.063,76.438,23.797,100.0,72.0,70.0,1000.0,500.0,0.041,221.375,115.438,93.688,0.195,75.875,68.813,66.25,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.063,74.313,72.875,0.051,68.5,75.25,66.813,90.125,67.938,100.0,72.0,70.0,1000.0,500.0,0.003,67.188,114.188,108.813,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,539.5,537.0,537.5,300.5,129.875,131.625,132.5,-0.055,0.334,0.0,0.0,1.123,0.59,0.001,0.613,0.011,0.854
2122008,1447,1.0,1.0,1.0,1.0,100.0,0.0,97.987,97.987,0.0,1.0,1.0,1145.535,585.652,0.021,13.441,0.0,80.0,65.0,1.4,407.734,372.456,2330.689,63.99,65.48,51.37,72.812,52.131,54.153,0.0,3.834,0.564,100.0,80.0,9.987,10.446,11.925,24.343,78.159,75.702,90.543,45.009,57.481,45.319,-10.82,15.688,13.93,72.125,70.0,70.438,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.188,72.875,72.563,0.014,70.938,70.375,66.0,75.688,21.656,100.0,72.0,70.0,1000.0,500.0,0.042,223.125,115.0,92.063,0.136,76.0,68.875,66.25,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.938,74.313,72.875,0.047,68.5,75.188,66.813,90.625,68.438,100.0,72.0,70.0,1000.0,500.0,0.003,66.0,114.5,109.625,1.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,539.5,537.0,537.5,300.25,130.0,131.625,132.5,-0.106,0.334,0.0,0.0,1.146,0.586,0.001,0.451,0.01,0.832
2122008,1448,1.0,1.0,1.0,1.0,100.0,0.0,98.032,98.032,0.0,1.0,1.0,1116.252,582.138,0.021,13.427,0.0,80.0,65.0,1.4,406.75,371.178,2310.219,29.914,65.48,51.37,72.812,52.131,54.153,0.0,3.834,0.549,100.0,80.0,10.015,10.474,12.087,24.343,78.159,75.702,90.543,45.009,57.481,45.319,-10.82,15.719,13.969,72.0,70.0,70.438,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.063,72.688,0.014,70.938,70.5,66.0,74.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.625,114.813,90.938,0.033,76.0,68.875,66.25,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.625,74.313,72.875,0.051,68.375,75.125,66.625,91.0,68.938,100.0,72.0,70.0,1000.0,500.0,0.003,66.375,114.625,109.625,1.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,539.5,537.0,537.5,300.0,129.875,131.625,132.5,-0.106,0.334,0.0,0.0,1.116,0.582,0.001,0.114,0.011,0.851
2122008,1449,1.0,1.0,1.0,1.0,100.0,0.0,98.079,98.079,0.0,1.0,1.0,1106.881,614.934,0.021,13.412,0.0,80.0,65.0,1.4,406.75,371.178,2284.304,45.762,65.48,51.263,72.707,52.131,54.153,0.0,3.927,0.531,100.0,80.0,9.987,10.53,12.061,24.343,78.085,75.596,90.543,45.009,57.481,45.319,-10.82,15.656,13.922,72.0,69.938,70.563,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.188,72.688,0.014,71.125,70.563,66.0,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,226.0,113.75,90.313,0.033,76.0,68.813,66.25,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.938,74.313,72.75,0.051,68.375,75.0,66.813,91.5,73.375,100.0,72.0,70.0,1000.0,500.0,0.003,64.813,114.688,110.0,1.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,539.5,537.0,537.5,300.25,129.875,131.75,132.25,-0.105,0.333,0.0,0.0,1.107,0.615,0.001,0.112,0.012,0.867
2122008,1450,1.0,1.0,1.0,1.0,100.0,0.0,98.124,98.124,0.0,1.0,1.0,1127.965,596.193,0.021,13.354,0.0,80.0,65.0,1.4,408.359,375.014,2280.614,64.532,65.48,51.263,72.707,52.131,54.153,0.0,3.87,0.564,100.0,80.0,10.015,10.474,12.061,24.451,78.011,75.596,90.469,44.936,57.377,45.319,-10.82,15.711,13.969,72.125,70.0,70.438,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.188,72.688,0.014,71.125,70.563,66.0,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.0,113.0,90.25,0.033,75.875,68.875,66.25,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.25,74.313,72.875,0.051,68.375,75.0,66.625,91.813,73.938,100.0,72.0,70.0,1000.0,500.0,0.003,66.375,114.75,110.313,1.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.0,537.0,300.25,130.0,131.75,132.5,-0.108,0.411,0.0,0.0,1.128,0.596,0.001,0.109,0.011,0.824
2122008,1451,1.0,1.0,1.0,1.0,100.0,0.0,98.119,98.119,0.0,1.0,1.0,1130.307,589.166,0.021,13.31,0.0,80.0,65.0,1.4,407.922,368.623,2302.8,24.691,65.48,51.37,72.496,52.131,54.153,0.0,3.906,0.564,100.0,80.0,10.015,10.502,11.886,24.343,78.159,75.596,90.617,45.083,57.481,45.392,-10.82,15.695,13.953,72.0,70.0,70.563,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.063,72.688,0.014,71.25,70.625,66.0,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.125,112.25,90.063,0.033,75.875,68.875,66.25,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.25,74.313,72.75,0.05,68.375,74.875,66.813,92.188,74.438,100.0,72.0,70.0,1000.0,500.0,0.003,66.313,114.875,110.313,1.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.5,537.5,300.25,130.0,131.75,132.5,-0.102,0.332,0.0,0.0,1.13,0.589,0.001,0.106,0.011,0.846
2122008,1452,1.0,1.0,1.0,1.0,100.0,0.0,98.175,98.175,0.0,1.0,1.0,1119.766,590.337,0.021,13.441,0.0,80.0,65.0,1.4,407.641,366.07,2297.242,49.886,65.373,51.263,72.496,52.131,54.045,0.0,3.855,0.568,100.0,80.0,9.987,10.53,11.847,24.236,78.085,75.596,90.617,45.083,57.586,45.392,-10.82,15.711,13.961,72.0,70.0,70.563,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.188,72.688,0.014,71.125,70.688,66.0,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.375,111.75,89.813,0.033,75.875,68.875,66.125,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.313,74.313,72.75,0.051,68.25,74.875,66.625,92.375,75.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.875,115.125,110.438,1.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.0,537.5,537.5,300.25,130.0,131.75,132.5,-0.106,0.332,0.0,0.0,1.12,0.59,0.001,0.105,0.012,0.87
2122008,1453,1.0,1.0,1.0,1.0,100.0,0.0,98.197,98.197,0.0,1.0,1.0,1096.34,590.337,0.021,13.383,0.0,80.0,65.0,1.4,406.234,369.901,2297.242,78.931,65.373,51.37,72.496,52.131,54.153,0.0,3.841,0.568,100.0,80.0,10.015,10.53,11.847,24.343,78.011,75.596,90.543,45.009,57.586,45.392,-10.82,15.703,13.953,72.125,70.0,70.688,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.125,73.188,72.688,0.014,71.0,70.688,66.0,68.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.625,111.0,89.563,0.033,75.875,68.875,66.25,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.625,74.188,72.875,0.051,68.375,74.875,66.625,92.813,75.563,100.0,72.0,70.0,1000.0,500.0,0.003,65.375,115.125,111.063,1.464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,539.5,537.0,537.5,300.0,129.875,131.75,132.5,-0.109,0.408,0.0,0.0,1.096,0.59,0.001,0.102,0.01,0.86
2122008,1454,1.0,1.0,1.0,1.0,100.0,0.0,98.266,98.266,0.0,1.0,1.0,1099.854,583.309,0.021,13.471,0.0,80.0,65.0,1.4,406.859,366.07,2302.8,25.071,65.373,51.263,72.391,52.131,54.153,0.0,3.92,0.564,100.0,80.0,10.015,10.53,12.43,24.451,78.011,75.596,90.617,45.009,57.586,45.319,-10.82,15.703,13.969,72.125,70.0,70.688,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.266,73.063,72.688,0.014,71.0,70.75,66.0,68.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.875,110.375,89.438,0.033,75.875,68.875,66.25,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.0,74.188,72.875,0.051,68.375,74.813,66.625,93.0,76.063,100.0,72.0,70.0,1000.0,500.0,0.003,65.063,115.313,111.25,1.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,539.5,537.5,537.5,300.0,130.0,131.75,132.625,-0.11,0.332,0.0,0.0,1.1,0.583,0.001,0.1,0.01,0.886
2122008,1455,1.0,1.0,1.0,1.0,100.0,0.0,98.287,98.287,0.0,1.0,1.0,1134.993,590.337,0.021,13.354,0.0,80.0,65.0,1.4,406.172,369.901,2291.693,60.224,65.48,51.263,72.391,52.131,54.153,0.0,3.837,0.549,100.0,80.0,10.015,10.53,12.774,24.343,77.937,75.596,90.469,45.083,57.586,45.392,-10.82,15.766,13.984,72.125,70.063,70.563,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,73.063,72.563,0.014,71.0,70.688,65.938,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.0,109.813,89.125,0.033,75.875,68.938,66.125,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.5,74.188,72.75,0.051,68.25,74.75,66.625,93.313,76.625,100.0,72.0,70.0,1000.0,500.0,0.003,65.188,115.188,111.25,1.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,539.5,537.0,537.0,300.0,130.0,131.75,132.5,-0.112,0.33,0.0,0.0,1.135,0.59,0.001,0.099,0.011,0.858
2122008,1456,1.0,1.0,1.0,1.0,100.0,0.0,98.325,98.325,0.0,1.0,1.0,1115.081,590.337,0.021,13.427,0.0,80.0,65.0,1.4,407.188,367.347,2286.15,35.178,65.373,51.263,72.286,52.131,54.045,0.0,3.862,0.564,100.0,80.0,10.043,10.53,12.644,24.451,77.937,75.489,90.543,45.083,57.481,45.465,-10.82,15.773,14.016,72.125,70.063,70.688,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,73.063,72.688,0.014,70.938,70.75,66.0,67.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.875,109.25,88.813,0.033,75.75,68.875,66.125,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.25,74.188,72.875,0.044,68.25,74.75,66.625,93.5,80.813,100.0,72.0,70.0,1000.0,500.0,0.003,64.688,115.375,111.438,1.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,539.5,537.0,537.5,300.25,129.875,131.75,132.5,-0.108,0.414,0.0,0.0,1.115,0.59,0.001,0.098,0.008,0.858
2122008,1457,1.0,1.0,1.0,1.0,100.0,0.0,98.345,98.345,0.0,1.0,1.0,1137.335,586.823,0.021,13.368,0.0,80.0,65.0,1.4,406.234,366.07,2280.614,28.946,65.373,51.263,72.286,52.131,54.045,0.0,3.906,0.549,100.0,80.0,10.043,10.558,12.391,24.343,77.864,75.596,90.395,45.009,57.586,45.392,-10.82,15.766,14.008,72.0,70.063,70.688,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,73.063,72.688,0.014,71.0,70.875,65.938,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,223.5,108.563,88.5,0.033,75.75,68.875,66.25,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.25,74.188,72.75,0.05,68.25,74.75,66.625,93.688,81.375,100.0,72.0,70.0,1000.0,500.0,0.003,65.25,115.313,111.5,1.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,539.5,537.0,537.5,300.25,129.875,131.75,132.5,-0.116,0.407,0.0,0.0,1.137,0.587,0.001,0.096,0.011,0.834
2122008,1458,1.0,1.0,1.0,1.0,100.0,0.0,98.391,98.391,0.0,1.0,1.0,1129.136,583.309,0.021,13.383,0.0,80.0,65.0,1.4,407.0,371.178,2295.392,80.892,65.373,51.263,72.391,52.131,54.153,0.0,3.927,0.557,100.0,80.0,10.043,10.558,12.087,24.343,77.79,75.596,90.395,45.009,57.481,45.392,-10.82,15.734,13.969,72.0,70.125,70.875,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,73.188,72.563,0.014,71.0,70.875,65.938,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.375,107.938,88.438,0.033,75.75,68.875,66.125,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.313,74.188,72.75,0.051,68.25,74.75,66.625,93.875,78.313,100.0,72.0,70.0,1000.0,500.0,0.003,65.813,115.375,111.813,1.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.5,537.5,537.5,300.25,129.875,131.75,132.5,-0.121,0.411,0.0,0.0,1.129,0.583,0.001,0.093,0.011,0.873
2122008,1459,1.0,1.0,1.0,1.0,100.0,0.0,98.458,98.458,0.0,1.0,1.0,1099.854,591.508,0.011,13.427,0.0,80.0,65.0,1.4,407.203,369.901,2289.844,42.439,65.373,51.263,72.286,52.131,54.045,0.0,3.949,0.564,100.0,80.0,10.043,10.558,11.886,24.451,77.864,75.596,90.543,45.083,57.586,45.392,-10.82,15.703,13.953,72.0,70.125,70.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.922,73.063,72.563,0.014,71.0,70.875,65.938,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.625,107.375,88.25,0.033,75.75,68.875,66.125,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.313,74.188,72.75,0.051,68.375,74.688,66.625,94.125,82.5,100.0,72.0,70.0,1000.0,500.0,0.003,64.875,115.375,111.813,1.758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,539.5,537.5,537.5,300.0,130.0,131.875,132.5,-0.061,0.332,0.0,0.0,1.1,0.592,0.001,0.091,0.011,0.905
2122008,1500,1.0,1.0,1.0,1.0,100.0,0.0,98.419,98.419,0.0,1.0,1.0,1149.048,595.022,0.021,13.427,0.0,80.0,65.0,1.4,406.359,369.901,2282.459,28.451,65.373,51.157,72.391,52.131,54.045,0.0,3.834,0.56,100.0,80.0,10.043,10.53,12.113,24.451,77.864,75.489,90.543,45.156,57.586,45.538,-10.82,15.742,13.977,72.0,70.125,70.875,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.906,73.063,72.688,0.014,70.938,70.875,65.938,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.625,106.5,87.938,0.033,75.875,68.938,66.125,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,99.688,74.188,72.75,0.051,68.25,74.625,66.5,94.313,83.063,100.0,72.0,70.0,1000.0,500.0,0.003,65.5,115.688,112.125,1.761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.0,537.0,537.5,300.0,129.875,131.875,132.625,-0.112,0.413,0.0,0.0,1.149,0.595,0.001,0.089,0.011,0.907
2122008,1501,1.0,1.0,1.0,1.0,100.0,0.0,98.504,98.504,0.0,1.0,1.0,1122.109,599.707,0.021,13.412,0.0,80.0,65.0,1.4,405.391,364.795,2312.076,32.252,65.265,51.157,72.391,52.025,54.045,0.0,3.88,0.549,100.0,80.0,10.015,10.586,12.151,24.343,77.79,75.489,90.395,45.083,57.586,45.465,-10.82,15.805,14.008,72.0,70.125,70.875,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,73.063,72.688,0.014,71.0,70.938,65.938,66.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.75,105.938,87.688,0.033,75.875,68.938,66.125,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.625,74.125,72.75,0.054,68.25,74.563,66.625,94.625,83.625,100.0,72.0,70.0,1000.0,500.0,0.003,64.75,115.813,112.375,1.964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,539.5,537.0,537.5,300.0,129.875,131.875,132.625,-0.115,0.41,0.0,0.0,1.122,0.6,0.001,0.087,0.011,0.976
2122008,1502,1.0,1.0,1.0,1.0,100.0,0.0,98.54,98.54,0.0,1.0,1.0,1126.794,582.138,0.021,13.441,0.0,80.0,65.0,1.4,408.047,367.347,2284.304,79.321,65.373,51.157,72.391,52.025,54.045,0.0,3.888,0.579,100.0,80.0,10.015,10.558,11.886,24.343,77.79,75.489,90.543,45.156,57.481,45.465,-10.82,15.773,14.008,72.0,70.125,70.938,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,73.063,72.563,0.014,70.938,70.875,65.938,66.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.875,105.313,87.438,0.033,75.75,68.938,66.125,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,101.313,74.125,72.75,0.046,68.25,74.563,66.625,94.813,84.188,100.0,72.0,70.0,1000.0,500.0,0.003,65.813,115.813,112.938,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.0,537.5,300.0,130.0,131.75,132.5,-0.116,0.337,0.0,0.0,1.127,0.582,0.001,0.086,0.009,0.896
2122008,1503,1.0,1.0,1.0,1.0,100.0,0.0,98.561,98.561,0.0,1.0,1.0,1092.826,590.337,0.021,13.412,0.0,80.0,65.0,1.4,405.766,362.244,2293.542,64.992,65.373,51.157,72.286,52.025,54.045,0.0,3.927,0.586,100.0,80.0,10.015,10.558,11.698,24.343,77.79,75.489,90.543,45.156,57.481,45.538,-10.82,15.727,13.961,72.0,70.188,70.938,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.063,72.688,0.014,71.0,70.938,65.938,66.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.5,104.688,87.313,0.033,75.688,69.0,66.125,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.375,74.188,72.75,0.051,68.25,74.563,66.625,94.875,84.75,100.0,72.0,70.0,1000.0,500.0,0.003,65.0,115.813,112.938,2.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,539.5,537.0,537.5,300.0,129.875,131.875,132.625,-0.116,0.416,0.0,0.0,1.093,0.59,0.001,0.083,0.011,0.898
2122008,1504,1.0,1.0,1.0,1.0,100.0,0.0,98.571,98.571,0.0,1.0,1.0,1098.682,605.564,0.021,13.398,0.0,80.0,65.0,1.4,406.844,372.456,2313.934,50.701,65.373,51.157,72.286,52.025,54.153,0.0,3.934,0.597,100.0,80.0,10.043,10.586,11.808,24.558,77.716,75.489,90.395,45.229,57.586,45.465,-10.82,15.734,13.969,72.0,70.125,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.938,73.063,72.563,0.014,71.0,71.0,65.938,66.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,225.0,104.0,87.063,0.033,75.75,69.0,66.125,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,101.688,74.125,72.875,0.051,68.125,74.563,66.625,95.188,89.125,100.0,72.0,70.0,1000.0,500.0,0.003,64.0,115.5,112.688,2.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,540.0,537.0,537.0,300.0,130.0,131.75,132.625,-0.12,0.256,0.0,0.0,1.099,0.606,0.001,0.081,0.009,0.919
2122008,1505,1.0,1.0,1.0,1.0,100.0,0.0,98.656,98.656,0.0,1.0,1.0,1120.937,580.966,0.021,13.471,0.0,80.0,65.0,1.4,406.375,372.456,2275.085,60.363,65.265,51.157,72.286,52.025,54.045,0.0,3.852,0.56,100.0,80.0,10.015,10.53,12.138,24.451,77.642,75.489,90.469,45.229,57.481,45.538,-10.82,15.789,14.0,72.125,70.125,70.938,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,73.063,72.688,0.014,71.0,70.938,65.938,66.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.0,103.375,87.0,0.033,75.75,68.938,66.125,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.75,74.125,72.75,0.049,68.125,74.5,66.625,95.313,89.688,100.0,72.0,70.0,1000.0,500.0,0.003,64.813,115.813,112.938,2.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.0,537.0,300.25,129.875,131.875,132.625,-0.125,0.34,0.0,0.0,1.121,0.581,0.001,0.078,0.01,0.925
2122008,1506,1.0,1.0,1.0,1.0,100.0,0.0,98.651,98.651,0.0,1.0,1.0,1096.34,586.823,0.021,13.383,0.0,80.0,65.0,1.4,407.531,367.347,2267.724,59.955,65.373,51.157,72.286,52.025,54.045,0.0,3.906,0.571,100.0,80.0,10.015,10.558,12.417,24.343,77.642,75.489,90.321,45.083,57.481,45.465,-10.82,15.813,14.0,72.125,70.125,70.938,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,73.188,72.688,0.014,71.0,71.0,65.938,66.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.0,102.75,86.688,0.033,75.75,69.0,66.125,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.813,74.125,72.75,0.051,68.25,74.5,66.625,95.438,86.5,100.0,72.0,70.0,1000.0,500.0,0.003,65.25,116.125,113.0,2.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.0,537.0,300.0,130.0,131.875,132.625,-0.124,0.412,0.0,0.0,1.096,0.587,0.001,0.077,0.01,1.007
2122008,1507,1.0,1.0,1.0,1.0,100.0,0.0,98.656,98.656,0.0,1.0,1.0,1125.622,591.508,0.021,13.412,0.0,80.0,65.0,1.4,407.531,367.347,2295.392,50.051,65.373,51.157,72.286,52.025,53.831,0.0,3.931,0.586,100.0,80.0,10.015,10.586,12.56,24.343,77.642,75.489,90.321,45.156,57.481,45.465,-10.82,15.781,14.008,72.0,70.125,70.938,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,73.063,72.563,0.014,71.0,70.938,65.938,66.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.375,102.125,86.625,0.033,75.75,69.0,66.25,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,101.125,74.125,72.75,0.051,68.125,74.5,66.625,95.688,90.875,100.0,72.0,70.0,1000.0,500.0,0.003,64.688,116.125,113.938,2.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,539.5,537.5,537.0,300.25,130.125,131.875,132.625,-0.124,0.336,0.0,0.0,1.126,0.592,0.001,0.074,0.01,0.852
2122008,1508,1.0,1.0,1.0,1.0,100.0,0.0,98.692,98.692,0.0,1.0,1.0,1120.937,585.652,0.021,13.383,0.0,80.0,65.0,1.4,408.031,364.795,2278.77,61.109,65.265,51.157,72.286,51.919,53.831,0.0,3.844,0.582,100.0,80.0,10.099,10.558,12.657,24.236,77.642,75.489,90.321,45.156,57.481,45.465,-10.82,15.852,14.055,72.0,70.125,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,73.063,72.688,0.014,71.0,71.0,65.938,66.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.375,101.5,86.5,0.033,75.438,69.063,66.125,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.875,74.063,72.75,0.051,68.125,74.438,66.5,95.875,91.5,100.0,72.0,70.0,1000.0,500.0,0.003,63.969,116.5,114.063,2.826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.0,537.5,537.0,300.0,130.0,131.875,132.625,-0.124,0.336,0.0,0.0,1.121,0.586,0.001,0.072,0.01,0.995
2122008,1509,1.0,1.0,1.0,1.0,100.0,0.0,98.728,98.728,0.0,1.0,1.0,1137.335,584.48,0.021,13.412,0.0,80.0,65.0,1.4,408.438,371.178,2282.459,69.4,65.265,51.157,72.391,51.919,53.831,0.0,3.812,0.568,100.0,80.0,10.043,10.614,12.346,24.343,77.642,75.489,90.469,45.229,57.481,45.538,-10.82,15.805,14.023,72.125,70.188,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,73.188,72.688,0.014,71.125,70.813,65.938,66.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.25,100.938,86.188,0.033,75.438,69.063,66.063,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,102.063,74.063,72.75,0.051,68.125,74.438,66.5,96.125,92.063,100.0,72.0,70.0,1000.0,500.0,0.003,64.625,115.938,113.5,2.834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.0,537.0,300.25,129.875,131.875,132.5,-0.125,0.338,0.0,0.0,1.137,0.584,0.001,0.071,0.01,0.999
2122008,1510,1.0,1.0,1.0,1.0,100.0,0.0,98.744,98.744,0.0,1.0,1.0,1144.363,593.851,0.021,13.398,0.0,80.0,65.0,1.4,406.469,373.735,2289.844,69.712,65.265,51.051,72.286,51.919,53.831,0.0,3.931,0.549,100.0,80.0,10.043,10.586,12.229,24.236,77.642,75.383,90.321,45.083,57.586,45.465,-10.82,15.805,14.031,72.0,70.188,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,73.063,72.688,0.014,71.125,70.938,65.938,66.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.0,100.313,86.063,0.033,75.438,69.063,66.25,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.938,74.125,72.75,0.051,68.125,74.313,66.5,96.313,92.688,100.0,72.0,70.0,1000.0,500.0,0.003,64.313,116.688,114.5,2.844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.5,537.0,300.0,130.0,131.875,132.625,-0.118,0.409,0.0,0.0,1.144,0.594,0.001,0.068,0.01,0.899
2122008,1511,1.0,1.0,1.0,1.0,100.0,0.0,98.769,98.769,0.0,1.0,1.0,1111.567,603.221,0.021,13.398,0.0,80.0,65.0,1.4,406.031,366.07,2304.653,61.557,65.265,51.051,72.286,51.919,53.831,0.0,3.855,0.557,100.0,80.0,10.043,10.558,12.352,24.236,77.568,75.383,90.395,45.229,57.586,45.538,-10.82,15.828,14.055,72.0,70.188,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,73.063,72.688,0.014,71.0,70.875,65.938,66.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.25,99.688,85.875,0.033,75.438,69.063,66.063,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.688,74.063,72.75,0.051,68.125,74.375,66.5,96.438,93.313,100.0,72.0,70.0,1000.0,500.0,0.003,64.5,115.813,113.375,2.844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,537.5,537.0,300.0,130.0,132.0,132.625,-0.123,0.335,0.0,0.0,1.112,0.603,0.001,0.066,0.01,1.002
2122008,1512,1.0,1.0,1.0,1.0,100.0,0.0,98.796,98.796,0.0,1.0,1.0,1126.794,587.994,0.021,13.412,0.0,80.0,65.0,1.4,405.75,371.178,2282.459,57.464,65.265,51.051,72.391,51.919,53.831,0.0,3.902,0.568,100.0,80.0,10.071,10.614,12.657,24.236,77.568,75.383,90.395,45.229,57.586,45.61,-10.82,15.852,14.078,72.0,70.188,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,73.063,72.563,0.014,71.125,70.75,65.938,66.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.75,99.125,85.813,0.033,75.438,69.063,66.125,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.75,74.063,72.875,0.051,68.125,74.375,66.5,96.5,93.875,100.0,72.0,70.0,1000.0,500.0,0.003,64.188,116.625,114.688,3.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.0,537.0,537.0,300.25,129.875,131.875,132.625,-0.123,0.414,0.0,0.0,1.127,0.588,0.001,0.064,0.009,0.906
2122008,1513,1.0,1.0,1.0,1.0,100.0,0.0,98.823,98.823,0.0,1.0,1.0,1116.252,590.337,0.011,13.456,0.0,80.0,65.0,1.4,405.031,368.623,2295.392,30.675,65.265,51.051,72.286,51.919,53.724,0.0,3.884,0.553,100.0,80.0,10.071,10.614,12.787,24.343,77.568,75.383,90.395,45.302,57.481,45.683,-10.82,15.852,14.07,72.0,70.188,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.094,73.063,72.563,0.014,71.125,70.813,65.938,66.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,222.75,98.5,85.5,0.033,75.438,69.063,66.063,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,101.188,74.063,72.75,0.051,68.125,74.438,66.5,96.688,94.5,100.0,72.0,70.0,1000.0,500.0,0.003,63.594,117.0,114.625,3.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.0,537.0,537.0,300.0,130.0,132.0,132.625,-0.065,0.421,0.0,0.0,1.116,0.59,0.001,0.062,0.01,1.123
2122008,1514,1.0,1.0,1.0,1.0,100.0,0.0,98.824,98.824,0.0,1.0,1.0,1151.391,585.652,0.011,13.398,0.0,80.0,65.0,1.4,405.531,367.347,2278.77,59.782,65.265,51.263,72.391,51.919,53.831,0.0,3.83,0.586,100.0,80.0,10.071,10.586,12.955,24.343,77.568,75.489,90.395,45.302,57.481,45.61,-10.82,15.867,14.07,72.0,70.25,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.094,73.063,72.563,0.014,71.125,70.875,65.938,66.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,222.75,98.5,85.5,0.033,75.438,69.063,66.063,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,101.188,74.063,72.75,0.051,68.125,74.5,66.5,96.688,94.5,100.0,72.0,70.0,1000.0,500.0,0.003,63.594,117.0,114.625,3.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.0,537.0,537.0,300.25,130.0,132.125,132.625,-0.068,0.339,0.0,0.0,1.151,0.586,0.001,0.062,0.01,1.123
2122008,1515,1.0,1.0,1.0,1.0,100.0,0.0,98.874,98.874,0.0,1.0,1.0,1108.053,593.851,0.021,13.427,0.0,80.0,65.0,1.4,406.594,369.901,2269.563,71.831,65.265,51.263,72.391,51.919,53.831,0.0,3.877,0.601,100.0,80.0,10.071,10.586,12.929,24.236,77.494,75.383,90.247,45.156,57.481,45.465,-10.82,15.875,14.07,72.0,70.25,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.094,73.063,72.563,0.014,71.125,70.938,65.938,66.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,222.75,98.5,85.5,0.033,75.438,69.0,66.063,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,101.188,74.063,72.75,0.051,68.125,74.563,66.5,96.688,94.5,100.0,72.0,70.0,1000.0,500.0,0.003,63.594,117.0,114.625,3.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.0,537.0,300.0,130.0,132.0,132.625,-0.127,0.337,0.0,0.0,1.108,0.594,0.001,0.062,0.01,1.123
2122008,1516,1.0,1.0,1.0,1.0,100.0,0.0,98.9,98.9,0.0,1.0,1.0,1129.136,590.337,0.021,13.412,0.0,80.0,65.0,1.4,405.563,368.623,2282.459,40.834,65.373,50.945,72.286,51.919,54.045,0.0,3.884,0.553,100.0,80.0,10.043,10.586,12.91,24.558,77.42,75.383,90.395,45.302,57.481,45.61,-10.82,15.859,14.078,72.0,70.313,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.094,73.063,72.563,0.014,71.125,70.875,65.938,66.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,222.75,98.5,85.5,0.033,75.438,69.063,66.063,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,101.188,74.063,72.75,0.051,68.125,74.688,66.5,96.688,94.5,100.0,72.0,70.0,1000.0,500.0,0.003,63.594,117.0,114.625,3.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,539.5,537.0,537.0,300.0,130.0,132.0,132.625,-0.134,0.339,0.0,0.0,1.129,0.59,0.001,0.062,0.01,1.123
2122008,1517,1.0,1.0,1.0,1.0,100.0,0.0,98.898,98.898,0.0,1.0,1.0,1083.455,587.994,0.021,13.412,0.0,80.0,65.0,1.4,406.344,366.07,2282.459,50.565,65.158,50.945,72.286,51.919,53.831,0.0,3.895,0.575,100.0,80.0,10.071,10.614,12.709,24.343,77.494,75.383,90.395,45.302,57.481,45.61,-10.82,15.875,14.063,72.0,70.375,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.094,73.063,72.563,0.014,71.125,70.813,65.938,66.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,222.75,98.5,85.5,0.033,75.438,69.063,66.063,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,101.188,74.063,72.75,0.051,68.125,74.688,66.5,96.688,94.5,100.0,72.0,70.0,1000.0,500.0,0.003,63.594,117.0,114.625,3.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.0,537.0,537.0,300.25,129.875,132.125,132.625,-0.128,0.339,0.0,0.0,1.083,0.588,0.001,0.062,0.01,1.123
2122008,1518,1.0,1.0,1.0,1.0,100.0,0.0,98.898,98.898,0.0,1.0,1.0,1127.965,590.337,0.021,13.427,0.0,80.0,65.0,1.4,406.344,364.795,2278.77,75.825,65.158,51.157,72.391,52.131,53.831,0.0,3.819,0.564,100.0,80.0,10.071,10.614,12.547,24.343,77.494,75.277,90.395,45.302,57.481,45.61,-10.82,15.875,14.078,72.0,70.438,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.094,73.063,72.563,0.014,71.125,70.75,65.938,66.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,222.75,98.5,85.5,0.033,75.438,69.063,66.063,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,101.188,74.063,72.75,0.051,68.125,74.75,66.5,96.688,94.5,100.0,72.0,70.0,1000.0,500.0,0.003,63.594,117.0,114.625,3.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.0,537.0,537.0,300.0,129.875,132.125,132.625,-0.122,0.34,0.0,0.0,1.128,0.59,0.001,0.062,0.01,1.123
2122008,1519,1.0,1.0,1.0,1.0,100.0,0.0,98.965,98.965,0.0,1.0,1.0,1133.822,596.193,0.021,13.368,0.0,80.0,65.0,1.4,406.344,366.07,2291.693,43.396,65.265,50.945,72.286,52.025,53.831,0.0,3.906,0.568,100.0,80.0,10.071,10.586,12.495,24.236,77.272,75.383,90.247,45.229,57.586,45.61,-10.82,15.852,14.055,72.0,70.5,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.094,73.063,72.563,0.014,71.125,70.75,65.938,66.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,222.75,98.5,85.5,0.033,75.438,69.063,66.063,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,101.188,74.063,72.75,0.051,68.125,74.813,66.5,96.688,94.5,100.0,72.0,70.0,1000.0,500.0,0.003,63.594,117.0,114.625,3.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.0,537.0,300.25,129.875,132.0,132.625,-0.144,0.412,0.0,0.0,1.134,0.596,0.001,0.062,0.01,1.123
2122008,1520,1.0,1.0,1.0,1.0,100.0,0.0,98.99,98.99,0.0,1.0,1.0,1130.307,587.994,0.021,13.383,0.0,80.0,65.0,1.4,406.344,360.97,2300.946,63.215,65.265,50.945,72.286,51.814,53.724,0.0,3.898,0.568,100.0,80.0,10.043,10.614,12.32,24.343,77.42,75.383,90.395,45.302,57.481,45.61,-10.82,15.859,14.094,72.0,70.563,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.094,73.063,72.563,0.014,71.125,70.625,65.938,66.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,222.75,98.5,85.5,0.033,75.438,69.125,66.063,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,101.188,74.063,72.75,0.051,68.125,74.875,66.5,96.688,94.5,100.0,72.0,70.0,1000.0,500.0,0.003,63.594,117.0,114.625,3.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.0,537.0,537.0,300.25,130.0,132.0,132.625,-0.134,0.338,0.0,0.0,1.13,0.588,0.001,0.062,0.01,1.123
2122008,1521,1.0,1.0,1.0,1.0,100.0,0.0,99.016,99.016,0.0,1.0,1.0,1115.081,591.508,0.021,13.412,0.0,80.0,65.0,1.4,406.344,367.347,2291.693,67.197,65.265,50.945,72.286,51.814,53.724,0.0,3.862,0.575,100.0,80.0,10.071,10.614,12.113,24.236,77.272,75.277,90.247,45.302,57.481,45.61,-10.82,15.852,14.031,72.125,70.563,71.188,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.078,73.063,72.688,0.014,71.25,70.625,65.688,66.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.375,94.375,83.938,0.032,75.188,69.063,65.875,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,101.375,73.813,72.75,0.051,68.125,74.875,66.5,97.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.688,116.375,114.688,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.0,537.0,537.0,300.0,129.875,132.0,132.625,-0.137,0.339,0.0,0.0,1.115,0.592,0.001,0.049,0.008,0.813
2122008,1522,1.0,1.0,1.0,1.0,100.0,0.0,99.035,99.035,0.0,1.0,1.0,1125.622,592.679,0.011,13.398,0.0,80.0,65.0,1.4,403.656,363.519,2286.15,27.706,65.265,50.839,72.286,51.814,53.724,0.0,3.888,0.549,100.0,80.0,10.043,10.586,12.015,24.236,77.272,75.277,90.174,45.376,57.481,45.683,-10.82,15.852,14.055,72.125,70.563,71.188,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,73.063,72.563,0.014,71.25,70.563,65.688,66.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.25,93.75,83.5,0.032,75.188,69.063,66.063,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,101.375,73.813,72.563,0.051,68.0,74.813,66.5,97.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.906,117.625,115.063,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,537.5,537.0,300.0,130.0,132.0,132.625,-0.071,0.34,0.0,0.0,1.126,0.593,0.001,0.048,0.009,1.235
2122008,1523,1.0,1.0,1.0,1.0,100.0,0.0,99.06,99.06,0.0,1.0,1.0,1110.395,575.11,0.021,13.383,0.0,80.0,65.0,1.4,405.016,366.07,2232.923,41.608,65.158,50.945,72.286,51.708,53.724,0.0,3.96,0.568,100.0,80.0,10.043,10.586,11.989,24.236,77.198,75.277,90.174,45.229,57.481,45.61,-10.82,15.828,14.031,72.125,70.563,71.188,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.633,73.063,72.688,0.014,71.25,70.625,65.688,66.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.625,93.438,83.375,0.032,75.188,69.063,66.063,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,102.438,73.813,72.563,0.04,68.0,74.563,66.5,97.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,68.625,117.625,115.688,3.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,538.0,539.5,300.0,130.0,132.0,132.625,-0.142,0.416,0.0,0.0,1.11,0.575,0.001,0.047,0.007,0.933
2122008,1524,1.0,1.0,1.0,1.0,100.0,0.0,99.045,99.045,0.0,1.0,1.0,1134.993,586.823,0.021,13.368,0.0,80.0,65.0,1.4,403.75,380.135,2269.563,78.507,65.158,50.839,72.286,51.708,53.724,0.0,3.898,0.593,100.0,80.0,10.071,10.614,12.054,24.129,77.272,75.277,90.174,45.229,57.69,45.61,-10.82,15.828,14.047,72.0,70.5,71.188,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.359,73.063,72.688,0.014,71.25,70.625,65.938,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,225.875,92.875,83.0,0.032,75.188,69.063,66.063,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,105.25,73.813,72.75,0.051,68.0,74.313,66.5,97.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.625,115.688,113.563,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,539.5,537.5,539.0,300.25,129.875,132.0,132.625,-0.136,0.409,0.0,0.0,1.135,0.587,0.001,0.046,0.008,1.024
2122008,1525,1.0,1.0,1.0,1.0,100.0,0.0,99.071,99.071,0.0,1.0,1.0,1117.423,595.022,0.021,13.368,0.0,80.0,65.0,1.4,405.32,363.519,2300.946,34.707,65.158,50.839,72.181,51.708,53.617,0.0,3.938,0.571,100.0,80.0,10.015,10.614,12.294,24.129,77.272,75.277,90.247,45.376,57.586,45.683,-10.82,15.883,14.078,72.125,70.438,71.25,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.75,73.188,72.688,0.014,71.25,70.688,65.688,66.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.375,92.5,82.75,0.032,75.063,69.063,66.063,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,102.5,73.813,72.75,0.051,67.875,74.0,66.5,97.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.594,117.5,115.375,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,539.5,537.5,538.0,300.0,130.0,131.875,132.625,-0.137,0.336,0.0,0.0,1.117,0.595,0.001,0.045,0.008,1.025
2122008,1526,1.0,1.0,1.0,1.0,100.0,0.0,99.085,99.085,0.0,1.0,1.0,1109.224,595.022,0.011,13.31,0.0,80.0,65.0,1.4,405.422,372.456,2278.77,45.79,65.158,50.839,72.286,51.708,53.617,0.0,3.891,0.557,100.0,80.0,10.043,10.642,12.67,24.236,77.198,75.277,90.174,45.229,57.586,45.61,-10.82,15.953,14.078,72.125,70.313,71.25,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,73.188,72.688,0.014,71.438,70.75,65.688,66.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.5,92.188,82.375,0.032,75.063,69.0,66.063,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,101.375,73.813,72.563,0.045,68.0,73.813,66.5,97.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.219,115.5,113.938,3.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.5,538.0,300.0,129.875,132.0,132.625,-0.074,0.41,0.0,0.0,1.109,0.595,0.001,0.046,0.008,0.753
2122008,1527,1.0,1.0,1.0,1.0,100.0,0.0,99.094,99.094,0.0,1.0,1.0,1134.993,595.022,0.021,13.398,0.0,80.0,65.0,1.4,405.703,368.623,2289.844,94.684,65.158,50.839,72.286,51.814,53.617,0.0,3.794,0.564,100.0,80.0,10.043,10.614,12.735,24.129,77.124,75.277,90.174,45.376,57.586,45.683,-10.82,15.945,14.094,72.125,70.25,71.25,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,73.188,72.688,0.014,71.438,70.688,65.688,66.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.125,91.688,81.938,0.032,75.063,69.0,66.063,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,101.813,73.813,72.563,0.051,68.0,73.688,66.5,97.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.875,116.938,114.5,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.0,537.5,537.5,300.0,129.875,131.875,132.625,-0.148,0.337,0.0,0.0,1.135,0.595,0.001,0.045,0.009,1.176
