DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1528,1.0,1.0,1.0,1.0,100.0,0.0,99.111,99.111,0.0,1.0,1.0,1132.65,589.166,0.021,13.398,0.0,80.0,65.0,1.4,405.547,369.901,2287.997,38.571,65.265,50.839,72.286,51.708,53.831,0.0,3.906,0.575,100.0,80.0,10.071,10.642,12.547,24.451,77.198,75.277,90.247,45.376,57.586,45.683,-10.82,15.93,14.078,72.125,70.25,71.25,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,73.063,72.688,0.014,71.438,70.75,65.688,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.125,91.313,81.563,0.032,75.063,69.0,66.063,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,102.0,73.688,72.563,0.051,68.0,73.563,66.5,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.25,117.0,115.25,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,537.5,537.5,300.25,129.875,132.125,132.625,-0.143,0.337,0.0,0.0,1.133,0.589,0.001,0.045,0.008,0.845
2122008,1529,1.0,1.0,1.0,1.0,100.0,0.0,99.129,99.129,0.0,1.0,1.0,1102.196,587.994,0.021,13.324,0.0,80.0,65.0,1.4,407.406,368.623,2282.459,18.999,65.158,50.733,72.286,51.708,53.617,0.0,3.916,0.571,100.0,80.0,10.071,10.614,12.573,24.236,77.198,75.277,90.321,45.376,57.481,45.61,-10.82,15.914,14.078,72.125,70.25,71.25,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.906,73.188,72.563,0.014,71.25,70.813,65.688,66.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.125,91.125,81.188,0.032,75.063,69.0,66.063,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,102.25,73.688,72.563,0.051,68.0,73.375,66.5,97.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.906,115.375,113.375,3.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.0,537.5,537.5,300.0,129.875,132.0,132.625,-0.143,0.258,0.0,0.0,1.102,0.588,0.001,0.046,0.008,0.964
2122008,1530,1.0,1.0,1.0,1.0,100.0,0.0,99.146,99.146,0.0,1.0,1.0,1137.335,580.966,0.021,13.456,0.0,80.0,65.0,1.4,407.0,363.519,2276.927,31.852,64.942,50.839,72.286,51.708,53.51,0.0,3.855,0.564,100.0,80.0,10.071,10.586,12.417,24.021,77.124,75.277,90.1,45.229,57.69,45.61,-10.82,15.914,14.078,72.0,70.25,71.25,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,73.188,72.563,0.014,71.25,70.75,65.688,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.625,90.563,80.75,0.032,75.063,69.063,65.875,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,102.25,73.813,72.563,0.051,68.0,73.25,66.5,97.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.313,117.688,115.563,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.5,537.0,300.0,129.875,131.875,132.625,-0.148,0.411,0.0,0.0,1.137,0.581,0.001,0.046,0.009,1.026
2122008,1531,1.0,1.0,1.0,1.0,100.0,0.0,99.183,99.183,0.0,1.0,1.0,1139.678,586.823,0.021,13.412,0.0,80.0,65.0,1.4,407.0,373.735,2302.8,74.005,65.265,50.733,72.286,51.708,53.831,0.0,3.891,0.557,100.0,80.0,10.043,10.642,12.352,24.558,77.124,75.277,90.1,45.376,57.69,45.683,-10.82,15.93,14.094,72.125,70.188,71.25,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.438,73.063,72.688,0.014,71.25,70.75,65.688,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.5,90.438,80.438,0.032,75.063,69.063,65.875,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,102.313,73.688,72.563,0.051,67.875,73.125,66.5,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.25,115.688,114.0,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,539.5,537.5,537.0,300.0,130.0,132.0,132.625,-0.148,0.334,0.0,0.0,1.14,0.587,0.001,0.047,0.008,0.815
2122008,1532,1.0,1.0,1.0,1.0,100.0,0.0,99.195,99.195,0.0,1.0,1.0,1110.395,589.166,0.011,13.383,0.0,80.0,65.0,1.4,406.359,364.795,2278.77,47.771,65.158,50.839,72.286,51.708,53.617,0.0,3.938,0.553,100.0,80.0,10.071,10.642,12.443,24.236,77.05,75.171,90.1,45.376,57.586,45.683,-10.82,15.945,14.094,72.125,70.25,71.5,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.984,73.063,72.563,0.014,71.25,70.688,65.688,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.25,90.0,80.0,0.032,74.875,69.063,65.875,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,102.313,73.688,72.563,0.051,67.75,73.125,66.438,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.875,117.625,115.313,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.0,537.5,537.0,300.0,129.875,132.125,132.625,-0.076,0.336,0.0,0.0,1.11,0.589,0.001,0.047,0.008,1.118
2122008,1533,1.0,1.0,1.0,1.0,100.0,0.0,99.187,99.187,0.0,1.0,1.0,1116.252,584.48,0.021,13.412,0.0,80.0,65.0,1.4,403.828,367.347,2287.997,52.896,65.05,50.839,72.286,51.708,53.831,0.0,3.87,0.56,100.0,80.0,10.099,10.67,12.787,24.343,77.124,75.171,90.247,45.376,57.586,45.756,-10.82,15.977,14.148,72.125,70.25,71.5,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.641,73.063,72.563,0.014,71.25,70.563,65.688,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.25,89.813,79.688,0.032,75.063,69.063,66.063,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,102.125,73.688,72.75,0.044,67.875,73.125,66.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.406,116.688,115.063,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.5,537.0,300.0,130.0,132.125,132.625,-0.141,0.417,0.0,0.0,1.116,0.584,0.001,0.047,0.006,0.786
2122008,1534,1.0,1.0,1.0,1.0,100.0,0.0,99.199,99.199,0.0,1.0,1.0,1099.854,586.823,0.021,13.456,0.0,80.0,65.0,1.4,404.984,373.735,2286.15,42.451,65.265,50.733,72.286,51.602,53.724,0.0,3.848,0.568,100.0,80.0,10.099,10.614,12.955,24.343,77.05,75.277,90.1,45.302,57.586,45.683,-10.82,16.0,14.156,72.125,70.25,71.5,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.344,73.188,72.688,0.014,71.25,70.5,65.688,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.625,89.375,79.25,0.032,74.875,69.063,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,102.875,73.688,72.563,0.051,67.875,73.063,66.438,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.781,116.125,113.938,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,537.5,537.0,300.0,130.0,132.125,132.625,-0.155,0.417,0.0,0.0,1.1,0.587,0.001,0.047,0.008,1.056
2122008,1535,1.0,1.0,1.0,1.0,100.0,0.0,99.184,99.184,0.0,1.0,1.0,1120.937,614.934,0.021,13.383,0.0,80.0,65.0,1.4,406.531,366.07,2302.8,85.302,65.05,50.945,72.391,51.919,53.617,0.0,3.852,0.564,100.0,80.0,10.099,10.586,12.981,24.129,77.05,75.171,90.247,45.376,57.586,45.756,-10.82,16.0,14.18,72.125,70.25,71.5,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.609,73.063,72.563,0.014,71.438,70.563,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,225.125,89.063,78.813,0.032,74.875,69.063,66.063,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,102.125,73.688,72.75,0.051,67.875,73.063,66.5,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.469,117.688,115.813,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.5,537.0,300.0,129.875,132.0,132.75,-0.147,0.417,0.0,0.0,1.121,0.615,0.001,0.048,0.007,0.906
2122008,1536,1.0,1.0,1.0,1.0,100.0,0.0,99.19,99.19,0.0,1.0,1.0,1129.136,609.078,0.021,13.383,0.0,80.0,65.0,1.4,405.078,366.07,2338.156,21.591,65.05,50.839,72.286,51.708,53.51,0.0,3.931,0.597,100.0,80.0,10.099,10.642,12.955,24.236,76.976,75.171,90.1,45.376,57.586,45.756,-10.82,16.0,14.164,72.125,70.25,71.5,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.391,73.063,72.688,0.014,71.438,70.625,65.625,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,225.75,88.75,78.375,0.032,74.875,69.063,66.063,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,103.25,73.688,72.75,0.051,67.875,73.125,66.5,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.938,115.375,113.813,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.0,537.0,537.0,300.25,129.875,132.125,132.625,-0.153,0.417,0.0,0.0,1.129,0.609,0.001,0.048,0.007,0.757
2122008,1537,1.0,1.0,1.0,1.0,100.0,0.0,99.196,99.196,0.0,1.0,1.0,1120.937,585.652,0.021,13.441,0.0,80.0,65.0,1.4,406.508,363.519,2275.085,49.155,65.05,50.733,72.286,51.708,53.831,0.0,3.844,0.56,100.0,80.0,10.099,10.642,12.851,24.129,76.976,75.171,90.247,45.302,57.586,45.683,-10.82,16.0,14.164,72.125,70.313,71.25,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.328,73.188,72.688,0.014,71.438,70.688,65.688,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.625,88.625,78.125,0.032,74.813,69.125,66.063,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,102.938,73.688,72.563,0.051,67.875,73.125,66.5,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.563,117.5,115.25,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,539.5,537.5,537.0,300.25,129.875,132.125,132.625,-0.154,0.417,0.0,0.0,1.121,0.586,0.001,0.049,0.008,1.086
2122008,1538,1.0,1.0,1.0,1.0,100.0,0.0,99.198,99.198,0.0,1.0,1.0,1103.368,585.652,0.011,13.441,0.0,80.0,65.0,1.4,405.641,363.519,2287.997,52.167,65.158,50.733,72.286,51.602,53.831,0.0,3.891,0.571,100.0,80.0,10.127,10.586,12.8,24.451,76.902,75.171,90.026,45.376,57.586,45.683,-10.82,16.016,14.18,72.313,70.313,71.5,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.547,73.063,72.688,0.014,71.438,70.688,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.75,88.188,77.75,0.032,74.813,69.063,66.063,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,102.625,73.688,72.75,0.051,67.875,73.125,66.5,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.969,116.688,115.0,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,537.0,537.0,300.0,130.0,132.125,132.75,-0.083,0.338,0.0,0.0,1.103,0.586,0.001,0.049,0.007,0.812
2122008,1539,1.0,1.0,1.0,1.0,100.0,0.0,99.205,99.205,0.0,1.0,1.0,1116.252,584.48,0.021,13.383,0.0,80.0,65.0,1.4,404.547,372.456,2293.542,64.35,65.05,50.839,72.286,51.602,53.617,0.0,3.866,0.557,100.0,80.0,10.071,10.642,12.521,24.236,76.976,75.277,90.247,45.449,57.481,45.829,-10.82,15.969,14.133,72.125,70.313,71.5,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.109,73.063,72.688,0.014,71.438,70.625,65.625,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,222.875,87.938,77.375,0.032,74.813,69.063,66.063,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,101.875,73.688,72.563,0.051,67.875,73.188,66.5,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.469,115.813,113.5,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.0,537.0,537.5,300.0,129.875,132.125,132.625,-0.164,0.423,0.0,0.0,1.116,0.584,0.001,0.049,0.008,1.118
2122008,1540,1.0,1.0,1.0,1.0,100.0,0.0,99.213,99.213,0.0,1.0,1.0,1118.594,618.448,0.021,13.441,0.0,80.0,65.0,1.4,404.891,363.519,2323.235,27.134,65.05,50.839,72.286,51.602,53.617,0.0,3.967,0.586,100.0,80.0,10.099,10.726,12.443,24.236,76.976,75.277,90.247,45.302,57.586,45.683,-10.82,15.984,14.18,72.125,70.313,71.5,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.719,73.188,72.688,0.014,71.438,70.625,65.688,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,225.125,87.875,77.063,0.032,74.813,69.125,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,103.688,73.625,72.563,0.051,67.75,73.188,66.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.438,117.813,115.875,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,539.5,537.5,537.0,300.0,130.0,132.125,132.75,-0.164,0.417,0.0,0.0,1.119,0.618,0.001,0.05,0.008,0.933
2122008,1541,1.0,1.0,1.0,1.0,100.0,0.0,99.218,99.218,0.0,1.0,1.0,1115.081,593.851,0.021,13.368,0.0,80.0,65.0,1.4,405.422,380.135,2276.927,24.688,65.05,50.733,72.286,51.708,53.51,0.0,3.891,0.553,100.0,80.0,10.071,10.67,12.346,24.236,76.902,75.064,90.174,45.449,57.69,45.756,-10.82,15.922,14.133,72.125,70.313,71.25,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.305,73.063,72.563,0.014,71.438,70.625,65.688,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.25,87.563,76.438,0.032,74.813,69.125,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,103.375,73.688,72.563,0.051,67.875,73.188,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.094,115.5,113.938,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,537.5,537.0,300.0,129.875,132.25,132.625,-0.152,0.335,0.0,0.0,1.115,0.594,0.001,0.052,0.008,0.754
2122008,1542,1.0,1.0,1.0,1.0,100.0,0.0,99.225,99.225,0.0,1.0,1.0,1117.423,584.48,0.021,13.339,0.0,80.0,65.0,1.4,405.43,364.795,2275.085,52.208,65.05,50.733,72.286,51.708,53.51,0.0,3.942,0.571,100.0,80.0,10.071,10.726,12.404,24.236,76.828,75.171,90.026,45.449,57.586,45.756,-10.82,15.953,14.109,72.0,70.313,71.5,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.023,73.063,72.563,0.014,71.438,70.688,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.25,87.25,75.938,0.032,74.813,69.125,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,103.063,73.625,72.563,0.051,67.75,73.125,66.5,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.688,117.813,115.375,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.0,537.5,537.0,300.0,129.875,132.125,132.625,-0.167,0.337,0.0,0.0,1.117,0.584,0.001,0.053,0.008,1.177
2122008,1543,1.0,1.0,1.0,1.0,100.0,0.0,99.228,99.228,0.0,1.0,1.0,1130.307,606.735,0.011,13.383,0.0,80.0,65.0,1.4,405.273,366.07,2291.693,79.943,65.05,50.945,72.286,51.814,53.51,0.0,3.859,0.579,100.0,80.0,10.071,10.642,12.534,24.129,76.828,75.171,90.026,45.302,57.586,45.756,-10.82,15.969,14.141,72.125,70.25,71.5,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.422,73.063,72.688,0.014,71.438,70.75,65.688,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.25,87.063,75.625,0.032,74.625,69.125,65.875,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,102.813,73.625,72.563,0.051,67.75,73.188,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.781,116.688,115.25,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,537.5,537.0,300.0,129.875,132.125,132.625,-0.088,0.495,0.0,0.0,1.13,0.607,0.001,0.053,0.008,0.696
2122008,1544,1.0,1.0,1.0,1.0,100.0,0.0,99.234,99.234,0.0,1.0,1.0,1122.109,585.652,0.021,13.441,0.0,80.0,65.0,1.4,405.227,367.347,2275.085,49.042,65.05,50.945,72.286,51.919,53.51,0.0,3.812,0.568,100.0,80.0,10.127,10.642,12.631,24.129,76.902,75.171,90.174,45.449,57.586,45.756,-10.82,15.977,14.148,72.313,70.313,71.5,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,73.063,72.688,0.014,71.563,70.75,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.0,86.875,75.25,0.032,74.813,69.125,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,103.625,73.625,72.563,0.051,67.75,73.188,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.344,115.5,113.5,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,539.5,537.5,537.0,300.0,129.875,132.125,132.75,-0.161,0.34,0.0,0.0,1.122,0.586,0.001,0.054,0.008,0.967
2122008,1545,1.0,1.0,1.0,1.0,100.0,0.0,99.216,99.216,0.0,1.0,1.0,1117.423,609.078,0.021,13.412,0.0,80.0,65.0,1.4,404.813,363.519,2293.542,64.772,65.05,50.733,72.286,51.602,53.51,0.0,3.927,0.59,100.0,80.0,10.099,10.698,12.456,24.129,76.828,75.064,90.174,45.449,57.69,45.829,-10.82,15.945,14.117,72.125,70.25,71.563,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.164,73.188,72.688,0.014,71.563,70.688,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,225.375,86.75,74.938,0.032,74.625,69.125,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,102.75,73.625,72.563,0.051,67.75,73.188,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.063,117.5,115.375,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.0,537.5,537.0,300.0,130.0,132.125,132.75,-0.159,0.416,0.0,0.0,1.117,0.609,0.001,0.055,0.008,1.027
2122008,1546,1.0,1.0,1.0,1.0,100.0,0.0,99.245,99.245,0.0,1.0,1.0,1146.706,618.448,0.021,13.456,0.0,80.0,65.0,1.4,404.922,367.347,2297.242,28.735,65.05,50.733,72.181,51.602,53.617,0.0,3.884,0.586,100.0,80.0,10.099,10.642,12.346,24.129,76.754,75.064,90.174,45.449,57.586,45.829,-10.82,15.977,14.141,72.125,70.188,71.563,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.102,73.063,72.688,0.014,71.563,70.75,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.75,86.625,74.438,0.032,74.563,69.125,65.875,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,103.25,73.625,72.563,0.051,67.75,73.188,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.219,115.375,113.813,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,539.5,537.5,537.0,300.0,129.875,132.25,132.75,-0.167,0.421,0.0,0.0,1.147,0.618,0.001,0.057,0.008,0.755
2122008,1547,1.0,1.0,1.0,1.0,100.0,0.0,99.25,99.25,0.0,1.0,1.0,1168.961,585.652,0.021,13.427,0.0,80.0,65.0,1.4,405.07,371.178,2289.844,66.233,65.05,50.733,72.181,51.602,53.51,0.0,3.877,0.549,100.0,80.0,10.099,10.67,12.378,24.236,76.754,75.064,90.026,45.376,57.586,45.756,-10.82,15.969,14.141,72.125,70.25,71.5,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.922,73.188,72.688,0.014,71.563,70.75,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.5,86.375,74.0,0.032,74.625,69.125,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,103.563,73.625,72.563,0.051,67.75,73.125,66.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.563,117.5,115.063,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,539.5,537.5,537.0,300.0,129.875,132.25,132.625,-0.165,0.418,0.0,0.0,1.169,0.586,0.001,0.058,0.008,1.18
2122008,1548,1.0,1.0,1.0,1.0,100.0,0.0,99.255,99.255,0.0,1.0,1.0,1116.252,592.679,0.021,13.441,0.0,80.0,65.0,1.4,405.188,371.178,2282.459,88.564,65.05,50.733,72.181,51.708,53.51,0.0,3.906,0.586,100.0,80.0,10.043,10.586,12.242,24.021,76.828,75.064,90.174,45.376,57.586,45.756,-10.82,15.945,14.117,72.125,70.25,71.563,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.875,73.188,72.563,0.014,71.563,70.75,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.75,86.188,73.75,0.032,74.563,69.125,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,103.438,73.625,72.563,0.051,67.75,73.125,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.094,116.625,115.0,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.5,537.0,300.0,130.0,132.125,132.75,-0.159,0.418,0.0,0.0,1.116,0.593,0.001,0.058,0.008,0.785
2122008,1549,1.0,1.0,1.0,1.0,100.0,0.0,99.258,99.258,0.0,1.0,1.0,1139.678,582.138,0.021,13.383,0.0,80.0,65.0,1.4,405.836,360.97,2304.653,44.125,65.05,50.733,72.286,51.602,53.617,0.0,3.87,0.564,100.0,80.0,10.071,10.642,12.294,24.236,76.68,75.064,90.026,45.449,57.377,45.829,-10.82,15.977,14.148,72.125,70.313,71.5,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.938,73.063,72.688,0.014,71.563,70.75,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.625,86.063,73.438,0.032,74.625,69.125,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,104.5,73.5,72.563,0.051,67.75,73.25,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.813,116.5,114.063,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,537.5,537.0,300.0,129.875,132.25,132.625,-0.173,0.426,0.0,0.0,1.14,0.582,0.001,0.059,0.007,1.178
2122008,1550,1.0,1.0,1.0,1.0,100.0,0.0,99.264,99.264,0.0,1.0,1.0,1142.021,598.536,0.021,13.427,0.0,80.0,65.0,1.4,405.141,364.795,2321.373,68.56,65.05,50.839,72.181,51.497,53.51,0.0,3.873,0.557,100.0,80.0,10.043,10.698,12.56,24.129,76.68,75.064,89.952,45.449,57.586,45.829,-10.82,15.977,14.141,72.313,70.313,71.563,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.703,73.188,72.688,0.014,71.625,70.875,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.125,85.813,72.938,0.032,74.563,69.125,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,104.688,73.625,72.563,0.051,67.75,73.25,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.156,117.875,115.875,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,537.5,537.0,300.0,130.0,132.125,132.75,-0.172,0.42,0.0,0.0,1.142,0.599,0.001,0.06,0.008,0.968
2122008,1551,1.0,1.0,1.0,1.0,100.0,0.0,99.272,99.272,0.0,1.0,1.0,1150.22,597.365,0.021,13.354,0.0,80.0,65.0,1.4,406.078,369.901,2302.8,66.389,65.05,50.733,72.286,51.602,53.51,0.0,3.837,0.56,100.0,80.0,10.099,10.754,12.735,24.236,76.68,75.064,90.026,45.376,57.586,45.829,-10.82,16.016,14.156,72.125,70.375,71.563,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.383,73.063,72.563,0.014,71.625,70.813,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,225.625,85.75,72.625,0.032,74.563,69.125,65.75,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,104.375,73.625,72.438,0.051,67.75,73.25,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.594,115.375,113.563,3.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.5,537.0,300.0,130.0,132.125,132.75,-0.173,0.495,0.0,0.0,1.15,0.597,0.001,0.061,0.009,0.874
2122008,1552,1.0,1.0,1.0,1.0,100.0,0.0,99.276,99.276,0.0,1.0,1.0,1132.65,584.48,0.021,13.383,0.0,80.0,65.0,1.4,405.781,367.347,2293.542,38.579,65.05,50.945,72.391,51.814,53.51,0.0,3.823,0.571,100.0,80.0,10.071,10.642,12.955,24.236,76.68,75.064,90.026,45.449,57.586,45.756,-10.82,16.063,14.203,72.125,70.375,71.563,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.523,73.063,72.563,0.014,71.625,70.813,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.75,85.688,72.125,0.032,74.563,69.125,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,103.875,73.625,72.563,0.051,67.688,73.25,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.5,117.188,115.0,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,539.5,537.5,537.0,300.0,130.0,132.125,132.875,-0.173,0.339,0.0,0.0,1.133,0.584,0.001,0.063,0.008,1.055
2122008,1553,1.0,1.0,1.0,1.0,100.0,0.0,99.277,99.277,0.0,1.0,1.0,1103.368,591.508,0.021,13.456,0.0,80.0,65.0,1.4,406.141,366.07,2280.614,70.874,64.942,50.627,72.181,51.602,53.51,0.0,3.855,0.56,100.0,80.0,10.099,10.614,12.929,24.236,76.606,75.064,89.952,45.449,57.481,45.829,-10.82,16.016,14.188,72.313,70.375,71.563,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.438,73.188,72.688,0.014,71.625,70.875,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.625,85.563,71.938,0.032,74.5,69.125,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,104.563,73.5,72.563,0.051,67.75,73.375,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.281,116.5,114.813,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,539.5,537.5,537.0,300.0,130.0,132.25,132.75,-0.182,0.425,0.0,0.0,1.103,0.592,0.001,0.064,0.007,0.816
2122008,1554,1.0,1.0,1.0,1.0,100.0,0.0,99.278,99.278,0.0,1.0,1.0,1125.622,586.823,0.021,13.485,0.0,80.0,65.0,1.4,405.828,366.07,2276.927,70.212,65.158,50.733,72.181,51.602,53.724,0.0,3.87,0.582,100.0,80.0,10.099,10.67,12.877,24.343,76.68,75.064,90.1,45.522,57.586,45.902,-10.82,16.063,14.203,72.0,70.438,71.563,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.242,73.063,72.563,0.014,71.625,70.875,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.625,85.438,71.625,0.032,74.5,69.188,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,104.25,73.5,72.438,0.051,67.75,73.313,66.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.094,116.125,113.938,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,539.5,537.5,537.0,300.0,130.0,132.375,132.625,-0.174,0.425,0.0,0.0,1.126,0.587,0.001,0.064,0.008,1.057
2122008,1555,1.0,1.0,1.0,1.0,100.0,0.0,99.277,99.277,0.0,1.0,1.0,1116.252,587.994,0.021,13.412,0.0,80.0,65.0,1.4,406.273,366.07,2276.927,31.475,64.942,50.733,72.181,51.602,53.51,0.0,3.938,0.564,100.0,80.0,10.099,10.642,12.787,24.236,76.68,75.064,90.1,45.595,57.586,45.829,-10.82,16.031,14.211,72.125,70.375,71.563,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.531,73.063,72.688,0.014,71.625,70.813,65.625,65.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.75,85.25,71.438,0.032,74.5,69.125,65.75,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,104.875,73.5,72.563,0.051,67.75,73.313,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.094,117.813,115.875,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,539.5,537.5,537.0,300.0,130.0,132.25,132.875,-0.174,0.262,0.0,0.0,1.116,0.588,0.001,0.064,0.007,0.936
2122008,1556,1.0,1.0,1.0,1.0,100.0,0.0,99.274,99.274,0.0,1.0,1.0,1111.567,606.735,0.021,13.368,0.0,80.0,65.0,1.4,404.938,360.97,2308.363,71.964,65.05,50.733,72.181,51.602,53.617,0.0,3.92,0.571,100.0,80.0,10.071,10.642,12.735,24.343,76.606,74.958,90.026,45.522,57.481,45.829,-10.82,16.031,14.203,72.125,70.313,71.563,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.703,73.188,72.563,0.014,71.75,70.75,65.625,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.375,85.25,70.938,0.032,74.5,69.125,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,104.813,73.5,72.438,0.051,67.75,73.313,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.688,115.5,113.813,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,539.5,537.5,537.0,300.0,130.0,132.125,132.875,-0.171,0.343,0.0,0.0,1.112,0.607,0.001,0.067,0.008,0.815
2122008,1557,1.0,1.0,1.0,1.0,100.0,0.0,99.272,99.272,0.0,1.0,1.0,1139.678,586.823,0.021,13.485,0.0,80.0,65.0,1.4,404.938,363.519,2286.15,36.14,64.942,50.733,72.181,51.497,53.51,0.0,3.952,0.582,100.0,80.0,10.099,10.67,12.923,24.129,76.606,74.958,90.1,45.449,57.586,45.829,-10.82,16.063,14.234,72.125,70.375,71.563,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.945,73.063,72.688,0.014,71.75,70.875,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.5,85.25,70.5,0.032,74.5,69.125,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,104.5,73.5,72.438,0.045,67.75,73.375,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.281,117.625,115.375,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,539.5,537.5,536.5,300.0,130.0,132.25,132.875,-0.172,0.422,0.0,0.0,1.14,0.587,0.001,0.069,0.007,1.089
2122008,1558,1.0,1.0,1.0,1.0,100.0,0.0,99.272,99.272,0.0,1.0,1.0,1124.451,592.679,0.021,13.456,0.0,80.0,65.0,1.4,406.266,363.519,2286.15,48.616,65.05,50.733,72.286,51.497,53.51,0.0,3.819,0.571,100.0,80.0,10.099,10.642,12.968,24.129,76.606,74.958,90.1,45.522,57.69,45.902,-10.82,16.094,14.281,72.313,70.375,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.289,73.188,72.688,0.014,71.75,70.875,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,225.0,85.125,70.25,0.032,74.313,69.188,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,103.938,73.438,72.563,0.051,67.688,73.313,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.656,116.375,114.688,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,537.5,537.0,300.0,130.0,132.375,132.75,-0.172,0.42,0.0,0.0,1.124,0.593,0.001,0.069,0.007,0.817
2122008,1559,1.0,1.0,1.0,1.0,100.0,0.0,99.273,99.273,0.0,1.0,1.0,1099.854,589.166,0.021,13.398,0.0,80.0,65.0,1.4,406.039,372.456,2287.997,65.76,64.942,50.627,72.181,51.602,53.51,0.0,3.888,0.575,100.0,80.0,10.099,10.642,13.046,24.129,76.532,74.958,89.952,45.522,57.69,45.829,-10.82,16.094,14.25,72.313,70.313,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.32,73.188,72.688,0.014,71.75,70.813,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.625,85.125,70.125,0.032,74.313,69.188,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,103.75,73.5,72.563,0.051,67.688,73.313,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.031,116.313,114.0,3.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.0,537.5,537.0,300.0,129.875,132.375,132.75,-0.179,0.338,0.0,0.0,1.1,0.589,0.001,0.07,0.007,1.116
2122008,1600,1.0,1.0,1.0,1.0,100.0,0.0,99.247,99.247,0.0,1.0,1.0,1091.655,600.878,0.021,13.441,0.0,80.0,65.0,1.4,404.969,371.178,2287.997,49.177,64.942,50.627,72.181,51.602,53.51,0.0,3.934,0.564,100.0,80.0,10.127,10.67,13.072,24.129,76.458,74.958,89.878,45.449,57.69,45.829,-10.82,16.063,14.234,72.125,70.313,71.563,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.172,73.188,72.688,0.014,71.75,70.875,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.875,85.063,69.813,0.032,74.188,69.125,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,104.375,73.5,72.438,0.05,67.688,73.25,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.375,117.688,115.813,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.0,537.5,537.0,300.0,130.0,132.375,132.75,-0.188,0.417,0.0,0.0,1.092,0.601,0.001,0.071,0.008,0.906
2122008,1601,1.0,1.0,1.0,1.0,100.0,0.0,99.246,99.246,0.0,1.0,1.0,1109.224,592.679,0.021,13.398,0.0,80.0,65.0,1.4,405.664,367.347,2289.844,73.457,64.942,50.839,72.286,51.814,53.403,0.0,3.913,0.564,100.0,80.0,10.099,10.726,12.923,24.236,76.458,74.958,89.952,45.522,57.69,45.829,-10.82,16.063,14.242,72.125,70.375,71.563,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.594,73.063,72.563,0.014,71.75,70.813,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.75,85.063,69.625,0.032,74.188,69.125,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,104.688,73.5,72.438,0.051,67.75,73.25,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.438,115.188,113.375,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,537.5,537.0,300.0,130.0,132.25,132.875,-0.189,0.338,0.0,0.0,1.109,0.593,0.001,0.072,0.008,0.876
2122008,1602,1.0,1.0,1.0,1.0,100.0,0.0,99.243,99.243,0.0,1.0,1.0,1123.28,593.851,0.021,13.471,0.0,80.0,65.0,1.4,405.211,368.623,2289.844,54.125,64.942,50.733,72.181,51.602,53.51,0.0,3.92,0.557,100.0,80.0,10.127,10.642,12.851,24.236,76.532,74.958,89.878,45.522,57.586,45.902,-10.82,16.094,14.242,72.125,70.438,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.305,73.188,72.563,0.014,71.875,70.75,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.0,85.063,69.313,0.032,74.188,69.188,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,105.25,73.5,72.563,0.051,67.688,73.313,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.844,117.5,115.25,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,539.5,537.5,537.0,300.0,130.25,132.25,132.875,-0.178,0.424,0.0,0.0,1.123,0.594,0.001,0.074,0.007,1.087
2122008,1603,1.0,1.0,1.0,1.0,100.0,0.0,99.239,99.239,0.0,1.0,1.0,1117.423,590.337,0.021,13.427,0.0,80.0,65.0,1.4,406.305,367.347,2286.15,28.411,64.727,50.733,72.181,51.602,53.403,0.0,3.859,0.546,100.0,80.0,10.099,10.698,12.644,24.129,76.458,74.958,90.026,45.595,57.586,45.975,-10.82,16.078,14.281,72.125,70.438,71.688,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.195,73.063,72.563,0.014,71.75,70.813,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.625,85.063,69.0,0.033,74.313,69.188,65.75,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,105.25,73.438,72.438,0.051,67.688,73.375,66.375,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.813,116.5,114.813,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,539.5,537.5,537.0,300.0,130.125,132.375,132.75,-0.19,0.426,0.0,0.0,1.117,0.59,0.001,0.077,0.007,0.815
2122008,1604,1.0,1.0,1.0,1.0,100.0,0.0,99.232,99.232,0.0,1.0,1.0,1111.567,592.679,0.021,13.471,0.0,80.0,65.0,1.4,405.828,366.07,2278.77,25.411,64.942,50.733,72.181,51.497,53.403,0.0,3.931,0.575,100.0,80.0,10.127,10.67,12.599,24.236,76.458,74.958,90.026,45.669,57.69,45.902,-10.82,16.063,14.234,72.125,70.5,71.563,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.156,73.188,72.688,0.014,71.875,70.813,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.5,85.063,68.875,0.033,74.188,69.25,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,105.313,73.625,72.563,0.05,67.688,73.313,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.031,116.0,113.813,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,539.5,537.5,537.0,300.0,130.25,132.375,132.75,-0.19,0.261,0.0,0.0,1.112,0.593,0.001,0.078,0.008,1.056
2122008,1605,1.0,1.0,1.0,1.0,100.0,0.0,99.229,99.229,0.0,1.0,1.0,1125.622,590.337,0.011,13.441,0.0,80.0,65.0,1.4,405.961,364.795,2291.693,28.543,64.942,50.733,72.286,51.497,53.403,0.0,3.913,0.564,100.0,80.0,10.127,10.67,12.443,24.129,76.384,74.958,89.878,45.595,57.586,45.902,-10.82,16.063,14.242,72.125,70.563,71.563,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.445,73.063,72.563,0.014,71.875,70.813,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.375,85.125,68.75,0.032,74.188,69.25,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,105.75,73.438,72.438,0.044,67.688,73.375,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.625,117.5,115.563,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,539.5,537.5,537.0,300.0,130.25,132.5,132.875,-0.104,0.344,0.0,0.0,1.126,0.59,0.001,0.076,0.006,0.937
2122008,1606,1.0,1.0,1.0,1.0,100.0,0.0,99.226,99.226,0.0,1.0,1.0,1137.335,589.166,0.011,13.427,0.0,80.0,65.0,1.4,404.461,364.795,2300.946,48.936,65.05,50.627,72.181,51.602,53.403,0.0,3.859,0.571,100.0,80.0,10.127,10.698,12.365,24.129,76.384,74.958,89.878,45.522,57.69,45.902,-10.82,16.031,14.242,72.125,70.563,71.688,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.195,73.188,72.563,0.014,71.875,70.813,65.625,65.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.125,85.125,68.5,0.033,74.125,69.25,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.125,73.438,72.563,0.051,67.688,73.438,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.781,115.188,113.375,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,539.5,537.5,537.0,300.0,130.125,132.375,132.75,-0.104,0.419,0.0,0.0,1.137,0.589,0.001,0.08,0.007,0.878
2122008,1607,1.0,1.0,1.0,1.0,100.0,0.0,99.22,99.22,0.0,1.0,1.0,1113.909,591.508,0.021,13.368,0.0,80.0,65.0,1.4,405.82,373.735,2293.542,32.529,64.942,50.733,72.181,51.602,53.403,0.0,3.884,0.568,100.0,80.0,10.099,10.726,12.404,24.129,76.31,74.958,89.878,45.595,57.795,45.902,-10.82,16.031,14.242,72.125,70.563,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.852,73.188,72.563,0.014,71.875,70.813,65.625,65.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.625,85.25,68.438,0.033,74.125,69.25,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,105.625,73.5,72.438,0.051,67.688,73.438,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.906,117.5,115.063,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,539.5,537.5,537.0,300.0,130.0,132.25,132.875,-0.211,0.336,0.0,0.0,1.114,0.592,0.001,0.081,0.008,1.18
2122008,1608,1.0,1.0,1.0,1.0,100.0,0.0,99.214,99.214,0.0,1.0,1.0,1108.053,592.679,0.021,13.398,0.0,80.0,65.0,1.4,404.344,368.623,2280.614,29.329,64.942,50.733,72.181,51.497,53.51,0.0,3.934,0.579,100.0,80.0,10.127,10.726,12.469,24.129,76.31,74.958,89.878,45.522,57.69,45.902,-10.82,16.031,14.211,72.125,70.563,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.414,73.063,72.688,0.014,71.875,70.75,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,222.875,85.25,68.313,0.033,74.125,69.25,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.75,73.438,72.438,0.05,67.688,73.625,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.25,116.5,114.688,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,539.5,537.5,536.5,300.0,130.125,132.5,132.875,-0.211,0.418,0.0,0.0,1.108,0.593,0.001,0.082,0.007,0.876
2122008,1609,1.0,1.0,1.0,1.0,100.0,0.0,99.209,99.209,0.0,1.0,1.0,1138.507,591.508,0.021,13.427,0.0,80.0,65.0,1.4,406.422,364.795,2300.946,55.632,64.942,50.733,72.181,51.602,53.403,0.0,3.841,0.56,100.0,80.0,10.127,10.698,12.547,24.129,76.31,75.064,89.878,45.595,57.586,45.975,-10.82,16.063,14.25,72.125,70.625,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.82,73.188,72.688,0.014,71.875,70.75,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.625,85.438,68.125,0.033,74.125,69.25,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,105.063,73.438,72.563,0.051,67.563,73.625,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.688,116.375,114.0,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,539.5,537.5,537.0,300.0,130.125,132.5,132.75,-0.229,0.426,0.0,0.0,1.139,0.592,0.001,0.083,0.007,1.15
2122008,1610,1.0,1.0,1.0,1.0,100.0,0.0,99.207,99.207,0.0,1.0,1.0,1167.789,597.365,0.021,13.368,0.0,80.0,65.0,1.4,405.008,372.456,2295.392,53.674,64.942,50.733,72.181,51.497,53.403,0.0,3.855,0.557,100.0,80.0,10.127,10.726,12.612,24.236,76.31,74.852,89.804,45.522,57.69,45.902,-10.82,16.063,14.234,72.125,70.75,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.352,73.188,72.688,0.014,71.875,70.625,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.875,85.438,68.0,0.039,74.125,69.25,65.75,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.25,73.438,72.438,0.051,67.563,73.625,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.625,117.625,115.688,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,539.5,537.5,536.5,300.0,130.125,132.375,132.75,-0.194,0.417,0.0,0.0,1.168,0.597,0.001,0.099,0.007,0.937
2122008,1611,1.0,1.0,1.0,1.0,100.0,0.0,99.201,99.201,0.0,1.0,1.0,1117.423,589.166,0.021,13.383,0.0,80.0,65.0,1.4,405.234,364.795,2295.392,42.345,64.942,50.627,72.076,51.497,53.51,0.0,3.873,0.564,100.0,80.0,10.099,10.642,12.612,24.021,76.236,74.852,89.804,45.595,57.69,45.902,-10.82,16.078,14.234,72.313,70.688,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.391,73.188,72.563,0.014,71.875,70.625,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.125,85.563,67.938,0.04,74.0,69.313,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,105.563,73.438,72.438,0.051,67.688,73.75,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.031,115.313,113.5,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,539.5,537.5,536.5,300.0,130.125,132.375,132.875,-0.206,0.34,0.0,0.0,1.117,0.589,0.001,0.103,0.007,0.876
2122008,1612,1.0,1.0,1.0,1.0,100.0,0.0,99.148,99.148,0.0,1.0,1.0,1092.826,592.679,0.021,13.398,0.0,80.0,65.0,1.4,404.609,367.347,2282.459,37.83,64.942,50.733,72.076,51.497,53.51,0.0,3.927,0.553,100.0,80.0,10.127,10.698,12.696,24.129,76.236,74.958,89.878,45.595,57.586,45.902,-10.82,16.063,14.234,72.125,70.75,71.563,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.539,73.063,72.688,0.014,72.0,70.625,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,222.5,85.75,67.813,0.046,74.0,69.313,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.0,73.438,72.438,0.051,67.563,73.75,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.531,117.688,115.375,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,539.5,538.0,536.5,300.0,130.25,132.375,132.875,-0.224,0.343,0.0,0.0,1.093,0.593,0.001,0.12,0.007,1.117
2122008,1613,1.0,1.0,1.0,1.0,100.0,0.0,99.192,99.192,0.0,1.0,1.0,1129.136,587.994,0.021,13.441,0.0,80.0,65.0,1.4,404.008,369.901,2284.304,74.567,64.942,50.733,72.181,51.602,53.403,0.0,3.949,0.549,100.0,80.0,10.155,10.698,12.625,24.129,76.236,74.852,89.878,45.595,57.69,45.902,-10.82,16.063,14.242,72.125,70.625,71.563,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.094,73.188,72.688,0.014,72.0,70.625,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.875,85.813,67.688,0.042,73.875,69.25,65.625,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.0,73.438,72.438,0.041,67.563,73.75,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.563,116.125,114.625,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,539.5,537.5,536.5,300.0,130.25,132.5,132.75,-0.207,0.341,0.0,0.0,1.129,0.588,0.001,0.111,0.006,0.725
2122008,1614,1.0,1.0,1.0,1.0,100.0,0.0,99.187,99.187,0.0,1.0,1.0,1124.451,591.508,0.021,13.412,0.0,80.0,65.0,1.4,404.789,368.623,2287.997,66.024,64.942,50.733,72.181,51.602,53.51,0.0,3.884,0.579,100.0,80.0,10.127,10.754,12.67,24.129,76.236,74.852,89.804,45.669,57.69,45.902,-10.82,16.047,14.242,72.125,70.5,71.688,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.273,73.188,72.688,0.014,72.0,70.625,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.375,86.063,67.688,0.046,73.875,69.25,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.25,73.438,72.438,0.051,67.563,73.75,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.719,116.375,114.063,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,539.5,538.0,537.0,300.0,130.125,132.5,132.75,-0.206,0.26,0.0,0.0,1.124,0.592,0.001,0.123,0.007,1.117
2122008,1615,1.0,1.0,1.0,1.0,100.0,0.0,99.205,99.205,0.0,1.0,1.0,1093.997,603.221,0.021,13.383,0.0,80.0,65.0,1.4,403.602,364.795,2302.8,29.516,64.942,50.733,72.076,51.602,53.403,0.0,3.916,0.546,100.0,80.0,10.127,10.67,12.722,24.129,76.162,74.852,89.804,45.595,57.69,45.902,-10.82,16.016,14.227,72.125,70.5,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.125,73.188,72.688,0.014,72.0,70.625,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.875,86.188,67.563,0.046,73.875,69.25,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.625,73.438,72.438,0.051,67.563,73.688,66.438,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.125,117.125,115.313,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,539.5,538.0,536.5,300.0,130.25,132.5,132.875,-0.219,0.34,0.0,0.0,1.094,0.603,0.001,0.125,0.007,0.877
2122008,1616,1.0,1.0,1.0,1.0,100.0,0.0,99.175,99.175,0.0,1.0,1.0,1156.076,600.878,0.021,13.368,0.0,80.0,65.0,1.4,405.102,366.07,2312.076,32.864,64.942,50.627,72.076,51.497,53.51,0.0,3.909,0.571,100.0,80.0,10.127,10.698,12.825,24.236,76.236,74.852,89.952,45.595,57.69,45.902,-10.82,16.063,14.25,72.125,70.438,71.688,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.828,73.188,72.563,0.014,72.0,70.688,65.5,65.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.0,86.375,67.563,0.046,73.875,69.25,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.313,73.438,72.438,0.051,67.563,73.563,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.0,115.5,113.563,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,539.5,538.0,536.5,300.0,130.25,132.5,133.0,-0.208,0.339,0.0,0.0,1.156,0.601,0.001,0.126,0.007,0.937
2122008,1617,1.0,1.0,1.0,1.0,100.0,0.0,99.17,99.17,0.0,1.0,1.0,1113.909,605.564,0.021,13.324,0.0,80.0,65.0,1.4,406.766,364.795,2315.792,40.861,64.942,50.733,72.076,51.602,53.403,0.0,3.812,0.553,100.0,80.0,10.155,10.642,12.787,24.236,76.162,74.852,89.804,45.669,57.69,45.975,-10.82,16.063,14.258,72.125,70.438,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.063,73.188,72.563,0.014,71.875,70.688,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.125,86.438,67.438,0.046,73.688,69.25,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.313,73.438,72.438,0.051,67.563,73.563,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.375,117.813,115.688,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,539.5,538.0,536.5,300.0,130.25,132.5,132.75,-0.219,0.339,0.0,0.0,1.114,0.606,0.001,0.127,0.007,1.028
2122008,1618,1.0,1.0,1.0,1.0,100.0,0.0,99.167,99.167,0.0,1.0,1.0,1136.164,586.823,0.021,13.412,0.0,80.0,65.0,1.4,404.68,366.07,2278.77,85.464,64.942,50.733,72.076,51.497,53.403,0.0,3.877,0.564,100.0,80.0,10.155,10.698,12.825,24.129,76.162,74.852,89.804,45.669,57.69,45.975,-10.82,16.063,14.258,72.125,70.313,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.82,73.188,72.563,0.014,72.0,70.75,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.25,86.75,67.313,0.046,73.688,69.25,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.75,73.25,72.438,0.051,67.563,73.5,66.375,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.375,115.938,114.063,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,539.5,538.0,537.0,300.0,130.25,132.5,132.75,-0.219,0.341,0.0,0.0,1.136,0.587,0.001,0.13,0.006,0.905
