DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1619,1.0,1.0,1.0,1.0,100.0,0.0,99.162,99.162,0.0,1.0,1.0,1156.076,587.994,0.021,13.412,0.0,80.0,65.0,1.4,404.797,363.519,2306.508,66.825,64.942,50.733,71.971,51.602,53.403,0.0,3.906,0.568,100.0,80.0,10.155,10.726,13.007,24.129,76.088,74.852,89.73,45.595,57.69,45.902,-10.82,16.078,14.258,72.125,70.313,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.445,73.063,72.688,0.014,72.0,70.688,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.125,86.875,67.313,0.046,73.688,69.313,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,105.25,73.438,72.438,0.051,67.563,73.438,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.719,117.188,115.0,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,539.5,538.0,537.0,300.0,130.25,132.5,132.875,-0.232,0.34,0.0,0.0,1.156,0.588,0.001,0.131,0.007,1.059
2122008,1620,1.0,1.0,1.0,1.0,100.0,0.0,99.155,99.155,0.0,1.0,1.0,1126.794,593.851,0.011,13.456,0.0,80.0,65.0,1.4,403.75,366.07,2280.614,34.027,64.942,50.733,71.971,51.602,53.403,0.0,3.924,0.575,100.0,80.0,10.127,10.698,13.15,24.236,76.088,74.852,89.73,45.669,57.586,45.975,-10.82,16.063,14.281,72.313,70.313,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.313,73.188,72.563,0.014,71.875,70.688,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.625,87.063,67.313,0.046,73.688,69.25,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.375,73.25,72.438,0.051,67.563,73.438,66.438,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.531,117.313,115.563,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,539.5,538.0,536.5,300.0,130.25,132.375,132.75,-0.121,0.346,0.0,0.0,1.127,0.594,0.001,0.132,0.006,0.845
2122008,1621,1.0,1.0,1.0,1.0,100.0,0.0,99.148,99.148,0.0,1.0,1.0,1143.192,591.508,0.011,13.427,0.0,80.0,65.0,1.4,403.75,367.347,2291.693,64.601,64.942,50.733,72.076,51.497,53.403,0.0,3.866,0.579,100.0,80.0,10.155,10.67,13.007,24.236,76.014,74.852,89.73,45.669,57.586,45.975,-10.82,16.125,14.305,72.125,70.25,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.969,73.063,72.563,0.014,72.0,70.688,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.875,87.313,67.313,0.046,73.688,69.313,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.0,73.25,72.438,0.051,67.563,73.438,66.438,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.188,115.688,113.563,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,539.5,538.0,536.5,300.0,130.25,132.5,133.0,-0.13,0.345,0.0,0.0,1.143,0.592,0.001,0.134,0.006,1.028
2122008,1622,1.0,1.0,1.0,1.0,100.0,0.0,99.145,99.145,0.0,1.0,1.0,1120.937,589.166,0.021,13.471,0.0,80.0,65.0,1.4,406.375,372.456,2291.693,51.912,65.05,50.733,71.971,51.497,53.617,0.0,3.794,0.571,100.0,80.0,10.155,10.698,12.942,24.451,76.014,74.852,89.804,45.669,57.586,45.975,-10.82,16.063,14.141,72.125,70.313,71.688,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.313,73.188,72.563,0.014,72.0,70.75,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.625,87.563,67.25,0.046,73.625,69.25,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.438,73.25,72.438,0.048,67.375,73.438,66.375,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.531,117.813,115.813,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,539.5,538.0,536.5,300.0,130.25,132.5,132.875,-0.249,0.346,0.0,0.0,1.121,0.589,0.001,0.136,0.006,0.967
2122008,1623,1.0,1.0,1.0,1.0,100.0,0.0,99.139,99.139,0.0,1.0,1.0,1111.567,590.337,0.021,13.398,0.0,80.0,65.0,1.4,404.813,368.623,2287.997,71.29,64.942,50.733,72.076,51.602,53.403,0.0,3.92,0.575,100.0,80.0,10.155,10.698,13.007,24.236,76.014,74.852,89.73,45.669,57.586,46.047,-10.82,16.078,14.273,72.125,70.313,71.688,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.117,73.188,72.563,0.014,72.0,70.75,65.625,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.25,87.875,67.25,0.046,73.625,69.25,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.875,73.25,72.438,0.051,67.563,73.438,66.375,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,115.688,114.0,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,538.0,536.5,300.0,130.25,132.5,132.75,-0.248,0.425,0.0,0.0,1.112,0.59,0.001,0.138,0.006,0.817
2122008,1624,1.0,1.0,1.0,1.0,100.0,0.0,99.131,99.131,0.0,1.0,1.0,1129.136,591.508,0.021,13.398,0.0,80.0,65.0,1.4,403.805,364.795,2295.392,66.001,64.942,50.733,71.971,51.602,53.51,0.0,3.873,0.571,100.0,80.0,10.155,10.698,12.67,24.129,76.014,74.852,89.73,45.742,57.586,46.12,-10.82,16.094,14.273,72.125,70.313,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.203,73.188,72.688,0.014,72.125,70.813,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.625,88.063,67.25,0.046,73.5,69.25,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.25,73.25,72.438,0.051,67.375,73.438,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.031,117.625,115.25,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,539.5,538.5,537.0,300.0,130.25,132.5,132.875,-0.248,0.428,0.0,0.0,1.129,0.592,0.001,0.14,0.006,1.149
2122008,1625,1.0,1.0,1.0,1.0,100.0,0.0,99.126,99.126,0.0,1.0,1.0,1144.363,587.994,0.021,13.398,0.0,80.0,65.0,1.4,405.734,367.347,2289.844,42.977,64.942,50.733,72.076,51.497,53.51,0.0,3.898,0.56,100.0,80.0,10.127,10.726,12.216,24.236,76.014,74.852,89.73,45.669,57.69,46.047,-10.82,16.031,14.258,72.125,70.25,71.75,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.742,73.188,72.563,0.014,72.125,70.813,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.0,88.25,67.25,0.046,73.5,69.313,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.125,73.25,72.438,0.051,67.375,73.375,66.438,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.156,116.688,115.25,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,538.0,537.0,300.0,130.25,132.5,132.75,-0.248,0.421,0.0,0.0,1.144,0.588,0.001,0.141,0.006,0.695
2122008,1626,1.0,1.0,1.0,1.0,100.0,0.0,99.122,99.122,0.0,1.0,1.0,1122.109,593.851,0.011,13.368,0.0,80.0,65.0,1.4,404.336,369.901,2287.997,38.727,65.05,50.733,72.076,51.497,53.617,0.0,3.924,0.557,100.0,80.0,10.155,10.698,12.138,24.343,75.94,74.852,89.73,45.742,57.586,45.975,-10.82,16.063,14.273,72.313,70.25,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.797,73.188,72.688,0.014,72.125,70.75,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.5,88.625,67.125,0.046,73.625,69.313,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.375,73.125,72.438,0.051,67.375,73.375,66.438,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.125,115.5,113.375,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,539.5,538.0,537.0,300.25,130.25,132.5,132.75,-0.139,0.263,0.0,0.0,1.122,0.594,0.001,0.144,0.005,1.03
2122008,1627,1.0,1.0,1.0,1.0,100.0,0.0,99.115,99.115,0.0,1.0,1.0,1116.252,605.564,0.021,13.456,0.0,80.0,65.0,1.4,404.586,359.696,2291.693,78.196,64.942,50.733,71.971,51.602,53.403,0.0,3.902,0.564,100.0,80.0,10.155,10.726,12.229,24.129,75.94,74.746,89.73,45.669,57.586,46.047,-10.82,16.063,14.258,72.125,70.25,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.211,73.188,72.563,0.014,72.125,70.875,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.625,88.75,67.125,0.046,73.5,69.313,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.938,73.25,72.438,0.051,67.375,73.375,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.719,117.625,115.688,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,539.5,538.0,536.5,300.0,130.375,132.5,132.875,-0.243,0.427,0.0,0.0,1.116,0.606,0.001,0.145,0.006,0.936
2122008,1628,1.0,1.0,1.0,1.0,100.0,0.0,99.112,99.112,0.0,1.0,1.0,1131.479,611.42,0.021,13.471,0.0,80.0,65.0,1.4,403.5,366.07,2310.219,39.908,64.942,50.733,71.971,51.602,53.403,0.0,3.92,0.586,100.0,80.0,10.155,10.782,12.346,24.129,75.94,74.746,89.73,45.669,57.586,46.047,-10.82,16.047,14.25,72.125,70.25,71.688,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.086,73.063,72.563,0.014,72.0,70.813,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,223.25,89.063,67.125,0.046,73.5,69.25,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.563,73.25,72.375,0.051,67.375,73.438,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.969,115.313,113.5,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,539.5,538.0,537.0,300.0,130.25,132.5,132.875,-0.243,0.427,0.0,0.0,1.131,0.611,0.001,0.147,0.007,0.878
2122008,1629,1.0,1.0,1.0,1.0,100.0,0.0,99.102,99.102,0.0,1.0,1.0,1118.594,582.138,0.021,13.383,0.0,80.0,65.0,1.4,404.609,362.244,2284.304,55.215,64.942,50.733,71.971,51.602,53.403,0.0,3.909,0.568,100.0,80.0,10.155,10.754,12.43,24.021,75.94,74.746,89.657,45.669,57.377,45.975,-10.82,16.109,14.289,72.125,70.375,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.102,73.063,72.563,0.014,72.125,70.813,65.5,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.5,89.188,67.125,0.046,73.375,69.313,65.875,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.313,73.25,72.438,0.051,67.375,73.625,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.594,117.313,115.0,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,540.0,538.0,537.0,300.0,130.25,132.5,132.75,-0.241,0.35,0.0,0.0,1.119,0.582,0.001,0.148,0.006,1.118
2122008,1630,1.0,1.0,1.0,1.0,100.0,0.0,99.098,99.098,0.0,1.0,1.0,1112.738,590.337,0.011,13.398,0.0,80.0,65.0,1.4,404.5,369.901,2302.8,53.187,64.942,50.733,71.971,51.602,53.403,0.0,3.888,0.546,100.0,80.0,10.155,10.698,12.346,24.236,75.866,74.746,89.73,45.815,57.586,46.12,-10.82,16.063,14.25,72.125,70.438,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.758,73.188,72.688,0.014,72.125,70.875,65.5,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.125,89.375,66.938,0.046,73.375,69.313,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.438,73.25,72.438,0.047,67.375,73.813,66.438,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.469,116.688,115.063,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,539.5,538.5,537.0,300.0,130.25,132.625,132.75,-0.136,0.347,0.0,0.0,1.113,0.59,0.001,0.15,0.006,0.787
2122008,1631,1.0,1.0,1.0,1.0,100.0,0.0,99.091,99.091,0.0,1.0,1.0,1108.053,592.679,0.021,13.368,0.0,80.0,65.0,1.4,405.344,363.519,2304.653,55.093,64.942,50.733,71.971,51.602,53.51,0.0,3.891,0.546,100.0,80.0,10.127,10.698,12.307,24.129,75.866,74.746,89.657,45.669,57.69,46.047,-10.82,16.063,14.25,72.125,70.563,71.688,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.742,73.188,72.563,0.014,72.125,70.813,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.625,89.688,67.125,0.046,73.375,69.25,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.063,73.25,72.438,0.051,67.375,74.0,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.094,116.5,114.188,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,539.5,538.5,537.0,300.0,130.375,132.5,132.875,-0.259,0.42,0.0,0.0,1.108,0.593,0.001,0.151,0.006,1.12
2122008,1632,1.0,1.0,1.0,1.0,100.0,0.0,99.086,99.086,0.0,1.0,1.0,1122.109,593.851,0.021,13.427,0.0,80.0,65.0,1.4,404.695,359.696,2297.242,90.207,64.942,50.733,71.971,51.602,53.403,0.0,3.906,0.564,100.0,80.0,10.127,10.754,12.365,24.021,75.866,74.746,89.657,45.742,57.586,46.047,-10.82,16.063,14.273,72.125,70.625,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.453,73.188,72.688,0.014,72.125,70.75,65.5,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.25,89.813,67.125,0.046,73.313,69.313,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.813,73.125,72.438,0.051,67.375,74.125,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.531,117.5,115.563,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.024,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,540.0,538.0,536.5,300.0,130.375,132.5,132.75,-0.259,0.346,0.0,0.0,1.122,0.594,0.001,0.152,0.005,0.938
2122008,1633,1.0,1.0,1.0,1.0,100.0,0.0,99.082,99.082,0.0,1.0,1.0,1127.965,587.994,0.021,13.412,0.0,80.0,65.0,1.4,404.211,367.347,2293.542,38.865,64.942,50.733,71.865,51.602,53.403,0.0,3.855,0.579,100.0,80.0,10.184,10.726,12.346,24.129,75.792,74.746,89.73,45.669,57.795,46.047,-10.82,16.063,14.273,72.125,70.688,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.203,73.063,72.688,0.014,72.125,70.688,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.375,90.0,66.938,0.046,73.313,69.313,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.313,73.125,72.375,0.051,67.375,74.188,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.063,115.688,113.813,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,539.5,538.0,537.0,300.0,130.5,132.5,132.875,-0.28,0.418,0.0,0.0,1.128,0.588,0.001,0.155,0.006,0.907
2122008,1634,1.0,1.0,1.0,1.0,100.0,0.0,99.073,99.073,0.0,1.0,1.0,1112.738,586.823,0.021,13.398,0.0,80.0,65.0,1.4,403.656,360.97,2291.693,54.386,64.942,50.733,71.865,51.497,53.403,0.0,3.859,0.564,100.0,80.0,10.155,10.754,12.294,24.129,75.792,74.746,89.657,45.742,57.69,46.047,-10.82,16.063,14.258,72.125,70.688,71.688,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.414,73.063,72.563,0.014,72.0,70.625,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.5,90.125,67.125,0.046,73.313,69.313,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.188,73.125,72.375,0.051,67.25,74.313,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.781,117.625,115.375,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,540.0,538.0,537.0,300.0,130.5,132.5,133.0,-0.278,0.342,0.0,0.0,1.113,0.587,0.001,0.154,0.006,1.088
2122008,1635,1.0,1.0,1.0,1.0,100.0,0.0,99.093,99.093,0.0,1.0,1.0,1129.136,593.851,0.011,13.441,0.0,80.0,65.0,1.4,404.102,371.178,2287.997,45.722,64.942,50.733,71.865,51.497,53.51,0.0,3.909,0.593,100.0,80.0,10.127,10.782,12.391,24.129,75.792,74.746,89.657,45.742,57.795,46.047,-10.82,16.063,14.258,72.125,70.75,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.211,73.188,72.688,0.014,72.125,70.563,65.625,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.0,90.438,67.125,0.046,73.313,69.313,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,105.938,73.25,72.375,0.051,67.25,74.375,66.375,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.844,115.688,114.0,3.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,540.0,538.0,537.0,300.0,130.5,132.625,132.875,-0.146,0.34,0.0,0.0,1.129,0.594,0.001,0.156,0.007,0.818
2122008,1636,1.0,1.0,1.0,1.0,100.0,0.0,99.064,99.064,0.0,1.0,1.0,1120.937,586.823,0.021,13.412,0.0,80.0,65.0,1.4,405.469,362.244,2291.693,79.12,65.05,50.627,71.865,51.602,53.724,0.0,3.88,0.571,100.0,80.0,10.155,10.754,12.32,24.343,75.718,74.746,89.657,45.742,57.69,46.047,-10.82,16.063,14.258,72.125,70.688,71.688,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.5,73.188,72.563,0.014,72.125,70.5,65.625,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.75,90.5,67.125,0.046,73.063,69.313,65.875,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.188,73.25,72.375,0.044,67.25,74.438,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.844,116.938,114.5,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,540.0,538.0,536.5,300.0,130.5,132.5,132.75,-0.301,0.342,0.0,0.0,1.121,0.587,0.001,0.157,0.006,1.181
2122008,1637,1.0,1.0,1.0,1.0,100.0,0.0,99.06,99.06,0.0,1.0,1.0,1139.678,582.138,0.021,13.427,0.0,80.0,65.0,1.4,405.469,364.795,2286.15,62.182,64.942,50.627,71.865,51.497,53.403,0.0,3.891,0.564,100.0,80.0,10.155,10.698,12.32,24.129,75.792,74.64,89.583,45.669,57.69,46.12,-10.82,16.078,14.258,72.313,70.688,71.75,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.672,73.188,72.563,0.014,72.125,70.5,65.5,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.625,90.563,66.938,0.046,73.063,69.25,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.625,73.125,72.375,0.051,67.25,74.438,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.531,116.688,115.063,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,539.5,538.5,536.5,300.0,130.5,132.5,132.75,-0.251,0.504,0.0,0.0,1.14,0.582,0.001,0.158,0.006,0.786
2122008,1638,1.0,1.0,1.0,1.0,100.0,0.0,99.057,99.057,0.0,1.0,1.0,1125.622,586.823,0.021,13.471,0.0,80.0,65.0,1.4,405.922,372.456,2280.614,95.034,64.942,50.627,71.76,51.602,53.51,0.0,3.902,0.59,100.0,80.0,10.155,10.754,12.242,24.021,75.792,74.746,89.583,45.742,57.795,46.12,-10.82,16.063,14.258,72.125,70.5,71.688,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.938,73.188,72.563,0.014,72.0,70.563,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.875,90.688,66.938,0.046,73.063,69.25,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.813,73.125,72.375,0.051,67.25,74.438,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.094,115.938,113.813,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,539.5,538.5,537.0,300.0,130.5,132.5,133.0,-0.277,0.422,0.0,0.0,1.126,0.587,0.001,0.159,0.006,1.027
2122008,1639,1.0,1.0,1.0,1.0,100.0,0.0,99.054,99.054,0.0,1.0,1.0,1127.965,595.022,0.021,13.441,0.0,80.0,65.0,1.4,404.398,363.519,2286.15,25.366,64.942,50.733,71.865,51.497,53.403,0.0,3.844,0.575,100.0,80.0,10.127,10.754,12.054,24.021,75.792,74.746,89.804,45.815,57.69,46.047,-10.82,16.016,14.234,72.313,70.438,71.688,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.297,73.188,72.688,0.014,72.0,70.625,65.5,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.375,90.875,67.125,0.046,73.063,69.25,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.375,73.125,72.375,0.047,67.25,74.125,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.688,117.688,115.813,3.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,538.0,537.0,300.0,130.5,132.5,132.75,-0.281,0.263,0.0,0.0,1.128,0.595,0.001,0.159,0.005,0.908
2122008,1640,1.0,1.0,1.0,1.0,100.0,0.0,99.045,99.045,0.0,1.0,1.0,1120.937,590.337,0.021,13.383,0.0,80.0,65.0,1.4,404.047,369.901,2278.77,62.236,64.942,50.627,71.445,51.391,53.403,0.0,3.898,0.564,100.0,80.0,10.127,10.782,12.028,24.021,75.718,74.64,89.657,45.669,57.69,46.12,-10.82,15.992,14.211,72.125,70.313,71.688,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.289,73.188,72.563,0.014,72.125,70.563,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.5,91.0,66.938,0.046,73.063,69.25,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,107.813,73.125,72.375,0.051,67.25,73.875,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.625,115.813,113.938,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.0,538.5,537.0,300.0,130.5,132.5,132.75,-0.272,0.502,0.0,0.0,1.121,0.59,0.001,0.161,0.006,0.908
2122008,1641,1.0,1.0,1.0,1.0,100.0,0.0,99.04,99.04,0.0,1.0,1.0,1113.909,614.934,0.021,13.398,0.0,80.0,65.0,1.4,404.492,364.795,2295.392,105.392,64.942,50.627,71.76,51.602,53.403,0.0,3.852,0.586,100.0,80.0,10.127,10.726,12.126,24.021,75.718,74.64,89.583,45.742,57.69,46.12,-10.82,16.031,14.242,72.125,70.313,71.75,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.578,73.188,72.563,0.014,72.125,70.625,65.5,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.875,91.125,67.125,0.037,72.938,69.25,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.688,73.125,72.375,0.051,67.25,73.625,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.125,117.688,115.375,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,540.0,538.5,536.5,300.0,130.5,132.625,132.75,-0.27,0.424,0.0,0.0,1.114,0.615,0.001,0.129,0.006,1.12
2122008,1642,1.0,1.0,1.0,1.0,100.0,0.0,99.062,99.062,0.0,1.0,1.0,1125.622,589.166,0.021,13.383,0.0,80.0,65.0,1.4,403.883,364.795,2317.652,36.321,65.05,50.733,71.76,51.602,53.617,0.0,3.913,0.564,100.0,80.0,10.127,10.782,12.054,24.129,75.718,74.533,89.583,45.815,57.69,46.12,-10.82,16.016,14.227,72.313,70.25,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.336,73.188,72.688,0.014,72.0,70.688,65.625,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.625,91.188,66.938,0.046,72.938,69.25,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.5,73.125,72.375,0.051,67.188,73.563,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.125,116.125,114.5,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.0,538.5,537.0,300.0,130.5,132.5,132.875,-0.246,0.344,0.0,0.0,1.126,0.589,0.001,0.162,0.006,0.787
2122008,1643,1.0,1.0,1.0,1.0,100.0,0.0,99.035,99.035,0.0,1.0,1.0,1111.567,589.166,0.021,13.412,0.0,80.0,65.0,1.4,405.141,363.519,2278.77,71.639,64.942,50.839,71.865,51.708,53.51,0.0,3.884,0.571,100.0,80.0,10.127,10.754,11.989,24.021,75.644,74.746,89.657,45.742,57.69,46.12,-10.82,16.047,14.25,72.125,70.313,71.75,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.43,73.188,72.563,0.014,72.0,70.75,65.5,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.125,91.188,67.125,0.046,72.875,69.25,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.5,73.125,72.375,0.051,67.25,73.438,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.438,116.625,114.188,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,538.5,537.0,300.0,130.5,132.5,132.875,-0.328,0.424,0.0,0.0,1.112,0.589,0.001,0.161,0.006,1.18
2122008,1644,1.0,1.0,1.0,1.0,100.0,0.0,99.029,99.029,0.0,1.0,1.0,1103.368,603.221,0.021,13.398,0.0,80.0,65.0,1.4,403.742,362.244,2278.77,63.917,64.942,50.627,71.865,51.497,53.51,0.0,3.906,0.593,100.0,80.0,10.127,10.81,12.113,24.021,75.718,74.746,89.657,45.742,57.69,46.193,-10.82,16.031,14.234,72.125,70.25,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.891,73.188,72.688,0.014,72.0,70.75,65.5,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.375,91.313,66.938,0.046,72.875,69.25,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,108.188,73.125,72.25,0.051,67.188,73.313,66.375,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.656,117.313,115.688,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,540.0,538.5,536.5,300.0,130.5,132.625,132.875,-0.301,0.506,0.0,0.0,1.103,0.603,0.001,0.163,0.007,0.785
2122008,1645,1.0,1.0,1.0,1.0,100.0,0.0,99.021,99.021,0.0,1.0,1.0,1129.136,586.823,0.021,13.383,0.0,80.0,65.0,1.4,403.992,371.178,2291.693,74.725,64.942,50.627,71.76,51.497,53.403,0.0,3.916,0.549,100.0,80.0,10.155,10.754,11.925,23.914,75.644,74.64,89.583,45.815,57.586,46.12,-10.82,16.047,14.25,72.0,70.25,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.047,73.188,72.563,0.014,72.0,70.813,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.25,91.5,67.125,0.046,72.875,69.25,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.125,73.063,72.375,0.051,67.188,73.25,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.625,115.5,113.5,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,538.5,537.0,300.0,130.625,132.5,132.875,-0.292,0.347,0.0,0.0,1.129,0.587,0.001,0.163,0.005,0.969
2122008,1646,1.0,1.0,1.0,1.0,100.0,0.0,99.015,99.015,0.0,1.0,1.0,1119.766,587.994,0.021,13.441,0.0,80.0,65.0,1.4,404.188,366.07,2287.997,91.505,64.942,50.733,71.76,51.602,53.403,0.0,3.895,0.557,100.0,80.0,10.099,10.81,11.659,23.914,75.718,74.64,89.804,45.815,57.586,46.12,-10.82,16.016,14.227,72.125,70.25,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.219,73.188,72.563,0.014,72.0,70.688,65.625,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.625,91.5,66.938,0.046,72.813,69.188,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.75,73.063,72.25,0.045,67.188,73.25,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.938,117.5,115.375,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,538.5,537.0,300.0,130.5,132.625,132.75,-0.274,0.348,0.0,0.0,1.12,0.588,0.001,0.164,0.005,1.027
2122008,1647,1.0,1.0,1.0,1.0,100.0,0.0,99.008,99.008,0.0,1.0,1.0,1138.507,593.851,0.021,13.441,0.0,80.0,65.0,1.4,404.539,369.901,2293.542,56.131,64.942,50.945,71.76,51.708,53.51,0.0,3.981,0.557,100.0,80.0,10.155,10.726,11.568,24.021,75.644,74.64,89.583,45.815,57.69,46.193,-10.82,16.016,14.234,72.125,70.313,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.75,73.188,72.688,0.014,72.0,70.688,65.5,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.25,91.625,67.125,0.046,72.813,69.25,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,108.25,73.063,72.375,0.044,67.188,73.188,66.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.969,115.688,113.938,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,540.0,538.5,537.0,300.0,130.5,132.625,132.875,-0.292,0.428,0.0,0.0,1.139,0.594,0.001,0.164,0.004,0.848
2122008,1648,1.0,1.0,1.0,1.0,100.0,0.0,99.002,99.002,0.0,1.0,1.0,1106.881,592.679,0.021,13.427,0.0,80.0,65.0,1.4,405.234,363.519,2286.15,29.552,64.942,50.627,71.655,51.497,53.296,0.0,3.855,0.549,100.0,80.0,10.127,10.726,11.737,23.914,75.57,74.64,89.73,45.888,57.69,46.266,-10.82,16.016,14.234,72.313,70.313,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.563,73.188,72.688,0.014,71.875,70.625,65.5,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.125,91.625,67.125,0.046,72.813,69.188,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.375,73.125,72.25,0.044,67.25,73.125,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.781,116.688,114.375,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,538.5,537.0,300.0,130.75,132.875,133.0,-0.32,0.43,0.0,0.0,1.107,0.593,0.001,0.164,0.006,1.12
2122008,1649,1.0,1.0,1.0,1.0,100.0,0.0,98.996,98.996,0.0,1.0,1.0,1126.794,596.193,0.021,13.412,0.0,80.0,65.0,1.4,404.688,369.901,2282.459,64.98,64.942,50.627,71.655,51.497,53.51,0.0,3.985,0.593,100.0,80.0,10.099,10.782,11.938,23.914,75.57,74.64,89.583,45.815,57.69,46.193,-10.82,16.031,14.234,72.313,70.313,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.539,73.188,72.688,0.014,72.0,70.625,65.625,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.875,91.688,67.125,0.046,72.813,69.313,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.438,73.063,72.25,0.051,67.188,73.125,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.875,116.625,115.0,3.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,538.5,536.5,300.0,130.625,132.625,132.875,-0.316,0.427,0.0,0.0,1.127,0.596,0.001,0.164,0.006,0.784
2122008,1650,1.0,1.0,1.0,1.0,100.0,0.0,98.989,98.989,0.0,1.0,1.0,1109.224,587.994,0.021,13.354,0.0,80.0,65.0,1.4,403.219,368.623,2275.085,57.167,64.942,50.627,71.655,51.497,53.403,0.0,3.873,0.582,100.0,80.0,10.127,10.782,11.899,23.914,75.57,74.64,89.583,45.815,57.69,46.12,-10.82,16.047,14.25,72.125,70.313,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.703,73.188,72.688,0.014,72.0,70.625,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.5,91.688,67.125,0.038,72.813,69.25,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.625,73.063,72.375,0.051,67.188,73.063,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.344,115.938,113.563,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.5,538.5,537.0,300.0,130.625,132.5,132.75,-0.316,0.343,0.0,0.0,1.109,0.588,0.001,0.136,0.005,1.151
2122008,1651,1.0,1.0,1.0,1.0,100.0,0.0,98.986,98.986,0.0,1.0,1.0,1125.622,586.823,0.011,13.441,0.0,80.0,65.0,1.4,404.57,368.623,2286.15,57.038,64.835,50.521,71.445,51.391,53.403,0.0,3.942,0.553,100.0,80.0,10.127,10.754,11.724,23.914,75.57,74.64,89.657,45.815,57.69,46.193,-10.82,16.016,14.234,72.125,70.375,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.609,73.188,72.688,0.014,72.0,70.75,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.25,91.688,67.125,0.041,72.688,69.313,65.75,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.875,73.063,72.375,0.051,67.188,73.0,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.656,117.875,115.875,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,538.5,537.0,300.0,130.5,132.625,132.875,-0.167,0.428,0.0,0.0,1.126,0.587,0.001,0.147,0.005,0.967
2122008,1652,1.0,1.0,1.0,1.0,100.0,0.0,98.978,98.978,0.0,1.0,1.0,1127.965,613.763,0.021,13.441,0.0,80.0,65.0,1.4,404.531,369.901,2308.363,61.8,64.942,50.627,71.55,51.391,53.296,0.0,3.909,0.568,100.0,80.0,10.127,10.81,11.633,23.914,75.57,74.64,89.657,45.962,57.795,46.193,-10.82,16.047,14.234,72.125,70.375,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.508,73.188,72.563,0.014,72.0,70.688,65.5,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.75,91.688,67.125,0.046,72.688,69.25,65.875,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.688,73.125,72.375,0.046,67.188,73.0,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.719,115.5,113.813,3.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.0,538.5,537.0,300.0,130.5,132.5,137.5,-0.318,0.262,0.0,0.0,1.128,0.614,0.001,0.164,0.005,0.818
2122008,1653,1.0,1.0,1.0,1.0,100.0,0.0,98.994,98.994,0.0,1.0,1.0,1106.881,590.337,0.011,13.368,0.0,80.0,65.0,1.4,405.305,364.795,2275.085,45.557,64.942,50.627,71.55,51.391,53.617,0.0,3.895,0.586,100.0,80.0,10.127,10.754,11.471,24.021,75.57,74.64,89.657,45.815,57.69,46.193,-10.82,16.016,14.227,72.313,70.375,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.422,73.188,72.688,0.014,71.875,70.688,65.625,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.875,91.688,67.125,0.046,72.5,69.25,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.75,73.063,72.25,0.051,67.188,73.0,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.5,117.0,114.813,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.0,538.5,537.0,300.0,130.625,132.5,164.25,-0.167,0.426,0.0,0.0,1.107,0.59,0.001,0.164,0.006,1.059
2122008,1654,1.0,1.0,1.0,1.0,100.0,0.0,98.962,98.962,0.0,1.0,1.0,1111.567,589.166,0.021,13.383,0.0,80.0,65.0,1.4,403.445,363.519,2280.614,28.926,64.942,50.521,71.55,51.497,53.617,0.0,3.855,0.568,100.0,80.0,10.127,10.754,11.354,24.021,75.496,74.64,89.657,45.888,57.795,46.266,-10.82,15.977,14.195,72.125,70.375,71.688,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.906,73.063,72.688,0.014,71.875,70.75,65.625,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.125,91.688,67.125,0.046,72.688,69.313,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.563,73.063,72.375,0.051,67.063,73.063,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.438,116.125,114.625,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,538.5,537.0,300.0,130.625,132.5,184.25,-0.347,0.425,0.0,0.0,1.112,0.589,0.001,0.164,0.005,0.727
2122008,1655,1.0,1.0,1.0,1.0,100.0,0.0,98.954,98.954,0.0,1.0,1.0,1125.622,621.962,0.021,13.339,0.0,80.0,65.0,1.4,404.297,366.07,2308.363,88.114,64.835,50.627,71.55,51.497,53.403,0.0,3.945,0.582,100.0,80.0,10.071,10.754,11.328,23.806,75.496,74.64,89.509,45.888,57.69,46.193,-10.82,16.0,14.188,72.313,70.438,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.43,73.188,72.813,0.014,71.875,70.688,65.625,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.875,91.688,67.125,0.046,72.5,69.313,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.063,73.063,72.25,0.051,67.188,73.125,66.375,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.531,116.0,113.938,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,538.5,537.0,300.0,130.75,132.5,199.75,-0.344,0.345,0.0,0.0,1.126,0.622,0.001,0.164,0.006,0.999
2122008,1656,1.0,1.0,1.0,1.0,100.0,0.0,98.948,98.948,0.0,1.0,1.0,1117.423,585.652,0.021,13.398,0.0,80.0,65.0,1.4,404.297,368.623,2286.15,74.188,64.942,50.627,71.55,51.391,53.403,0.0,3.862,0.568,100.0,80.0,10.071,10.838,11.231,23.806,75.422,74.533,89.657,45.888,57.69,46.193,-10.82,15.977,14.18,72.125,70.375,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.227,73.188,72.688,0.014,71.875,70.75,65.625,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.375,91.688,67.125,0.033,72.5,69.25,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.625,73.063,72.375,0.045,67.063,73.125,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.688,117.625,115.688,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.0,538.5,537.0,300.0,130.75,132.5,212.125,-0.336,0.346,0.0,0.0,1.117,0.586,0.001,0.118,0.005,0.936
2122008,1657,1.0,1.0,1.0,1.0,100.0,0.0,98.913,98.913,0.0,1.0,1.0,1109.224,595.022,0.011,13.485,0.0,80.0,65.0,1.4,404.688,364.795,2278.77,69.302,64.835,50.521,71.55,51.497,53.296,0.0,3.906,0.568,100.0,80.0,10.099,10.754,11.069,23.806,75.422,74.64,89.657,45.888,57.586,46.266,-10.82,15.977,14.164,72.313,70.313,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.703,73.188,72.688,0.014,71.875,70.75,65.5,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.875,91.688,67.125,0.04,72.375,69.313,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.125,73.063,72.375,0.051,67.063,73.063,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.375,115.313,113.5,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.5,538.5,537.0,300.0,130.625,132.5,222.375,-0.2,0.436,0.0,0.0,1.109,0.595,0.001,0.143,0.005,0.878
2122008,1658,1.0,1.0,1.0,1.0,100.0,0.0,98.901,98.901,0.0,1.0,1.0,1106.881,592.679,0.021,13.412,0.0,80.0,65.0,1.4,405.125,364.795,2273.244,54.322,64.835,50.521,71.445,51.497,53.403,0.0,3.963,0.568,100.0,80.0,10.099,10.754,11.082,23.806,75.422,74.533,89.509,45.815,57.586,46.193,-10.82,16.016,14.195,72.313,70.313,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.227,73.188,72.688,0.014,71.875,70.75,65.625,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.0,91.688,67.125,0.046,72.313,69.313,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.438,72.875,72.25,0.051,67.063,73.125,66.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.719,117.688,115.375,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.5,538.5,537.0,300.0,130.75,132.5,232.5,-0.333,0.431,0.0,0.0,1.107,0.593,0.001,0.164,0.005,1.121
2122008,1659,1.0,1.0,1.0,1.0,100.0,0.0,98.944,98.944,0.0,1.0,1.0,1136.164,585.652,0.021,13.398,0.0,80.0,65.0,1.4,404.883,364.795,2278.77,24.905,65.05,50.521,71.445,51.497,53.51,0.0,3.87,0.571,100.0,80.0,10.099,10.782,11.03,23.914,75.422,74.64,89.509,45.815,57.586,46.266,-10.82,15.984,14.18,72.125,70.313,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.617,73.188,72.563,0.014,71.75,70.75,65.625,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.0,91.688,67.25,0.036,72.313,69.313,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.313,73.063,72.25,0.049,67.063,73.125,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.25,116.125,114.5,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.5,538.5,537.0,299.75,130.875,132.5,243.125,-0.378,0.513,0.0,0.0,1.136,0.586,0.001,0.128,0.006,0.787
2122008,1700,1.0,1.0,1.0,1.0,100.0,0.0,98.915,98.915,0.0,1.0,1.0,1079.942,617.277,0.021,13.412,0.0,80.0,65.0,1.4,405.531,367.347,2338.156,73.813,64.942,50.521,71.55,51.497,53.296,0.0,3.956,0.571,100.0,80.0,10.127,10.838,11.056,23.806,75.422,74.533,89.583,45.962,57.69,46.193,-10.82,15.977,14.164,72.313,70.25,71.75,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.477,73.313,72.688,0.014,71.75,70.75,65.625,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.5,91.688,67.125,0.039,72.313,69.313,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.75,73.063,72.25,0.051,67.063,73.188,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.656,117.188,114.813,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.5,539.0,537.0,300.0,130.875,132.5,252.0,-0.335,0.264,0.0,0.0,1.08,0.617,0.001,0.139,0.006,1.15
2122008,1701,1.0,1.0,1.0,1.0,100.0,0.0,98.905,98.905,0.0,1.0,1.0,1139.678,598.536,0.021,13.412,0.0,80.0,65.0,1.4,404.555,367.347,2278.77,39.857,64.942,50.521,71.445,51.391,53.403,0.0,3.913,0.575,100.0,80.0,10.099,10.754,11.108,23.699,75.496,74.533,89.657,45.962,57.69,46.339,-10.82,15.984,14.18,72.313,70.188,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.578,73.188,72.688,0.014,71.75,70.75,65.625,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.125,91.688,67.125,0.033,72.313,69.313,65.75,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.25,72.875,72.25,0.051,67.0,73.125,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.438,117.625,115.688,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,538.5,537.0,299.75,130.875,132.5,259.5,-0.309,0.431,0.0,0.0,1.14,0.599,0.001,0.118,0.005,0.938
2122008,1702,1.0,1.0,1.0,1.0,100.0,0.0,98.891,98.891,0.0,1.0,1.0,1108.053,585.652,0.021,13.383,0.0,80.0,65.0,1.4,404.414,371.178,2271.403,26.499,64.835,50.521,71.445,51.497,53.296,0.0,3.844,0.568,100.0,80.0,10.127,10.782,11.082,23.591,75.422,74.533,89.657,46.035,57.69,46.266,-10.82,15.992,14.156,72.313,70.188,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.969,73.188,72.688,0.014,71.75,70.75,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.625,91.625,67.125,0.033,72.188,69.313,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.688,72.875,72.25,0.051,67.063,73.125,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.5,115.813,113.813,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.5,538.5,537.0,300.0,130.875,132.5,267.0,-0.336,0.265,0.0,0.0,1.108,0.586,0.001,0.118,0.005,0.968
2122008,1703,1.0,1.0,1.0,1.0,100.0,0.0,98.877,98.877,0.0,1.0,1.0,1079.942,586.823,0.021,13.412,0.0,80.0,65.0,1.4,404.273,364.795,2284.304,68.252,64.942,50.521,71.445,51.391,53.296,0.0,3.909,0.586,100.0,80.0,10.099,10.782,10.94,23.699,75.348,74.533,89.509,45.888,57.69,46.266,-10.82,15.953,14.164,72.125,70.188,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.211,73.063,72.688,0.014,71.75,70.813,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.0,91.688,67.125,0.046,72.188,69.313,65.625,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.938,72.875,72.25,0.051,67.063,73.188,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.344,117.813,115.875,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.5,538.5,537.0,300.0,130.875,132.5,274.75,-0.365,0.43,0.0,0.0,1.08,0.587,0.001,0.164,0.005,0.938
2122008,1704,1.0,1.0,1.0,1.0,100.0,0.0,98.846,98.846,0.0,1.0,1.0,1131.479,590.337,0.021,13.427,0.0,80.0,65.0,1.4,405.492,367.347,2291.693,44.826,64.942,50.521,71.34,51.391,53.296,0.0,3.88,0.571,100.0,80.0,10.071,10.782,10.816,23.699,75.348,74.533,89.657,46.035,57.69,46.339,-10.82,15.961,14.164,72.125,70.188,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.523,73.188,72.688,0.014,71.75,70.75,65.5,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.25,91.625,67.25,0.033,72.188,69.25,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.438,73.063,72.25,0.051,67.0,73.188,66.375,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.156,115.688,114.063,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.5,539.0,537.0,300.0,131.0,132.5,284.0,-0.369,0.35,0.0,0.0,1.131,0.59,0.001,0.117,0.006,0.787
2122008,1705,1.0,1.0,1.0,1.0,100.0,0.0,98.859,98.859,0.0,1.0,1.0,1115.081,593.851,0.021,13.412,0.0,80.0,65.0,1.4,405.344,369.901,2287.997,72.992,64.942,50.521,71.34,51.391,53.403,0.0,3.895,0.571,100.0,80.0,10.071,10.866,10.842,23.699,75.274,74.533,89.435,45.888,57.69,46.266,-10.82,15.977,14.148,72.125,70.188,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.07,73.063,72.563,0.014,71.75,70.875,65.5,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.75,91.625,67.125,0.033,72.063,69.25,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.563,72.875,72.25,0.051,67.0,73.25,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.188,117.125,114.688,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.5,539.0,537.0,300.0,130.875,132.5,293.25,-0.401,0.43,0.0,0.0,1.115,0.594,0.001,0.118,0.005,1.181
2122008,1706,1.0,1.0,1.0,1.0,100.0,0.0,98.846,98.846,0.0,1.0,1.0,1132.65,586.823,0.021,13.441,0.0,80.0,65.0,1.4,404.711,373.735,2275.085,37.963,64.835,50.415,71.34,51.391,53.296,0.0,3.938,0.579,100.0,80.0,10.099,10.81,10.855,23.591,75.348,74.533,89.509,45.888,57.586,46.266,-10.82,15.969,14.156,72.125,70.25,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.93,73.188,72.688,0.014,71.625,70.875,65.625,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.125,91.625,67.125,0.039,72.063,69.313,65.875,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.5,72.875,72.25,0.051,67.0,73.25,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.188,117.0,115.313,3.367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.5,539.0,537.5,300.0,130.875,132.625,302.25,-0.365,0.434,0.0,0.0,1.133,0.587,0.001,0.139,0.005,0.821
2122008,1707,1.0,1.0,1.0,1.0,100.0,0.0,98.833,98.833,0.0,1.0,1.0,1116.252,593.851,0.021,13.441,0.0,80.0,65.0,1.4,404.945,366.07,2286.15,75.714,64.835,50.521,71.34,51.391,53.403,0.0,3.891,0.571,100.0,80.0,10.071,10.81,10.752,23.591,75.274,74.427,89.435,45.009,57.69,45.465,-10.82,15.945,14.141,72.125,70.313,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.906,73.188,72.688,0.014,71.625,70.875,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.375,91.625,67.25,0.037,72.063,69.25,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.813,72.875,72.25,0.051,67.0,73.188,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.656,115.375,113.313,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.5,539.0,537.0,300.0,131.0,132.625,311.0,-0.351,0.483,0.0,0.0,1.116,0.594,0.001,0.131,0.005,0.998
2122008,1708,1.0,1.0,1.0,1.0,100.0,0.0,98.789,98.789,0.0,1.0,1.0,1118.594,583.309,0.021,13.31,0.0,80.0,65.0,1.4,403.277,364.795,2269.563,25.028,64.835,50.415,71.235,51.391,53.296,0.0,3.891,0.571,100.0,80.0,10.071,10.782,10.687,23.484,75.2,74.533,89.435,44.496,57.69,44.955,-10.82,15.969,14.141,72.313,70.313,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.711,73.188,72.813,0.014,71.625,70.813,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.625,91.625,67.125,0.033,71.875,69.25,65.75,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.813,72.875,72.25,0.051,67.063,73.25,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.125,117.813,115.813,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.5,539.0,537.0,300.0,130.875,132.5,320.0,-0.448,0.463,0.0,0.0,1.119,0.583,0.001,0.118,0.005,0.968
2122008,1709,1.0,1.0,1.0,1.0,100.0,0.0,98.8,98.8,0.0,1.0,1.0,1116.252,591.508,0.021,13.427,0.0,80.0,65.0,1.4,404.82,368.623,2282.459,82.773,64.835,50.521,71.235,51.285,53.296,0.0,3.891,0.571,100.0,80.0,10.071,10.81,10.739,23.591,75.348,74.533,89.583,44.277,57.69,44.664,-10.82,15.953,14.141,72.125,70.313,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.141,73.188,72.688,0.014,71.625,70.875,65.5,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.25,91.5,67.125,0.036,71.875,69.313,65.75,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.875,72.875,72.125,0.051,67.0,73.25,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.688,115.688,114.0,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,541.0,539.0,537.5,300.0,130.875,132.625,328.75,-0.367,0.387,0.0,0.0,1.116,0.592,0.001,0.128,0.006,0.817
