DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1710,1.0,1.0,1.0,1.0,100.0,0.0,98.759,98.759,0.0,1.0,1.0,1139.678,584.48,0.021,13.398,0.0,80.0,65.0,1.4,405.156,364.795,2265.885,44.685,64.835,50.415,71.235,51.18,53.296,0.0,3.88,0.56,100.0,80.0,10.071,10.838,10.739,23.591,75.2,74.427,89.435,44.203,57.69,44.591,-10.82,15.922,14.125,72.313,70.313,71.875,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.219,73.313,72.688,0.014,71.625,70.938,65.5,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.875,91.5,67.25,0.033,71.75,69.25,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.563,72.875,72.125,0.051,67.0,73.188,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.969,117.313,115.063,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.5,539.0,537.0,300.0,131.0,132.625,337.5,-0.387,0.385,0.0,0.0,1.14,0.584,0.001,0.117,0.006,1.09
2122008,1711,1.0,1.0,1.0,1.0,100.0,0.0,98.767,98.767,0.0,1.0,1.0,1127.965,585.652,0.021,13.441,0.0,80.0,65.0,1.4,404.547,366.07,2282.459,29.66,64.835,50.309,70.919,51.285,53.296,0.0,3.844,0.575,100.0,80.0,10.099,10.81,10.713,23.484,75.2,74.533,89.435,44.13,57.69,44.518,-10.82,15.969,14.141,72.125,70.375,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.039,73.188,72.563,0.014,71.625,70.938,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.625,91.5,67.125,0.038,71.75,69.25,65.625,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.438,72.875,72.125,0.051,67.0,73.25,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.938,116.625,115.063,3.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.5,539.0,537.0,299.75,130.875,132.625,345.75,-0.448,0.385,0.0,0.0,1.128,0.586,0.001,0.135,0.006,0.757
2122008,1712,1.0,1.0,1.0,1.0,100.0,0.0,98.727,98.727,0.0,1.0,1.0,1145.535,595.022,0.021,13.412,0.0,80.0,65.0,1.4,405.531,364.795,2284.304,26.154,64.835,50.415,71.129,51.285,53.296,0.0,3.902,0.582,100.0,80.0,10.071,10.838,10.79,23.484,75.2,74.533,89.509,44.057,57.69,44.372,-10.82,15.953,14.125,72.125,70.438,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.211,73.188,72.688,0.014,71.563,70.875,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.875,91.313,67.125,0.033,71.688,69.25,65.75,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.438,72.875,72.125,0.051,67.0,73.25,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.031,116.313,114.0,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.5,539.0,537.0,300.0,131.0,132.5,353.25,-0.451,0.31,0.0,0.0,1.146,0.595,0.001,0.116,0.006,1.118
2122008,1713,1.0,1.0,1.0,1.0,100.0,0.0,98.719,98.719,0.0,1.0,1.0,1111.567,604.392,0.021,13.368,0.0,80.0,65.0,1.4,406.406,364.795,2299.094,63.875,64.835,50.415,71.129,51.285,53.296,0.0,3.924,0.59,100.0,80.0,10.099,10.922,10.816,23.484,75.2,74.533,89.509,43.837,57.69,44.154,-10.82,15.945,14.125,72.313,70.438,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.938,73.188,72.688,0.014,71.438,70.938,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.375,91.313,67.125,0.033,71.688,69.25,65.75,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.688,72.563,72.25,0.051,67.0,73.313,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.625,117.813,115.813,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.5,539.0,537.0,300.0,130.875,132.625,362.5,-0.451,0.306,0.0,0.0,1.112,0.604,0.001,0.116,0.002,0.968
2122008,1714,1.0,1.0,1.0,1.0,100.0,0.0,98.695,98.695,0.0,1.0,1.0,1122.109,589.166,0.021,13.383,0.0,80.0,65.0,1.4,405.609,364.795,2275.085,49.755,64.835,50.415,71.129,51.285,53.189,0.0,3.909,0.557,100.0,80.0,10.099,10.894,10.765,23.377,75.126,74.533,89.435,43.617,57.69,44.008,-10.82,15.969,14.148,72.125,70.438,71.75,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.156,73.188,72.688,0.014,71.438,70.938,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,221.125,91.188,67.25,0.033,71.688,69.25,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.625,72.875,72.125,0.051,67.0,73.313,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.813,115.5,113.813,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.5,539.0,537.0,299.75,131.0,132.5,371.25,-0.507,0.372,0.0,0.0,1.122,0.589,0.001,0.115,0.006,0.817
2122008,1715,1.0,1.0,1.0,1.0,100.0,0.0,98.676,98.676,0.0,1.0,1.0,1126.794,587.994,0.021,13.368,0.0,80.0,65.0,1.4,405.609,371.178,2287.997,84.644,64.835,50.415,71.024,51.285,53.189,0.0,3.888,0.571,100.0,80.0,10.099,10.894,10.674,23.377,75.126,74.427,89.435,43.544,57.69,43.935,-10.82,15.945,14.133,72.125,70.5,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.523,73.188,72.563,0.014,71.438,70.875,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.125,91.188,67.125,0.033,71.688,69.313,65.75,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.875,72.875,72.125,0.051,66.813,73.375,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.156,117.688,115.375,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.5,539.0,537.0,300.0,130.875,132.625,380.0,-0.43,0.369,0.0,0.0,1.127,0.588,0.001,0.116,0.006,1.12
2122008,1716,1.0,1.0,1.0,1.0,100.0,0.0,98.669,98.669,0.0,1.0,1.0,1134.993,595.022,0.021,13.368,0.0,80.0,65.0,1.4,406.93,363.519,2276.927,67.733,64.835,50.415,71.024,51.285,53.189,0.0,3.913,0.579,100.0,80.0,10.071,10.838,10.622,23.484,75.126,74.427,89.509,43.397,57.69,43.79,-10.82,15.945,14.125,72.313,70.5,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.055,73.188,72.563,0.014,71.25,70.875,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.5,91.188,67.125,0.033,71.625,69.25,65.875,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.5,72.813,72.125,0.051,66.813,73.438,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.563,116.0,114.5,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.5,539.0,537.0,299.75,131.125,132.625,388.75,-0.432,0.368,0.0,0.0,1.135,0.595,0.001,0.116,0.005,0.726
2122008,1717,1.0,1.0,1.0,1.0,100.0,0.0,98.646,98.646,0.0,1.0,1.0,1108.053,589.166,0.021,13.339,0.0,80.0,65.0,1.4,405.742,369.901,2275.085,52.993,64.835,50.415,71.024,51.285,53.296,0.0,3.938,0.568,100.0,80.0,10.043,10.922,10.609,23.484,75.126,74.427,89.509,43.397,57.795,43.717,-10.82,15.93,14.133,72.313,70.625,71.75,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.141,73.188,72.688,0.014,71.25,70.875,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.625,91.188,67.125,0.033,71.625,69.25,65.625,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.875,72.813,72.125,0.051,66.813,73.5,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.938,116.5,114.063,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.5,539.5,537.0,300.0,131.0,132.625,397.5,-0.432,0.296,0.0,0.0,1.108,0.589,0.001,0.116,0.005,1.181
2122008,1718,1.0,1.0,1.0,1.0,100.0,0.0,98.626,98.626,0.0,1.0,1.0,1118.594,599.707,0.011,13.383,0.0,80.0,65.0,1.4,405.164,366.07,2299.094,86.545,64.835,50.415,71.024,51.18,53.189,0.0,3.895,0.579,100.0,80.0,10.071,10.894,10.434,23.377,75.2,74.427,89.583,43.251,57.69,43.644,-10.82,15.922,14.125,72.313,70.688,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.563,73.313,72.688,0.014,71.25,70.938,65.5,65.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.625,91.125,67.125,0.033,71.5,69.25,65.625,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.063,72.813,72.125,0.051,66.813,73.5,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.531,117.625,115.688,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.5,539.0,537.5,299.75,131.125,132.625,406.5,-0.205,0.364,0.0,0.0,1.119,0.6,0.001,0.115,0.005,0.936
2122008,1719,1.0,1.0,1.0,1.0,100.0,0.0,98.608,98.608,0.0,1.0,1.0,1125.622,600.878,0.021,13.398,0.0,80.0,65.0,1.4,404.758,364.795,2295.392,28.664,64.835,50.521,71.129,51.18,53.189,0.0,3.88,0.56,100.0,80.0,10.043,10.922,10.369,23.484,75.052,74.533,89.361,43.031,57.69,43.425,-10.82,15.922,14.109,72.125,70.625,71.875,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.227,73.188,72.563,0.014,71.125,71.0,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.875,91.125,67.125,0.033,71.5,69.188,65.75,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.375,72.875,72.125,0.051,66.813,73.563,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.25,115.688,113.563,3.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,539.5,537.5,299.75,131.0,132.625,415.5,-0.579,0.36,0.0,0.0,1.126,0.601,0.001,0.115,0.006,1.031
2122008,1720,1.0,1.0,1.0,1.0,100.0,0.0,98.599,98.599,0.0,1.0,1.0,1127.965,583.309,0.011,13.441,0.0,80.0,65.0,1.4,405.719,364.795,2289.844,49.018,64.835,50.415,70.919,51.285,53.296,0.0,3.884,0.564,100.0,80.0,10.043,10.866,10.298,23.377,75.052,74.427,89.361,42.958,57.586,43.353,-10.82,15.914,14.125,72.313,70.688,71.75,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.211,73.188,72.688,0.014,71.125,71.0,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.0,91.125,67.125,0.033,71.5,69.25,65.75,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.438,72.813,72.125,0.051,66.813,73.563,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.781,117.625,115.563,3.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,539.5,537.0,300.0,131.125,132.625,424.0,-0.252,0.363,0.0,0.0,1.128,0.583,0.001,0.115,0.005,1.001
2122008,1721,1.0,1.0,1.0,1.0,100.0,0.0,98.553,98.553,0.0,1.0,1.0,1099.854,596.193,0.021,13.354,0.0,80.0,65.0,1.4,403.906,371.178,2280.614,67.757,64.727,50.309,70.919,51.285,53.189,0.0,3.916,0.564,100.0,80.0,10.015,10.922,10.168,23.377,75.052,74.427,89.361,42.885,57.586,43.207,-10.82,15.883,14.063,72.313,70.625,71.75,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.242,73.188,72.688,0.014,71.0,71.0,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.375,91.0,67.25,0.033,71.313,69.25,65.75,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.188,72.813,72.125,0.051,66.813,73.688,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.5,115.688,114.0,3.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,541.0,539.0,537.0,300.0,131.0,132.875,432.5,-0.481,0.292,0.0,0.0,1.1,0.596,0.001,0.114,0.005,0.819
2122008,1722,1.0,1.0,1.0,1.0,100.0,0.0,98.53,98.53,0.0,1.0,1.0,1123.28,584.48,0.021,13.383,0.0,80.0,65.0,1.4,404.625,362.244,2269.563,77.894,64.835,50.309,70.814,51.285,53.296,0.0,3.931,0.59,100.0,80.0,10.015,10.838,10.091,23.269,74.978,74.427,89.361,42.738,57.586,43.134,-10.82,15.922,14.07,72.313,70.625,71.875,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.453,73.188,72.563,0.014,70.938,71.0,65.5,65.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.25,91.0,67.25,0.033,71.313,69.188,65.875,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.625,72.813,72.125,0.051,66.813,73.688,66.375,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.781,117.313,115.063,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,541.0,539.5,537.0,299.75,131.125,132.875,441.25,-0.548,0.357,0.0,0.0,1.123,0.584,0.001,0.114,0.005,1.09
2122008,1723,1.0,1.0,1.0,1.0,100.0,0.0,98.535,98.535,0.0,1.0,1.0,1126.794,587.994,0.011,13.412,0.0,80.0,65.0,1.4,404.438,367.347,2278.77,41.805,64.727,50.309,70.919,51.18,53.189,0.0,3.848,0.564,100.0,80.0,10.043,10.894,9.98,23.269,75.052,74.321,89.361,43.031,57.586,43.28,-10.82,15.875,14.063,72.125,70.625,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.992,73.188,72.688,0.014,70.938,70.938,65.5,65.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.75,90.875,67.125,0.033,71.188,69.188,65.75,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.625,72.563,72.125,0.051,66.813,73.75,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.531,116.688,115.063,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,541.0,539.5,537.5,299.75,131.25,132.625,450.0,-0.215,0.229,0.0,0.0,1.127,0.588,0.001,0.114,0.003,0.787
2122008,1724,1.0,1.0,1.0,1.0,100.0,0.0,98.489,98.489,0.0,1.0,1.0,1131.479,590.337,0.021,13.339,0.0,80.0,65.0,1.4,405.219,372.456,2269.563,45.001,64.835,50.203,70.814,51.18,53.403,0.0,3.945,0.571,100.0,80.0,10.071,10.95,9.916,23.377,74.978,74.427,89.361,43.764,57.586,44.081,-10.82,15.906,14.063,72.125,70.625,71.75,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.68,73.188,72.688,0.014,70.938,70.938,65.5,65.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.25,90.875,67.125,0.033,71.188,69.25,65.75,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.0,72.813,71.938,0.051,66.688,73.75,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.969,116.5,114.063,3.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,541.0,540.0,537.5,300.0,131.25,132.875,460.0,-0.548,0.306,0.0,0.0,1.131,0.59,0.001,0.114,0.007,1.181
2122008,1725,1.0,1.0,1.0,1.0,100.0,0.0,98.464,98.464,0.0,1.0,1.0,1129.136,592.679,0.021,13.368,0.0,80.0,65.0,1.4,404.852,367.347,2269.563,72.745,64.727,50.309,70.709,51.285,53.189,0.0,3.92,0.579,100.0,80.0,10.043,10.922,9.799,23.162,74.978,74.427,89.361,43.984,57.481,44.299,-10.82,15.852,14.063,72.313,70.625,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.516,73.313,72.688,0.014,70.938,70.875,65.5,65.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.375,90.875,67.125,0.033,71.188,69.188,65.625,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.375,72.813,71.938,0.051,66.688,73.813,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.656,117.813,115.875,3.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,541.0,540.0,537.0,300.0,131.25,132.875,469.75,-0.548,0.312,0.0,0.0,1.129,0.593,0.001,0.114,0.007,0.94
2122008,1726,1.0,1.0,1.0,1.0,100.0,0.0,98.48,98.48,0.0,1.0,1.0,1126.794,593.851,0.021,13.514,0.0,80.0,65.0,1.4,404.906,362.244,2269.563,49.33,64.727,50.203,70.709,51.285,53.189,0.0,3.913,0.564,100.0,80.0,10.015,10.95,9.734,23.162,74.978,74.427,89.435,44.057,57.481,44.445,-10.82,15.859,14.055,72.313,70.563,71.75,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.383,73.063,72.563,0.014,70.813,70.875,65.5,65.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.625,90.875,67.25,0.033,71.188,69.188,65.75,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.125,72.813,71.938,0.049,66.688,73.75,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.75,115.688,113.563,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,540.0,537.5,300.0,131.125,132.875,479.75,-0.551,0.391,0.0,0.0,1.127,0.594,0.001,0.114,0.006,1.029
2122008,1727,1.0,1.0,1.0,1.0,100.0,0.0,98.429,98.429,0.0,1.0,1.0,1120.937,592.679,0.021,13.398,0.0,80.0,65.0,1.4,405.156,366.07,2267.724,51.16,64.727,50.096,70.499,51.074,53.189,0.0,3.913,0.593,100.0,80.0,10.015,10.922,9.669,23.054,75.052,74.427,89.509,43.984,57.481,44.372,-10.82,15.828,14.055,72.313,70.563,71.875,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.723,73.188,72.688,0.014,70.625,70.938,65.5,65.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.0,90.688,67.125,0.033,71.188,69.25,65.625,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,113.188,72.563,72.125,0.051,66.688,73.688,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.938,117.625,115.375,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,541.0,540.0,537.0,299.75,131.125,132.875,489.75,-0.486,0.385,0.0,0.0,1.121,0.593,0.001,0.113,0.003,1.089
2122008,1728,1.0,1.0,1.0,1.0,100.0,0.0,98.398,98.398,0.0,1.0,1.0,1112.738,607.906,0.021,13.456,0.0,80.0,65.0,1.4,405.141,373.735,2276.927,77.397,64.727,50.309,70.604,51.18,53.082,0.0,3.92,0.59,100.0,80.0,10.015,10.922,9.604,23.054,74.978,74.427,89.509,43.91,57.69,44.299,-10.82,15.82,14.023,72.313,70.5,71.75,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.461,73.188,72.688,0.014,70.5,70.938,65.5,65.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,223.0,90.563,67.125,0.033,71.063,69.25,65.75,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.813,72.813,71.938,0.051,66.688,73.625,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.906,115.688,114.063,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,540.0,537.5,300.0,131.25,132.875,499.75,-0.554,0.38,0.0,0.0,1.113,0.608,0.001,0.113,0.007,0.788
2122008,1729,1.0,1.0,1.0,1.0,100.0,0.0,98.372,98.372,0.0,1.0,1.0,1136.164,591.508,0.011,13.383,0.0,80.0,65.0,1.4,405.141,373.735,2284.304,80.572,64.727,50.203,70.604,51.18,53.189,0.0,3.906,0.56,100.0,80.0,10.015,10.894,9.579,23.054,74.904,74.427,89.361,43.984,57.586,44.372,-10.82,15.859,14.023,72.125,70.438,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.988,73.188,72.688,0.014,70.5,70.938,65.375,65.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.125,90.563,67.125,0.033,70.938,69.25,65.625,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.25,72.563,71.938,0.051,66.688,73.625,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.906,116.938,114.625,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.5,540.0,537.5,299.75,131.0,132.875,509.75,-0.333,0.382,0.0,0.0,1.136,0.592,0.001,0.113,0.005,1.121
2122008,1730,1.0,1.0,1.0,1.0,100.0,0.0,98.345,98.345,0.0,1.0,1.0,1111.567,587.994,0.021,13.383,0.0,80.0,65.0,1.4,403.934,366.07,2271.403,47.676,64.727,50.203,70.604,51.18,53.189,0.0,3.934,0.601,100.0,80.0,9.959,10.894,9.566,23.054,74.978,74.321,89.509,44.203,57.481,44.518,-10.82,15.813,14.0,72.313,70.438,71.75,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.82,73.188,72.688,0.014,70.313,70.875,65.5,65.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.125,90.563,67.125,0.033,70.938,69.188,65.625,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.75,72.563,71.938,0.044,66.688,73.563,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.875,116.5,114.813,3.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.5,540.0,537.5,299.75,131.125,132.875,519.5,-0.464,0.317,0.0,0.0,1.112,0.588,0.001,0.113,0.004,0.819
2122008,1731,1.0,1.0,1.0,1.0,100.0,0.0,98.295,98.295,0.0,1.0,1.0,1122.109,596.193,0.021,13.398,0.0,80.0,65.0,1.4,403.41,367.347,2276.927,60.994,64.727,50.096,70.499,51.074,53.082,0.0,3.96,0.575,100.0,80.0,10.015,11.006,9.54,22.947,74.904,74.321,89.361,44.203,57.481,44.591,-10.82,15.883,14.07,72.313,70.375,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.027,73.188,72.688,0.014,70.313,70.938,65.5,65.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.625,90.5,67.125,0.033,70.875,69.188,65.625,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.75,72.563,71.938,0.051,66.625,73.563,66.375,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.438,116.0,113.813,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.5,540.5,537.5,299.75,131.125,132.625,529.0,-0.521,0.392,0.0,0.0,1.122,0.596,0.001,0.112,0.005,1.059
2122008,1732,1.0,1.0,1.0,1.0,100.0,0.0,98.291,98.291,0.0,1.0,1.0,1119.766,587.994,0.021,13.427,0.0,80.0,65.0,1.4,402.18,369.901,2269.563,78.069,64.727,50.203,70.499,51.074,53.082,0.0,3.934,0.571,100.0,80.0,9.987,10.978,9.501,22.732,74.904,74.321,89.361,44.35,57.377,44.664,-10.82,15.828,13.984,72.313,70.313,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.949,73.313,72.688,0.014,70.188,70.875,65.5,65.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.625,90.5,67.125,0.033,70.875,69.188,65.625,66.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.125,72.563,71.938,0.051,66.625,73.563,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.281,117.5,115.563,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.5,540.0,537.5,299.75,131.125,132.875,536.5,-0.521,0.324,0.0,0.0,1.12,0.588,0.001,0.112,0.005,0.939
2122008,1733,1.0,1.0,1.0,1.0,100.0,0.0,98.277,98.277,0.0,1.0,1.0,1145.535,586.823,0.021,13.383,0.0,80.0,65.0,1.4,403.477,362.244,2275.085,49.752,64.512,50.203,70.393,51.074,53.082,0.0,3.92,0.571,100.0,80.0,10.015,10.978,9.501,22.732,74.83,74.321,89.287,44.35,57.481,44.664,-10.82,15.828,13.984,72.313,70.313,71.875,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.066,73.188,72.688,0.014,70.188,70.813,65.5,65.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.375,90.5,67.125,0.033,70.688,69.25,65.625,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.75,72.563,71.938,0.051,66.625,73.563,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.969,115.5,113.563,3.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.5,540.0,537.5,299.75,131.125,133.0,538.0,-0.596,0.32,0.0,0.0,1.146,0.587,0.001,0.112,0.005,0.939
2122008,1734,1.0,1.0,1.0,1.0,100.0,0.0,98.245,98.245,0.0,1.0,1.0,1122.109,590.337,0.021,13.398,0.0,80.0,65.0,1.4,403.402,366.07,2276.927,38.453,64.619,50.096,70.393,51.074,52.975,0.0,3.942,0.579,100.0,80.0,10.015,10.922,9.365,22.84,74.83,74.321,89.361,44.35,57.481,44.664,-10.82,15.859,14.0,72.313,70.313,71.875,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.072,73.313,72.688,0.014,70.188,70.875,65.375,65.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.625,90.438,67.125,0.033,70.688,69.25,65.625,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.25,72.563,71.938,0.051,66.625,73.563,66.375,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.031,118.188,115.875,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,541.5,540.0,537.5,300.0,131.0,133.0,537.5,-0.6,0.32,0.0,0.0,1.122,0.59,0.001,0.112,0.005,1.12
2122008,1735,1.0,1.0,1.0,1.0,100.0,0.0,98.181,98.181,0.0,1.0,1.0,1122.109,593.851,0.021,13.412,0.0,80.0,65.0,1.4,402.398,367.347,2264.048,51.063,64.404,50.096,70.393,51.074,52.975,0.0,3.888,0.571,100.0,80.0,9.959,10.978,9.326,22.732,74.83,74.321,89.361,44.35,57.481,44.736,-10.82,15.82,13.977,72.313,70.313,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.559,73.188,72.688,0.014,69.938,70.813,65.375,65.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.625,90.438,67.125,0.033,70.563,69.188,65.625,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.688,72.563,71.938,0.049,66.625,73.563,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.375,116.0,114.5,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.5,540.0,537.5,300.0,131.0,133.0,536.5,-0.6,0.394,0.0,0.0,1.122,0.594,0.001,0.112,0.004,0.727
2122008,1736,1.0,1.0,1.0,1.0,100.0,0.0,98.175,98.175,0.0,1.0,1.0,1108.053,589.166,0.021,13.412,0.0,80.0,65.0,1.4,399.729,371.178,2260.375,68.396,64.619,49.99,70.078,50.969,53.082,0.0,3.924,0.586,100.0,80.0,10.015,11.034,9.313,22.732,74.83,74.321,89.361,44.423,57.481,44.809,-10.82,15.867,14.023,72.313,70.25,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.688,0.014,69.813,70.813,65.5,65.625,5.363,100.0,72.0,70.0,1000.0,500.0,0.042,223.625,90.313,67.125,0.033,70.563,69.188,65.625,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.875,72.563,71.875,0.051,66.625,73.563,66.375,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.781,117.0,114.688,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.5,540.0,537.5,299.75,131.0,133.0,535.5,-0.6,0.396,0.0,0.0,1.108,0.589,0.001,0.111,0.005,1.121
2122008,1737,1.0,1.0,1.0,1.0,100.0,0.0,98.142,98.142,0.0,1.0,1.0,1174.817,593.851,0.021,13.441,0.0,80.0,65.0,1.4,400.895,371.178,2273.244,81.809,64.727,49.99,70.183,50.969,53.082,0.0,3.952,0.571,100.0,80.0,9.987,11.006,9.209,22.732,74.756,74.321,89.361,44.423,57.481,44.736,-10.82,15.883,14.047,72.313,70.25,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.301,73.313,72.563,0.014,69.813,70.813,65.375,65.625,5.418,100.0,72.0,70.0,1000.0,500.0,0.041,222.0,90.313,67.125,0.033,70.563,69.188,65.625,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.125,72.563,71.875,0.051,66.625,73.625,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.594,116.688,115.0,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.5,540.5,537.5,299.5,131.25,133.0,535.0,-0.705,0.322,0.0,0.0,1.175,0.594,0.002,0.111,0.005,0.818
2122008,1738,1.0,1.0,1.0,1.0,100.0,0.0,98.103,98.103,0.0,1.0,1.0,1086.969,589.166,0.021,13.412,0.0,80.0,65.0,1.4,403.047,368.623,2287.997,36.669,64.727,49.99,70.183,50.969,52.975,0.0,3.852,0.568,100.0,80.0,9.959,11.006,9.125,22.625,74.756,74.321,89.287,44.423,57.481,44.809,-10.82,15.875,14.031,72.125,70.25,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.664,73.188,72.563,0.014,69.75,70.75,65.375,65.625,5.484,100.0,72.0,70.0,1000.0,500.0,0.042,223.625,90.313,67.125,0.033,70.563,69.188,65.625,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.0,72.5,71.875,0.051,66.625,73.563,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.906,116.313,114.0,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.5,540.0,537.5,300.0,131.125,133.0,534.5,-0.701,0.396,0.0,0.0,1.087,0.589,0.001,0.111,0.005,1.118
2122008,1739,1.0,1.0,1.0,1.0,100.0,0.0,98.094,98.094,0.0,1.0,1.0,1140.849,590.337,0.021,13.412,0.0,80.0,65.0,1.4,405.121,364.795,2262.211,87.563,64.619,49.99,70.078,50.969,52.975,0.0,3.927,0.568,100.0,80.0,10.015,11.006,9.073,22.625,74.756,74.215,89.287,44.423,57.481,44.809,-10.82,15.883,14.023,72.125,70.25,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.898,73.188,72.688,0.014,69.75,70.75,65.375,65.625,12.086,100.0,72.0,70.0,1000.0,500.0,0.041,221.375,90.125,67.125,0.033,70.5,69.188,65.625,66.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.25,72.5,71.875,0.051,66.5,73.625,66.25,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.469,117.813,115.813,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.0,540.0,537.5,300.0,131.125,133.0,534.0,-0.564,0.396,0.0,0.0,1.141,0.59,0.001,0.111,0.005,0.968
2122008,1740,1.0,1.0,1.0,1.0,100.0,0.0,97.984,97.984,0.0,1.0,1.0,1125.622,582.138,0.021,13.339,0.0,80.0,65.0,1.4,403.383,367.347,2262.211,109.317,64.727,49.884,70.183,50.969,53.189,0.0,3.895,0.568,100.0,80.0,9.987,10.978,8.982,22.625,74.682,74.321,89.287,44.496,57.481,44.809,-10.82,15.859,14.0,72.313,70.188,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.289,73.188,72.813,0.014,69.625,70.813,65.375,65.625,12.188,100.0,72.0,70.0,1000.0,500.0,0.041,222.0,90.125,67.125,0.033,70.5,69.188,65.625,66.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.875,72.5,71.875,0.051,66.5,73.625,66.375,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.031,115.5,113.813,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,540.5,537.5,300.0,131.0,133.125,533.0,-0.85,0.322,0.0,0.0,1.126,0.582,0.001,0.111,0.005,0.818
2122008,1741,1.0,1.0,1.0,1.0,100.0,0.0,97.992,97.992,0.0,1.0,1.0,1124.451,589.166,0.021,13.398,0.0,80.0,65.0,1.4,401.418,369.901,2273.244,43.489,64.727,49.884,69.973,50.863,53.189,0.0,3.967,0.564,100.0,80.0,9.987,11.062,8.879,22.732,74.756,74.215,89.435,44.496,57.481,44.882,-10.82,15.875,14.016,72.125,70.25,71.75,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.871,73.313,72.688,0.014,69.438,70.75,65.375,65.625,20.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.25,90.125,67.125,0.033,70.375,69.125,65.625,66.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.688,72.5,71.875,0.051,66.5,73.563,66.25,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.219,117.688,115.375,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.0,540.5,537.5,299.75,131.25,133.0,533.0,-0.57,0.398,0.0,0.0,1.124,0.589,0.001,0.111,0.005,1.12
2122008,1742,1.0,1.0,1.0,1.0,100.0,0.0,97.953,97.953,0.0,1.0,1.0,1125.622,593.851,0.021,13.412,0.0,80.0,65.0,1.4,402.668,360.97,2267.724,45.389,64.619,49.884,70.078,50.757,52.975,0.0,3.942,0.571,100.0,80.0,9.959,11.034,8.866,22.517,74.682,74.321,89.287,44.496,57.481,44.809,-10.82,15.867,13.969,72.313,70.188,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.98,73.188,72.688,0.014,69.438,70.75,65.375,65.563,20.188,100.0,72.0,70.0,1000.0,500.0,0.042,223.125,90.0,66.938,0.033,70.375,69.125,65.625,66.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.75,72.5,71.875,0.054,66.5,73.625,66.25,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.438,116.313,114.625,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,542.0,540.5,537.5,300.0,131.0,133.0,532.5,-0.85,0.323,0.0,0.0,1.126,0.594,0.001,0.111,0.005,0.818
2122008,1743,1.0,1.0,1.0,1.0,100.0,0.0,97.882,97.882,0.0,1.0,1.0,1122.109,598.536,0.021,13.412,0.0,80.0,65.0,1.4,404.191,368.623,2289.844,28.372,64.619,49.884,69.973,50.863,52.868,0.0,3.888,0.593,100.0,80.0,9.959,11.006,8.807,22.625,74.756,74.427,89.361,44.57,57.377,44.955,-10.82,15.859,14.0,72.313,70.188,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.813,0.014,69.313,70.75,65.375,65.563,23.281,100.0,72.0,70.0,1000.0,500.0,0.042,223.625,90.125,67.125,0.033,70.5,69.063,65.625,66.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.563,72.5,71.938,0.051,66.5,73.563,66.375,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.188,116.688,114.5,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,542.0,541.0,538.0,299.75,131.25,133.0,532.5,-0.932,0.403,0.0,0.0,1.122,0.599,0.001,0.111,0.004,1.059
2122008,1744,1.0,1.0,1.0,1.0,100.0,0.0,97.862,97.862,0.0,1.0,1.0,1127.965,590.337,0.021,13.412,0.0,80.0,65.0,1.4,398.656,366.07,2280.614,41.851,64.619,50.096,70.078,51.074,52.868,0.0,3.902,0.593,100.0,80.0,9.987,11.062,8.755,22.41,74.682,74.321,89.435,44.643,57.377,44.955,-10.82,15.883,14.023,72.313,70.125,72.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.16,73.313,72.688,0.014,69.25,70.625,65.375,65.563,26.234,100.0,72.0,70.0,1000.0,500.0,0.042,222.875,90.125,66.938,0.077,70.125,69.125,65.625,66.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.625,72.5,71.875,0.051,66.5,73.625,66.375,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.938,117.125,115.25,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,542.0,541.0,537.5,300.0,131.125,133.125,532.0,-0.858,0.329,0.0,0.0,1.128,0.59,0.001,0.26,0.005,0.907
2122008,1745,1.0,1.0,1.0,1.0,100.0,0.0,97.851,97.851,0.0,1.0,1.0,1118.594,591.508,0.021,13.383,0.0,80.0,65.0,1.4,404.66,364.795,2273.244,59.413,64.727,49.884,69.973,50.757,53.082,0.0,3.913,0.571,100.0,80.0,9.987,11.006,8.652,22.517,74.608,74.215,89.213,44.496,57.481,44.882,-10.82,15.898,14.016,72.125,70.125,71.875,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.383,73.188,72.688,0.014,69.188,70.688,65.375,65.938,29.359,100.0,72.0,70.0,1000.0,500.0,0.042,222.5,92.438,66.813,0.099,70.125,69.063,65.563,66.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.688,72.5,71.875,0.051,66.5,73.563,66.25,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.563,115.688,113.5,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,542.5,540.5,538.0,300.0,131.125,133.125,532.0,-0.78,0.398,0.0,0.0,1.119,0.592,0.001,0.369,0.005,1.06
2122008,1746,1.0,1.0,1.0,1.0,100.0,0.0,97.803,97.803,0.0,1.0,1.0,1105.71,587.994,0.021,13.441,0.0,80.0,65.0,1.4,403.875,369.901,2269.563,44.498,64.619,49.884,69.868,50.863,52.868,0.0,3.826,0.582,100.0,80.0,9.959,11.006,8.613,22.303,74.608,74.215,89.287,44.496,57.377,44.955,-10.82,15.883,14.008,72.313,70.125,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.598,73.188,72.813,0.014,69.063,70.688,65.375,66.438,33.406,100.0,72.0,70.0,1000.0,500.0,0.041,222.75,97.313,66.813,0.134,70.125,69.063,65.625,66.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.438,72.5,71.875,0.051,66.375,73.563,66.25,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.438,117.875,115.813,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,542.5,541.0,537.5,300.0,131.25,133.125,532.0,-0.784,0.479,0.0,0.0,1.106,0.588,0.001,0.594,0.005,0.998
2122008,1747,1.0,1.0,1.0,1.0,100.0,0.0,97.738,97.738,0.0,1.0,1.0,1115.081,584.48,0.021,13.398,0.0,80.0,65.0,1.4,405.555,364.795,2267.724,73.623,64.619,49.778,69.868,50.757,52.868,0.0,3.848,0.586,100.0,80.0,9.959,10.978,8.555,22.303,74.682,74.215,89.287,44.57,57.586,44.882,-10.82,15.867,14.008,72.125,70.188,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.928,73.188,72.688,0.014,69.063,70.688,65.25,67.188,33.719,100.0,72.0,70.0,1000.0,500.0,0.041,222.375,104.063,68.438,0.185,70.0,69.063,65.625,66.625,0.13,100.0,72.0,70.0,1000.0,500.0,0.01,112.75,72.5,71.875,0.051,66.5,73.563,66.25,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.063,115.688,113.938,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,542.0,540.5,538.0,299.75,131.125,133.125,531.5,-0.657,0.321,0.0,0.0,1.115,0.584,0.001,0.956,0.005,0.848
2122008,1748,1.0,1.0,1.0,1.0,100.0,0.0,97.69,97.69,0.0,1.0,1.0,1133.822,587.994,0.021,13.412,0.0,80.0,65.0,1.4,403.813,367.347,2269.563,63.784,64.512,49.778,69.868,50.757,52.868,0.0,3.862,0.568,100.0,80.0,9.987,10.978,8.477,22.303,74.682,74.215,89.435,44.57,57.586,44.882,-10.82,15.867,14.008,72.125,70.125,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.945,73.188,72.688,0.014,68.875,70.688,65.25,68.75,45.406,100.0,72.0,70.0,1000.0,500.0,0.041,221.375,110.75,73.563,0.269,70.0,69.0,65.625,66.625,0.131,100.0,72.0,70.0,1000.0,500.0,0.01,111.563,72.5,71.75,0.051,66.5,73.563,66.25,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.0,117.313,115.0,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,542.5,541.0,538.0,300.0,131.125,133.125,531.5,-0.663,0.321,0.0,0.0,1.134,0.588,0.001,1.448,0.006,1.118
2122008,1749,1.0,1.0,1.0,1.0,100.0,0.0,97.645,97.645,0.0,1.0,1.0,1116.252,592.679,0.021,13.412,0.0,80.0,65.0,1.4,406.0,367.347,2273.244,72.297,64.512,49.778,69.973,50.757,52.868,0.0,3.852,0.564,100.0,80.0,9.959,11.034,8.399,22.41,74.608,74.215,89.213,44.643,57.481,44.882,-10.82,15.813,13.969,72.313,70.125,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.078,73.188,72.688,0.014,68.875,70.688,65.25,70.938,41.094,100.0,72.0,70.0,1000.0,500.0,0.041,221.625,114.063,84.188,0.3,70.0,69.063,65.625,66.625,0.132,100.0,72.0,70.0,1000.0,500.0,0.01,111.375,72.5,71.875,0.051,66.375,73.563,66.25,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.188,116.375,114.688,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,542.5,541.0,537.5,300.0,131.125,133.25,531.0,-0.78,0.25,0.0,0.0,1.116,0.593,0.001,1.296,0.005,0.818
2122008,1750,1.0,1.0,1.0,1.0,100.0,0.0,97.615,97.615,0.0,1.0,1.0,1129.136,589.166,0.021,13.354,0.0,80.0,65.0,1.4,404.539,366.07,2264.048,47.457,64.512,49.778,70.078,50.757,52.761,0.0,3.913,0.579,100.0,80.0,9.959,10.978,8.347,22.303,74.608,74.215,89.287,44.643,57.377,44.955,-10.82,15.867,13.984,72.313,70.125,72.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.016,73.313,72.688,0.014,68.688,70.688,65.25,72.75,41.5,100.0,72.0,70.0,1000.0,500.0,0.041,221.25,114.188,91.375,0.343,70.0,69.0,65.625,66.625,0.147,100.0,72.0,70.0,1000.0,500.0,0.01,112.313,72.438,71.875,0.051,66.375,73.5,66.25,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.906,116.375,114.0,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.5,541.0,538.0,299.75,131.25,133.25,531.0,-0.784,0.327,0.0,0.0,1.129,0.589,0.001,1.131,0.004,1.15
2122008,1751,1.0,1.0,1.0,1.0,100.0,0.0,97.558,97.558,0.0,1.0,1.0,1109.224,590.337,0.021,13.383,0.0,80.0,65.0,1.4,403.742,372.456,2269.563,31.982,64.404,49.778,70.078,50.757,52.761,0.0,3.891,0.586,100.0,80.0,9.931,11.006,8.334,22.195,74.534,74.215,89.213,44.57,57.377,44.882,-10.82,15.883,14.008,72.313,70.125,71.875,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.93,73.188,72.688,0.014,68.688,70.688,65.25,73.813,46.594,100.0,72.0,70.0,1000.0,500.0,0.041,222.0,115.75,94.25,0.386,69.813,69.0,65.563,66.625,6.809,100.0,72.0,70.0,1000.0,500.0,0.01,112.188,72.438,71.75,0.051,66.5,73.563,66.25,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.0,117.313,115.563,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.5,540.5,538.0,299.75,131.25,133.25,530.5,-0.966,0.326,0.0,0.0,1.109,0.59,0.001,1.199,0.005,0.847
2122008,1752,1.0,1.0,1.0,1.0,100.0,0.0,97.45,97.45,0.0,1.0,1.0,1101.025,589.166,0.021,13.368,0.0,80.0,65.0,1.4,404.02,366.07,2284.304,74.576,64.512,49.672,70.183,50.652,52.761,0.0,3.88,0.59,100.0,80.0,9.959,10.922,8.276,22.195,74.534,74.215,89.287,44.643,57.272,45.028,-10.82,15.883,14.0,72.313,70.188,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.848,73.313,72.688,0.014,68.875,70.688,65.25,74.875,42.281,100.0,72.0,70.0,1000.0,500.0,0.041,222.0,115.313,96.688,0.388,69.813,69.0,65.563,66.563,6.859,100.0,72.0,70.0,1000.0,500.0,0.01,112.5,72.5,71.75,0.044,66.375,73.625,66.25,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.563,115.813,113.813,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,542.5,541.0,538.0,300.0,131.25,133.125,530.5,-0.971,0.408,0.0,0.0,1.101,0.589,0.001,1.045,0.005,0.969
2122008,1753,1.0,1.0,1.0,1.0,100.0,0.0,97.476,97.476,0.0,1.0,1.0,1096.34,597.365,0.021,13.398,0.0,80.0,65.0,1.4,404.992,364.795,2304.653,70.788,64.512,49.672,70.183,50.652,52.761,0.0,3.844,0.571,100.0,80.0,9.959,11.006,8.224,22.088,74.534,74.215,89.435,44.716,57.377,45.028,-10.82,15.898,14.008,72.125,70.125,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.477,73.188,72.688,0.014,68.875,70.75,65.25,75.375,42.656,100.0,72.0,70.0,1000.0,500.0,0.041,220.75,116.063,97.5,0.39,69.813,69.063,65.563,66.563,10.695,100.0,72.0,70.0,1000.0,500.0,0.01,111.188,72.438,71.875,0.051,66.375,73.563,66.25,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.25,118.063,115.875,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,542.5,541.0,538.0,300.0,131.25,133.25,530.5,-0.981,0.33,0.0,0.0,1.096,0.597,0.001,1.046,0.004,1.057
2122008,1754,1.0,1.0,1.0,1.0,100.0,0.0,97.399,97.399,0.0,1.0,1.0,1146.706,587.994,0.021,13.339,0.0,80.0,65.0,1.4,401.654,371.178,2264.048,59.238,64.512,49.672,70.183,50.652,52.654,0.0,3.927,0.586,100.0,80.0,9.987,10.95,8.198,22.088,74.534,74.215,89.287,44.643,57.481,45.028,-10.82,15.859,14.0,72.125,70.188,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.207,73.188,72.563,0.014,68.875,70.75,65.25,75.75,36.375,100.0,72.0,70.0,1000.0,500.0,0.041,222.0,115.625,98.063,0.386,69.813,69.188,65.563,66.563,7.004,100.0,72.0,70.0,1000.0,500.0,0.01,112.125,72.438,71.688,0.051,66.375,73.563,66.25,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,62.969,115.688,114.0,3.369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,542.5,541.0,538.0,299.75,131.25,133.0,530.5,-0.971,0.4,0.0,0.0,1.147,0.588,0.001,0.98,0.006,0.822
2122008,1755,1.0,1.0,1.0,1.0,100.0,0.0,97.318,97.318,0.0,1.0,1.0,1088.141,587.994,0.021,13.368,0.0,80.0,65.0,1.4,402.986,369.901,2275.085,62.471,64.512,49.672,70.183,50.652,52.761,0.0,3.916,0.571,100.0,80.0,9.959,10.95,8.159,22.088,74.534,74.215,89.213,44.643,57.377,44.955,-10.82,15.883,14.016,72.125,70.188,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.977,73.188,72.688,0.014,68.875,70.75,65.25,75.875,43.406,100.0,72.0,70.0,1000.0,500.0,0.041,221.5,115.438,97.938,0.388,69.813,69.188,65.563,66.563,7.105,100.0,72.0,70.0,1000.0,500.0,0.01,111.625,72.438,71.75,0.051,66.375,73.5,66.25,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.688,117.625,115.313,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,542.5,541.0,538.0,299.75,131.25,133.125,530.0,-0.966,0.328,0.0,0.0,1.088,0.588,0.001,0.981,0.005,1.119
2122008,1756,1.0,1.0,1.0,1.0,100.0,0.0,97.267,97.267,0.0,1.0,1.0,1118.594,589.166,0.021,13.398,0.0,80.0,65.0,1.4,402.986,371.178,2265.885,48.871,64.512,49.672,70.183,50.546,52.654,0.0,3.862,0.59,100.0,80.0,9.959,10.922,8.094,22.088,74.534,74.215,89.213,44.643,57.377,45.028,-10.82,15.898,14.0,72.125,70.25,71.875,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.848,73.188,72.688,0.014,68.875,70.875,65.063,76.313,43.781,100.0,72.0,70.0,1000.0,500.0,0.041,222.0,116.563,98.063,0.4,69.688,69.313,65.563,66.563,7.191,100.0,72.0,70.0,1000.0,500.0,0.01,112.188,72.438,71.75,0.047,66.375,73.438,66.25,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.781,116.0,114.375,3.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,542.5,541.0,538.0,299.75,131.25,133.25,530.0,-0.966,0.405,0.0,0.0,1.119,0.589,0.001,1.069,0.005,0.788
2122008,1757,1.0,1.0,1.0,1.0,100.0,0.0,97.217,97.217,0.0,1.0,1.0,1127.965,585.652,0.021,13.383,0.0,80.0,65.0,1.4,404.922,367.347,2262.211,22.777,64.404,49.672,70.183,50.652,52.654,0.0,3.855,0.582,100.0,80.0,9.931,10.922,8.049,21.98,74.534,74.215,89.213,44.716,57.481,45.028,-10.82,15.914,14.016,72.313,70.25,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.906,73.188,72.688,0.014,68.688,70.75,65.063,76.5,44.188,100.0,72.0,70.0,1000.0,500.0,0.041,221.0,115.625,98.938,0.417,69.5,69.313,65.563,66.563,16.688,100.0,72.0,70.0,1000.0,500.0,0.01,111.563,72.438,71.75,0.051,66.375,73.438,66.25,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.063,116.5,114.0,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,542.5,541.0,538.0,299.75,131.25,133.25,530.0,-0.966,0.327,0.0,0.0,1.128,0.586,0.001,1.006,0.005,1.211
2122008,1758,1.0,1.0,1.0,1.0,100.0,0.0,97.163,97.163,0.0,1.0,1.0,1131.479,599.707,0.021,13.412,0.0,80.0,65.0,1.4,406.141,372.456,2289.844,68.6,64.404,49.46,69.973,50.652,52.654,0.0,3.916,0.575,100.0,80.0,9.959,10.922,7.997,21.98,74.461,74.215,89.213,44.716,57.377,44.955,-10.82,15.898,14.016,72.313,70.313,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.883,73.313,72.688,0.014,68.688,70.75,65.063,76.688,49.281,100.0,72.0,70.0,1000.0,500.0,0.04,220.0,116.938,98.938,0.423,69.688,69.375,65.563,66.625,16.813,100.0,72.0,70.0,1000.0,500.0,0.01,112.688,72.438,71.75,0.051,66.375,73.438,66.375,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.5,117.625,115.688,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,542.5,541.5,538.0,299.75,131.25,133.125,530.0,-1.259,0.253,0.0,0.0,1.131,0.6,0.001,1.1,0.005,0.938
2122008,1759,1.0,1.0,1.0,1.0,100.0,0.0,97.129,97.129,0.0,1.0,1.0,1093.997,585.652,0.021,13.412,0.0,80.0,65.0,1.4,405.477,372.456,2273.244,39.872,64.404,49.566,70.183,50.546,52.654,0.0,3.913,0.579,100.0,80.0,9.959,10.922,7.965,21.873,74.461,74.215,89.213,44.643,57.377,45.028,-10.82,15.875,13.984,72.125,70.375,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.285,73.313,72.688,0.014,68.688,70.813,65.063,77.0,52.563,100.0,72.0,70.0,1000.0,500.0,0.041,221.25,115.75,99.938,0.458,69.5,69.438,65.438,66.375,16.969,100.0,72.0,70.0,1000.0,500.0,0.01,112.438,72.438,71.875,0.051,66.375,73.5,66.25,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.375,115.938,113.563,3.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,542.5,541.0,538.0,299.75,131.375,133.25,529.5,-1.259,0.405,0.0,0.0,1.094,0.586,0.001,1.047,0.004,1.151
2122008,1800,0.0,1.0,0.0,1.0,100.0,0.0,97.077,97.077,0.0,1.0,1.0,1108.053,584.48,0.011,13.354,0.0,80.0,65.0,1.4,405.098,360.97,2271.403,71.038,64.404,49.566,70.183,50.546,52.654,0.0,3.877,0.557,100.0,80.0,9.959,10.978,7.952,21.873,74.387,74.108,89.213,44.716,57.377,45.028,-10.82,15.898,14.008,72.125,70.438,71.875,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.805,73.188,72.688,0.014,68.625,70.875,65.25,77.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,219.625,116.938,100.063,0.609,69.5,69.5,65.563,66.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.313,72.438,71.75,0.049,66.375,73.5,66.25,97.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.003,63.906,118.188,116.0,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,542.5,541.0,538.0,300.0,131.375,133.375,529.5,-0.585,0.329,0.0,0.0,1.108,0.584,0.001,1.485,0.005,1.059
