DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1801,0.0,1.0,0.0,1.0,100.0,0.0,47.0,47.0,0.0,0.0,0.0,791.801,283.455,0.021,13.339,0.0,80.0,65.0,1.4,508.0,1047.061,1704.419,42.049,63.866,50.415,70.183,50.969,52.547,0.111,2.083,0.197,100.0,80.0,11.137,10.894,7.913,21.873,74.461,74.215,89.066,44.716,57.272,45.028,-10.82,18.719,16.484,72.313,70.563,69.688,71.688,0.0,74.75,72.0,70.0,1000.0,500.0,0.049,152.125,73.188,72.688,0.014,68.563,70.813,64.813,76.0,0.0,29.547,72.0,70.0,1000.0,500.0,0.08,320.0,116.625,100.688,0.033,69.5,69.563,65.063,66.25,0.0,38.094,72.0,70.0,1000.0,500.0,0.055,270.5,72.313,71.688,0.051,66.063,73.563,65.938,94.625,0.0,42.344,72.0,70.0,1000.0,500.0,0.042,236.75,116.938,113.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-1.247,0.331,0.0,0.0,0.792,0.283,0.001,0.076,0.005,0.023
2122008,1802,0.0,1.0,0.0,1.0,100.0,0.0,47.0,47.0,0.0,0.0,0.0,110.103,59.736,0.011,13.412,0.0,80.0,65.0,1.4,1080.125,440.87,404.594,7.262,61.283,55.719,70.183,53.504,52.654,0.08,0.119,-0.052,100.0,80.0,12.624,10.866,7.887,22.088,74.534,74.108,88.918,44.716,57.377,45.028,-10.82,18.016,16.797,72.125,70.563,65.063,68.938,0.0,62.281,72.0,70.0,1000.0,500.0,0.063,146.0,73.313,72.688,0.014,68.563,70.813,63.156,72.313,0.0,30.297,72.0,70.0,1000.0,500.0,0.03,165.5,115.438,99.875,0.033,69.5,69.563,63.438,65.688,0.0,32.844,72.0,70.0,1000.0,500.0,0.03,170.625,72.313,71.688,0.051,66.063,73.563,65.25,87.0,0.0,38.125,72.0,70.0,1000.0,500.0,0.02,140.0,115.813,112.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.371,0.331,0.0,0.0,0.11,0.06,0.001,0.074,0.005,0.023
2122008,1803,0.0,1.0,0.0,1.0,100.0,0.0,47.0,47.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,264.719,2.248,18.093,2.708,60.96,57.417,70.393,54.666,53.082,0.0,-0.061,-0.038,100.0,80.0,12.96,10.782,7.861,22.947,74.387,74.108,88.696,44.716,57.377,45.101,-10.82,16.766,16.078,72.0,70.688,64.813,68.688,0.0,70.125,72.0,70.0,1000.0,500.0,0.004,39.438,73.188,72.688,0.014,68.438,70.75,63.156,71.813,0.0,47.313,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,99.125,0.033,69.5,69.5,63.656,65.688,0.0,44.594,72.0,70.0,1000.0,500.0,0.001,34.25,72.313,71.688,0.051,65.875,73.563,65.25,85.25,5.836,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,111.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,-0.564,0.408,0.0,0.0,0.034,0.035,0.001,0.074,0.005,0.021
2122008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,26.922,2.248,9.286,5.246,61.283,57.841,70.499,55.194,54.045,0.0,-0.061,-0.038,20.434,20.043,12.736,10.866,7.796,23.914,74.387,74.215,88.549,44.716,57.377,45.028,-10.82,16.203,15.367,72.125,70.5,65.188,68.938,0.0,68.875,72.0,70.0,1000.0,500.0,0.001,20.75,73.188,72.688,0.014,68.438,70.688,63.563,71.563,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,113.875,98.625,0.033,69.375,69.563,63.813,66.063,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.051,65.875,73.563,65.313,84.0,8.406,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,114.188,110.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-1.729,0.331,0.0,0.0,0.034,0.035,0.001,0.073,0.005,0.021
2122008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.547,2.248,7.522,1.646,61.821,58.054,70.814,55.511,54.902,0.0,-0.061,-0.038,20.001,20.001,12.427,10.838,7.783,24.988,74.387,74.108,88.475,44.643,57.377,45.028,-10.82,15.922,14.781,72.125,70.438,65.625,69.125,0.0,67.688,72.0,70.0,1000.0,500.0,0.0,19.297,73.188,72.813,0.014,68.563,70.688,63.875,71.375,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,113.25,98.125,0.033,69.375,69.625,64.063,66.25,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.051,65.813,73.5,65.625,82.75,8.148,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,113.625,110.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.555,0.405,0.0,0.0,0.034,0.035,0.001,0.072,0.005,0.021
2122008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.281,2.248,7.522,2.34,62.359,58.16,71.129,55.828,55.651,0.0,-0.057,-0.038,20.0,20.0,12.203,10.81,7.757,25.74,74.387,74.108,88.475,44.716,57.377,45.028,-10.82,15.703,14.398,72.125,70.375,66.063,69.313,0.0,66.375,72.0,70.0,1000.0,500.0,0.0,18.813,73.313,72.688,0.014,68.438,70.688,64.25,70.938,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,112.625,97.625,0.033,69.375,69.625,64.375,66.563,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.688,0.051,65.563,73.5,65.813,81.75,15.367,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,112.938,109.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-1.06,0.33,0.0,0.0,0.034,0.035,0.001,0.072,0.006,0.021
2122008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.266,2.248,7.522,2.143,62.682,58.16,71.34,56.039,56.294,0.0,-0.061,-0.038,20.0,20.0,12.035,10.754,7.706,26.599,74.313,74.108,88.327,44.789,57.377,45.101,-10.82,15.531,14.094,72.125,70.5,66.625,69.625,0.0,64.938,72.0,70.0,1000.0,500.0,0.0,19.359,73.188,72.688,0.014,68.438,70.625,64.688,70.75,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,112.0,97.313,0.033,69.375,69.625,64.438,66.75,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.047,65.5,73.75,65.938,80.813,15.18,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,112.313,109.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.752,0.332,0.0,0.0,0.035,0.035,0.001,0.07,0.004,0.019
2122008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.375,2.248,7.522,0.956,63.22,58.16,71.655,56.145,56.829,0.0,-0.061,-0.038,20.0,20.0,11.866,10.67,7.686,27.244,74.387,74.108,88.401,44.789,57.377,45.101,-10.82,15.398,13.867,72.125,70.563,66.938,69.875,0.0,63.594,72.0,70.0,1000.0,500.0,0.0,19.297,73.313,72.688,0.014,68.438,70.625,64.875,70.438,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,111.438,96.688,0.033,69.375,69.688,64.875,67.188,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.049,65.5,73.938,66.063,79.875,17.859,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,111.688,108.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-1.055,0.331,0.0,0.0,0.035,0.035,0.001,0.07,0.004,0.02
2122008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.422,2.248,7.522,10.195,63.651,58.054,71.865,56.356,57.471,0.0,-0.061,-0.038,20.0,20.0,11.726,10.614,7.673,28.103,74.313,74.108,88.253,44.643,57.377,45.101,-10.82,15.258,13.648,72.125,70.563,67.188,70.25,0.0,62.156,72.0,70.0,1000.0,500.0,0.0,19.422,73.313,72.688,0.014,68.438,70.813,65.063,70.25,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,110.813,96.375,0.033,69.375,69.688,64.938,67.25,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.047,65.5,74.063,66.375,79.125,17.703,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,111.125,108.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-1.428,0.481,0.0,0.0,0.034,0.035,0.001,0.069,0.004,0.02
2122008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.422,2.248,7.522,-3.097,63.974,58.054,72.181,56.462,57.685,0.0,-0.061,-0.038,20.0,20.0,11.67,10.614,7.686,28.533,74.313,74.215,88.179,44.716,57.586,45.101,-10.82,15.133,13.477,72.125,70.625,67.438,70.375,0.0,61.25,72.0,70.0,1000.0,500.0,0.0,19.422,73.313,72.688,0.014,68.25,70.688,65.375,70.125,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,110.188,96.125,0.033,69.375,69.688,65.063,67.375,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.688,0.045,65.438,74.125,66.438,78.438,20.422,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,110.5,107.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.148,0.001,0.001,-0.148,0.001,-2.971,0.402,0.0,0.0,0.034,0.035,0.001,0.067,0.004,0.019
2122008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.391,2.248,5.758,-2.58,64.189,57.947,72.391,56.567,58.113,0.0,-0.061,-0.041,20.0,20.0,11.558,10.558,7.66,29.177,74.239,74.108,88.105,44.789,57.481,45.173,-10.82,15.047,13.359,72.313,70.688,67.563,70.5,0.0,59.563,72.0,70.0,1000.0,500.0,0.0,19.375,73.313,72.688,0.014,68.25,70.75,65.625,69.813,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,109.563,95.688,0.033,69.313,69.625,65.125,67.563,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.688,0.051,65.438,74.125,66.5,77.625,20.297,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,109.938,106.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-2.223,0.405,0.0,0.0,0.034,0.035,0.001,0.066,0.004,0.019
2122008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.344,2.248,5.758,0.344,64.404,57.841,72.601,56.779,58.434,0.0,-0.065,-0.038,20.0,20.0,11.502,10.53,7.673,29.714,74.313,74.108,88.032,44.789,57.377,45.173,-10.82,14.953,13.242,72.125,70.688,67.938,70.75,0.0,58.188,72.0,70.0,1000.0,500.0,0.0,19.328,73.313,72.688,0.014,68.125,70.688,65.688,69.75,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,109.0,95.313,0.033,69.313,69.688,65.438,67.75,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.051,65.438,74.0,66.625,76.938,20.172,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,109.375,106.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-1.405,0.408,0.0,0.0,0.034,0.035,0.001,0.065,0.005,0.019
2122008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.297,2.248,7.522,0.438,64.619,57.947,72.812,56.884,58.649,0.0,-0.061,-0.038,20.0,20.0,11.446,10.502,7.647,30.359,74.387,74.108,88.105,44.863,57.377,45.173,-10.82,14.906,13.133,72.125,70.625,68.0,70.813,0.0,56.813,72.0,70.0,1000.0,500.0,0.0,19.297,73.188,72.688,0.014,68.125,70.688,65.938,69.625,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,108.563,94.938,0.032,69.313,69.75,65.563,67.938,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.688,0.051,65.313,74.125,66.813,76.063,23.703,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,108.875,106.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-1.033,0.332,0.0,0.0,0.035,0.035,0.001,0.063,0.004,0.018
2122008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.188,2.248,3.993,0.965,64.835,57.841,72.917,56.884,58.863,0.0,-0.061,-0.038,20.0,20.0,11.361,10.474,7.66,30.896,74.313,74.108,88.105,44.863,57.377,45.173,-10.82,14.836,13.055,72.125,70.688,68.063,70.938,0.0,55.438,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.813,0.014,68.125,70.688,66.0,69.563,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,107.938,94.563,0.032,69.188,69.688,65.563,68.063,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.041,65.313,74.125,66.813,75.25,23.594,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,108.313,105.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.74,0.333,0.0,0.0,0.035,0.035,0.001,0.062,0.004,0.018
2122008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.188,2.248,3.993,4.042,65.05,57.841,73.022,56.99,59.077,0.0,-0.061,-0.038,20.0,20.0,11.277,10.474,7.647,31.433,74.313,74.002,88.032,44.789,57.586,45.173,-10.82,14.773,12.977,72.125,70.75,68.438,71.063,0.0,54.063,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.688,0.014,68.125,70.688,66.063,69.313,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,107.375,94.25,0.032,69.188,69.688,65.75,68.188,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.563,0.051,65.313,74.188,67.0,74.563,23.516,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,107.938,104.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.485,0.402,0.0,0.0,0.034,0.035,0.001,0.061,0.006,0.019
2122008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.219,2.248,5.758,6.929,65.158,57.841,73.232,57.096,59.291,0.0,-0.061,-0.038,20.0,20.0,11.249,10.446,7.647,31.97,74.239,74.108,87.884,44.716,57.481,45.173,-10.82,14.695,12.891,72.0,70.813,68.5,71.063,0.0,52.719,72.0,70.0,1000.0,500.0,0.0,19.219,73.188,72.563,0.014,68.0,70.688,66.063,69.313,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,106.688,93.875,0.032,69.188,69.688,65.75,68.313,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.688,0.051,65.313,74.375,67.0,74.0,23.422,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,107.438,104.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-2.187,0.479,0.0,0.0,0.035,0.035,0.001,0.059,0.004,0.019
2122008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.156,2.248,5.758,-0.865,65.373,57.947,73.443,57.201,59.398,0.0,-0.065,-0.038,20.0,20.0,11.165,10.446,7.634,32.507,74.239,74.108,87.81,44.789,57.377,45.173,-10.82,14.648,12.844,72.125,70.75,68.625,71.125,0.0,51.344,72.0,70.0,1000.0,500.0,0.0,19.109,73.313,72.688,0.014,68.0,70.688,66.063,69.25,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,106.125,93.688,0.032,69.188,69.688,65.875,68.438,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.688,0.051,65.188,74.375,67.125,73.375,27.125,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,106.813,103.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-2.176,0.408,0.0,0.0,0.034,0.035,0.001,0.058,0.004,0.019
2122008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.094,2.248,5.758,0.329,65.48,57.947,73.758,57.307,59.719,0.0,-0.061,-0.038,20.0,20.0,11.137,10.446,7.647,33.044,74.239,74.002,87.81,44.789,57.377,45.101,-10.82,14.648,12.781,72.125,70.75,68.75,71.125,0.0,50.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.188,72.688,0.014,68.0,70.688,66.188,69.125,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,105.625,93.25,0.032,69.063,69.688,66.063,68.563,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.75,0.046,65.188,74.438,67.25,73.063,27.063,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,106.313,103.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.63,0.332,0.0,0.0,0.035,0.035,0.001,0.057,0.003,0.019
2122008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.172,2.248,7.522,1.515,65.588,57.947,73.758,57.201,59.719,0.0,-0.065,-0.038,20.0,20.0,11.081,10.418,7.647,33.366,74.239,74.108,87.736,44.789,57.272,45.173,-10.82,14.648,12.742,72.125,70.75,68.813,71.375,0.0,48.594,72.0,70.0,1000.0,500.0,0.0,19.219,73.188,72.813,0.014,68.0,70.688,66.313,69.125,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,105.0,92.875,0.032,69.063,69.688,66.125,68.688,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.563,0.051,65.188,74.438,67.25,72.688,32.594,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,105.813,102.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.222,-0.072,-2.164,0.413,0.0,0.0,0.035,0.035,0.001,0.056,0.006,0.019
2122008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.281,2.248,9.286,0.957,65.696,57.947,73.863,57.307,59.826,0.0,-0.065,-0.038,20.0,20.0,11.081,10.418,7.634,33.903,74.239,74.002,87.81,44.789,57.272,45.173,-10.82,14.641,12.695,72.125,70.75,68.813,71.375,0.0,47.219,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.688,0.014,67.938,70.688,66.313,68.875,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,104.5,92.625,0.032,69.063,69.688,66.25,68.688,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.688,0.051,65.0,74.375,67.438,72.5,32.594,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,105.313,102.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.63,0.412,0.0,0.0,0.035,0.035,0.001,0.055,0.004,0.018
2122008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.313,2.248,11.048,3.48,65.803,57.947,73.968,57.518,59.933,0.0,-0.061,-0.038,20.0,20.0,11.053,10.418,7.608,34.226,74.239,74.108,87.736,44.789,57.272,45.173,-10.82,14.633,12.633,72.313,70.688,69.0,71.438,0.0,45.813,72.0,70.0,1000.0,500.0,0.0,19.375,73.313,72.813,0.014,67.813,70.563,66.5,68.75,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,104.0,92.25,0.032,68.875,69.688,66.25,68.75,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.563,0.047,65.0,74.25,67.438,72.313,32.563,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,104.938,101.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-1.133,0.413,0.0,0.0,0.035,0.035,0.001,0.055,0.005,0.019
2122008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.25,2.248,12.81,2.659,65.911,58.054,74.073,57.518,60.147,0.0,-0.065,-0.041,20.0,20.0,11.053,10.362,7.582,34.548,74.239,74.108,87.662,44.716,57.377,45.101,-10.82,14.633,12.602,72.125,70.688,68.813,71.438,0.0,44.438,72.0,70.0,1000.0,500.0,0.0,19.438,73.313,72.813,0.014,67.813,70.438,66.625,68.625,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,103.313,91.938,0.032,68.875,69.688,66.313,68.75,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.563,0.051,65.0,74.125,67.438,72.188,32.563,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,104.438,101.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-2.152,0.408,0.0,0.0,0.035,0.035,0.001,0.053,0.005,0.019
2122008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.406,2.248,12.81,2.139,66.126,58.054,74.073,57.624,60.361,0.0,-0.065,-0.038,20.0,20.0,11.025,10.334,7.569,35.192,74.239,74.002,87.736,44.863,57.481,45.246,-10.82,14.547,12.563,72.125,70.625,68.813,71.563,0.0,43.063,72.0,70.0,1000.0,500.0,0.0,19.297,73.188,72.813,0.014,67.688,70.375,66.813,68.5,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,102.813,91.688,0.032,68.813,69.75,66.313,68.75,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.563,0.051,65.0,73.938,67.5,72.188,32.563,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,103.938,101.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-1.196,0.408,0.0,0.0,0.035,0.035,0.001,0.052,0.005,0.019
2122008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.359,2.248,14.572,1.832,66.126,57.947,74.073,57.624,60.254,0.0,-0.065,-0.038,20.0,20.0,10.997,10.306,7.569,35.3,74.239,74.002,87.662,44.936,57.481,45.246,-10.82,14.508,12.516,72.125,70.5,68.813,71.563,0.0,41.656,72.0,70.0,1000.0,500.0,0.0,19.453,73.313,72.813,0.014,67.688,70.375,67.125,68.438,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,102.25,91.375,0.032,68.813,69.75,66.375,68.75,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.688,0.051,64.938,73.688,67.5,72.188,35.438,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,103.375,100.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.623,0.331,0.0,0.0,0.034,0.035,0.001,0.051,0.004,0.017
2122008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.594,2.248,14.572,-1.498,66.234,58.16,74.179,57.624,60.468,0.0,-0.065,-0.038,20.0,20.0,10.969,10.306,7.544,35.837,74.239,74.002,87.662,44.863,57.481,45.246,-10.82,14.531,12.5,72.125,70.438,69.0,71.563,0.0,40.25,72.0,70.0,1000.0,500.0,0.0,19.516,73.313,72.688,0.014,67.563,70.375,67.313,68.375,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,101.813,91.063,0.032,68.813,69.75,66.375,68.75,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.688,0.051,64.938,73.563,67.625,72.125,35.469,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,102.813,100.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.623,0.408,0.0,0.0,0.035,0.035,0.001,0.05,0.004,0.017
2122008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.516,2.248,14.572,3.671,66.126,58.16,74.179,57.835,60.361,0.0,-0.065,-0.038,20.0,20.0,10.941,10.278,7.505,35.944,74.091,74.002,87.441,44.863,57.377,45.246,-10.82,14.5,12.461,72.313,70.438,68.813,71.688,0.0,38.875,72.0,70.0,1000.0,500.0,0.0,19.391,73.313,72.688,0.014,67.563,70.438,67.438,68.375,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,101.313,90.75,0.032,68.813,69.75,66.625,68.938,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.688,0.049,64.938,73.438,67.5,72.125,35.469,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,102.563,99.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-3.15,0.409,0.0,0.0,0.035,0.035,0.001,0.049,0.004,0.019
2122008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.516,2.248,14.572,6.723,66.234,58.054,74.179,57.729,60.575,0.0,-0.065,-0.038,20.0,20.0,10.913,10.25,7.453,36.267,74.165,74.002,87.588,44.936,57.481,45.173,-10.82,14.469,12.438,72.313,70.438,68.813,71.688,0.0,37.469,72.0,70.0,1000.0,500.0,0.0,19.5,73.313,72.813,0.014,67.438,70.438,67.688,68.063,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,100.875,90.438,0.032,68.688,69.75,66.625,68.938,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.563,0.047,64.875,73.375,67.625,72.125,35.5,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,102.125,99.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.906,0.252,0.0,0.0,0.035,0.035,0.001,0.048,0.005,0.02
2122008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.516,2.248,16.333,-0.67,66.341,58.16,74.284,57.941,60.575,0.0,-0.065,-0.038,20.0,20.0,10.913,10.25,7.427,36.589,74.165,74.002,87.515,44.936,57.481,45.319,-10.82,14.469,12.406,72.125,70.438,68.813,71.688,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,19.531,73.313,72.688,0.014,67.438,70.5,67.938,68.0,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,100.188,90.25,0.032,68.688,69.75,66.625,68.938,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.563,0.051,64.875,73.25,67.5,72.125,38.406,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,101.563,98.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-1.72,0.409,0.0,0.0,0.034,0.035,0.001,0.046,0.005,0.018
2122008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.359,2.248,14.572,-0.756,66.341,58.266,74.284,57.941,60.79,0.0,-0.065,-0.038,20.0,20.0,10.857,10.193,7.381,36.911,74.165,74.002,87.515,44.863,57.481,45.246,-10.82,14.453,12.375,72.125,70.438,68.813,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,19.391,73.188,72.688,0.014,67.438,70.563,68.125,68.0,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,99.875,89.813,0.032,68.688,69.813,66.625,69.063,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.563,0.051,64.875,73.125,67.625,72.125,38.438,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,101.063,98.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,-0.072,-0.222,0.001,-1.72,0.406,0.0,0.0,0.035,0.036,0.001,0.047,0.005,0.018
2122008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.422,2.248,14.572,-3.283,66.557,58.266,74.284,57.941,60.897,0.0,-0.065,-0.038,20.0,20.0,10.829,10.193,7.33,37.448,74.239,74.002,87.515,44.936,57.377,45.246,-10.82,14.438,12.344,72.125,70.438,68.75,71.75,0.0,33.281,72.0,70.0,1000.0,500.0,0.0,19.469,73.313,72.813,0.014,67.375,70.563,68.438,68.0,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,99.438,89.563,0.032,68.688,69.75,66.625,68.938,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.048,64.875,73.063,67.625,72.125,38.5,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,100.813,97.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.616,0.333,0.0,0.0,0.034,0.035,0.001,0.046,0.004,0.019
2122008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.344,2.248,14.572,1.914,66.449,58.16,74.284,57.941,60.79,0.0,-0.065,-0.038,20.0,20.0,10.801,10.165,7.317,37.556,74.239,74.002,87.367,44.863,57.481,45.246,-10.82,14.406,12.32,72.125,70.375,68.813,71.688,0.0,31.922,72.0,70.0,1000.0,500.0,0.0,19.422,73.313,72.813,0.014,67.375,70.625,68.625,68.0,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,98.875,89.188,0.032,68.688,69.813,66.813,69.063,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.563,0.051,64.75,73.0,67.75,72.0,41.281,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,100.25,97.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-1.163,0.406,0.0,0.0,0.034,0.035,0.001,0.045,0.005,0.018
2122008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.313,2.248,16.333,-1.03,66.557,58.16,74.284,57.941,60.897,0.0,-0.065,-0.041,20.0,20.0,10.773,10.165,7.278,37.77,74.165,73.896,87.441,45.009,57.481,45.319,-10.82,14.398,12.313,72.125,70.375,68.75,71.75,0.0,30.547,72.0,70.0,1000.0,500.0,0.0,19.422,73.313,72.813,0.014,67.25,70.625,68.563,68.0,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,98.438,89.0,0.032,68.625,69.813,66.688,69.063,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.563,0.051,64.75,73.0,67.625,71.875,38.594,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,99.75,96.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.543,0.334,0.0,0.0,0.035,0.035,0.001,0.044,0.005,0.018
2122008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.328,2.248,18.093,2.05,66.664,58.266,74.284,58.046,61.111,0.0,-0.065,-0.038,20.0,20.0,10.744,10.137,7.239,38.2,74.239,74.002,87.367,44.936,57.481,45.319,-10.82,14.359,12.266,72.313,70.375,68.813,71.75,0.0,29.172,72.0,70.0,1000.0,500.0,0.0,19.391,73.313,72.813,0.014,67.25,70.625,68.563,67.938,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,97.875,88.813,0.032,68.625,69.875,66.813,68.938,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.563,0.048,64.625,73.0,67.75,71.688,41.406,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,99.313,96.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-1.163,0.408,0.0,0.0,0.035,0.035,0.001,0.042,0.004,0.017
2122008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.375,2.248,16.333,-2.674,66.664,58.478,74.494,58.152,61.111,0.0,-0.061,-0.041,20.0,20.0,10.688,10.109,7.2,38.415,74.165,73.896,87.293,44.936,57.377,45.246,-10.82,14.352,12.234,72.125,70.5,69.0,71.688,0.0,27.797,72.0,70.0,1000.0,500.0,0.0,19.313,73.188,72.688,0.014,67.25,70.625,68.438,67.813,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,97.625,88.5,0.032,68.625,69.75,66.813,69.063,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.563,0.051,64.75,73.0,67.75,71.563,41.469,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,99.125,96.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-1.025,0.334,0.0,0.0,0.035,0.035,0.001,0.042,0.004,0.019
2122008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.375,2.248,18.093,-3.117,66.772,58.478,74.494,58.258,61.218,0.0,-0.061,-0.038,20.0,20.0,10.688,10.165,7.135,38.522,74.165,74.108,87.293,44.936,57.272,45.319,-10.82,14.328,12.227,72.125,70.375,68.813,71.75,0.0,26.422,72.0,70.0,1000.0,500.0,0.0,19.25,73.313,72.688,0.014,67.25,70.688,68.438,67.813,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,97.063,88.313,0.032,68.625,69.75,66.813,69.063,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.563,0.051,64.625,73.0,67.75,71.5,41.563,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,98.688,95.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-4.837,0.415,0.0,0.0,0.035,0.035,0.001,0.041,0.005,0.019
2122008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.313,2.248,16.333,-1.708,66.664,58.478,74.599,58.258,61.218,0.0,-0.061,-0.038,20.0,20.0,10.632,10.109,7.051,38.63,74.165,74.002,87.219,45.009,57.377,45.319,-10.82,14.344,12.195,72.125,70.438,69.0,71.75,0.0,25.016,72.0,70.0,1000.0,500.0,0.0,19.5,73.313,72.688,0.014,67.063,70.75,68.438,67.813,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,96.563,87.938,0.032,68.5,69.688,66.938,69.188,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.563,0.051,64.625,73.0,67.75,71.375,41.656,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,98.188,95.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.881,0.336,0.0,0.0,0.034,0.035,0.001,0.04,0.005,0.018
2122008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.422,2.248,18.093,-0.189,66.88,58.584,74.599,58.363,61.325,0.0,-0.065,-0.038,20.0,20.0,10.604,10.109,6.973,39.059,74.091,74.002,87.219,45.083,57.272,45.392,-10.82,14.32,12.164,72.125,70.375,69.0,71.75,0.0,23.641,72.0,70.0,1000.0,500.0,0.0,19.422,73.313,72.813,0.014,67.063,70.75,68.438,67.688,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,96.188,87.688,0.032,68.5,69.688,66.938,69.188,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.563,0.051,64.625,72.875,67.75,71.375,45.531,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,97.75,94.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-3.098,0.339,0.0,0.0,0.034,0.035,0.001,0.04,0.004,0.018
2122008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.313,2.248,14.572,0.618,66.88,58.478,74.599,58.363,61.325,0.0,-0.061,-0.038,20.0,20.0,10.604,10.109,6.882,39.167,74.165,74.002,87.145,44.936,57.377,45.319,-10.82,14.328,12.07,72.125,70.375,69.0,71.75,0.0,22.25,72.0,70.0,1000.0,500.0,0.0,19.406,73.313,72.688,0.014,67.063,70.75,68.563,67.688,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,95.875,87.438,0.032,68.5,69.688,66.938,69.188,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.563,0.051,64.625,72.875,67.813,71.375,45.656,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,97.5,94.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.876,0.413,0.0,0.0,0.035,0.035,0.001,0.039,0.004,0.018
2122008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.531,2.248,18.093,-0.781,66.88,58.584,74.599,58.469,61.325,0.0,-0.065,-0.038,20.0,20.0,10.548,10.109,6.772,39.382,74.165,73.896,87.145,44.936,57.168,45.319,-10.82,14.289,12.07,72.125,70.375,69.0,71.75,0.0,20.844,72.0,70.0,1000.0,500.0,0.0,19.406,73.188,72.688,0.014,66.938,70.813,68.75,67.5,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,95.438,87.188,0.032,68.5,69.688,66.938,69.188,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.563,0.051,64.625,72.875,67.75,71.375,45.75,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,97.0,94.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.531,0.419,0.0,0.0,0.035,0.035,0.001,0.038,0.004,0.017
2122008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.438,2.248,19.853,2.708,67.095,58.69,74.704,58.469,61.539,0.0,-0.061,-0.038,20.0,20.0,10.52,10.081,6.733,39.811,74.165,73.896,87.071,45.009,57.377,45.392,-10.82,14.281,12.055,72.125,70.375,69.125,71.75,0.0,19.484,72.0,70.0,1000.0,500.0,0.0,19.375,73.313,72.813,0.014,66.875,70.813,68.75,67.5,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,95.0,87.0,0.032,68.313,69.688,67.063,69.188,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.563,0.051,64.625,72.875,67.75,71.375,45.875,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,96.688,93.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-1.008,0.415,0.0,0.0,0.035,0.035,0.001,0.037,0.004,0.018
2122008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.516,2.248,21.612,-1.688,66.987,58.584,74.599,58.469,61.432,0.0,-0.061,-0.038,20.0,20.0,10.52,10.081,6.72,39.811,74.165,74.002,87.071,44.936,57.272,45.246,-10.82,14.273,12.055,72.125,70.438,69.25,71.75,0.0,18.094,72.0,70.0,1000.0,500.0,0.0,19.328,73.313,72.813,0.014,66.938,70.813,68.938,67.5,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,94.625,86.688,0.032,68.313,69.688,66.938,69.188,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.563,0.051,64.438,72.813,67.75,71.375,52.5,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,96.375,93.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-1.663,0.336,0.0,0.0,0.035,0.036,0.001,0.037,0.004,0.019
2122008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.531,2.248,19.853,0.461,66.987,58.584,74.599,58.469,61.539,0.0,-0.065,-0.038,20.0,20.0,10.492,10.081,6.72,40.241,74.165,74.002,86.998,45.009,57.377,45.319,-10.82,14.258,12.047,72.125,70.438,69.125,71.75,0.0,16.688,72.0,70.0,1000.0,500.0,0.0,19.516,73.313,72.813,0.014,66.938,70.875,69.063,67.5,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,94.25,86.5,0.032,68.313,69.813,67.063,69.188,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.563,0.051,64.625,72.813,67.75,71.313,46.125,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,96.063,93.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.866,0.337,0.0,0.0,0.035,0.035,0.001,0.036,0.004,0.019
2122008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.328,2.248,19.853,-1.853,67.203,58.796,74.704,58.575,61.646,0.0,-0.065,-0.038,20.0,20.0,10.464,10.081,6.733,40.563,74.165,74.002,86.998,45.009,57.272,45.319,-10.82,14.266,12.039,72.0,70.438,69.125,71.75,0.0,15.305,72.0,70.0,1000.0,500.0,0.0,19.422,73.188,72.813,0.014,66.875,70.875,69.188,67.5,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,93.75,86.188,0.032,68.313,69.875,67.063,69.188,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.563,0.051,64.625,72.813,67.75,71.313,52.781,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,95.5,92.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.866,0.338,0.0,0.0,0.035,0.035,0.001,0.035,0.004,0.018
2122008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.375,2.248,23.37,-1.8,67.203,58.69,74.704,58.575,61.753,0.0,-0.065,-0.038,20.0,20.0,10.464,10.081,6.746,40.885,74.091,74.002,86.998,45.009,57.377,45.392,-10.82,14.227,12.023,72.125,70.5,69.125,71.75,0.0,13.938,72.0,70.0,1000.0,500.0,0.0,19.344,73.313,72.813,0.014,66.875,70.875,69.25,67.5,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,93.5,86.0,0.032,68.25,69.875,67.25,69.25,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.375,0.051,64.438,72.75,67.813,71.313,52.938,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,95.25,92.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-1.595,0.416,0.0,0.0,0.035,0.035,0.001,0.035,0.005,0.018
2122008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.422,2.248,21.612,-1.005,67.095,58.902,74.915,58.68,61.646,0.0,-0.061,-0.038,20.0,20.0,10.436,10.025,6.733,40.778,74.239,73.896,86.924,45.009,57.272,45.392,-10.82,14.227,12.023,72.0,70.5,69.25,71.75,0.0,12.539,72.0,70.0,1000.0,500.0,0.0,19.438,73.313,72.688,0.014,66.875,70.875,69.25,67.375,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,93.0,85.813,0.031,68.25,69.938,67.25,69.25,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.563,0.048,64.438,72.813,67.813,71.313,53.125,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,94.938,92.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.407,0.418,0.0,0.0,0.035,0.035,0.001,0.032,0.004,0.019
2122008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.484,2.248,19.853,-2.511,67.203,58.902,74.809,58.575,61.86,0.0,-0.061,-0.038,20.0,20.0,10.408,10.053,6.733,41.315,74.165,74.002,86.924,45.009,57.377,45.319,-10.82,14.211,12.016,72.125,70.563,69.25,71.75,0.0,11.148,72.0,70.0,1000.0,500.0,0.0,19.438,73.188,72.688,0.014,66.75,70.813,69.25,67.375,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,92.813,85.5,0.031,68.25,69.938,67.313,69.188,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.375,0.047,64.438,72.813,67.813,71.063,53.313,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,94.5,91.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.861,0.336,0.0,0.0,0.035,0.035,0.001,0.033,0.005,0.018
2122008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,19.313,2.248,21.612,-2.812,67.203,58.796,74.704,58.68,61.86,0.0,-0.061,-0.041,20.0,20.0,10.408,10.053,6.746,41.315,74.091,73.79,86.85,44.789,57.377,45.173,-10.82,14.219,12.008,72.0,70.5,69.313,71.75,0.0,9.773,72.0,70.0,1000.0,500.0,0.0,19.391,73.313,72.688,0.014,66.75,70.875,69.313,67.375,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,92.313,85.438,0.031,68.125,69.938,67.313,69.25,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.563,0.051,64.438,72.75,67.75,71.063,53.5,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,94.313,91.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.89,0.406,0.0,0.0,0.035,0.035,0.001,0.031,0.004,0.019
2122008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.25,2.248,19.853,-2.434,67.31,59.008,74.915,58.786,61.86,0.0,-0.061,-0.038,20.0,20.0,10.38,9.997,6.733,41.637,74.091,73.79,86.85,44.057,57.377,44.518,-10.82,14.195,12.0,72.125,70.563,69.313,71.75,0.0,8.383,72.0,70.0,1000.0,500.0,0.0,19.453,73.313,72.688,0.014,66.75,70.813,69.313,67.375,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,92.125,85.188,0.031,68.125,69.938,67.313,69.25,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.375,0.051,64.375,72.75,67.813,71.0,55.625,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,93.938,91.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.466,0.463,0.0,0.0,0.034,0.035,0.001,0.031,0.004,0.019
2122008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.391,2.248,25.128,-0.604,67.418,58.902,74.809,58.68,62.074,0.0,-0.061,-0.041,20.0,20.0,10.38,9.997,6.733,42.067,74.091,73.896,86.628,43.69,57.377,44.081,-10.82,14.219,12.0,72.125,70.5,69.313,71.75,0.0,6.965,72.0,70.0,1000.0,500.0,0.0,19.5,73.188,72.813,0.014,66.75,70.875,69.25,67.375,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,91.688,84.875,0.031,68.125,69.938,67.313,69.25,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.375,0.051,64.438,72.75,67.813,71.0,53.875,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,93.625,90.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-1.35,0.382,0.0,0.0,0.034,0.035,0.001,0.031,0.004,0.018
2122008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.021,13.383,0.0,80.0,65.0,1.4,19.219,2.248,19.853,-3.133,67.31,58.902,74.809,58.68,61.967,0.0,-0.061,-0.038,20.0,20.0,10.352,10.025,6.72,42.174,74.017,73.79,86.628,43.471,57.377,43.862,-10.82,14.188,11.977,72.0,70.5,69.313,71.75,0.0,5.629,72.0,70.0,1000.0,500.0,0.0,19.219,73.313,72.688,0.014,66.625,70.875,69.313,67.25,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,91.313,84.688,0.031,68.0,69.938,67.313,69.25,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.375,0.051,64.375,72.75,67.75,71.0,56.031,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,93.25,90.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-1.167,0.376,0.0,0.0,0.034,0.034,0.001,0.03,0.004,0.019
2122008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.31,0.0,80.0,65.0,1.4,19.406,2.248,21.612,0.762,67.31,59.115,74.915,58.892,61.967,0.0,-0.061,-0.041,20.0,20.0,10.324,9.997,6.707,42.389,74.091,73.896,86.702,43.397,57.272,43.717,-10.82,14.172,11.977,72.125,70.5,69.313,71.75,0.0,4.242,72.0,70.0,1000.0,500.0,0.0,19.375,73.313,72.688,0.014,66.625,70.813,69.313,67.25,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,91.0,84.375,0.031,68.0,69.938,67.438,69.25,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.375,0.051,64.375,72.75,67.813,71.0,56.219,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,93.0,90.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.711,0.307,0.0,0.0,0.034,0.035,0.001,0.03,0.005,0.018
2122008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.406,2.248,23.37,-2.202,67.418,59.008,74.809,58.892,61.967,0.0,-0.061,-0.038,20.0,20.0,10.324,9.969,6.72,42.497,74.091,73.896,86.628,43.324,57.272,43.717,-10.82,14.148,11.969,72.125,70.5,69.313,71.75,0.0,2.857,72.0,70.0,1000.0,500.0,0.0,19.438,73.313,72.688,0.014,66.625,70.875,69.313,67.25,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,90.563,84.25,0.031,68.0,70.0,67.313,69.25,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.375,0.051,64.375,72.875,67.813,70.938,56.406,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,92.688,89.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-1.35,0.378,0.0,0.0,0.034,0.035,0.001,0.029,0.004,0.019
