DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.484,2.248,23.37,-1.827,67.418,59.115,74.915,58.892,62.074,0.0,-0.061,-0.041,20.0,20.0,10.296,9.997,6.707,42.819,74.091,74.002,86.628,43.324,57.272,43.571,-10.82,14.141,11.961,72.0,70.5,69.313,71.75,0.0,1.485,72.0,70.0,1000.0,500.0,0.0,19.359,73.313,72.688,0.014,66.625,71.063,69.25,67.25,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,90.438,84.063,0.031,68.0,70.0,67.438,69.375,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.375,0.045,64.25,73.0,67.813,70.813,62.219,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,92.438,89.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-1.55,0.238,0.0,0.0,0.034,0.035,0.001,0.029,0.004,0.019
2122008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.281,2.248,26.885,-3.255,67.525,59.115,74.915,58.997,62.181,0.0,-0.061,-0.041,20.0,20.0,10.296,9.997,6.695,43.249,74.165,73.896,86.628,43.91,57.377,44.227,-10.82,14.148,11.953,72.0,70.5,69.438,71.75,0.0,0.049,72.0,70.0,1000.0,500.0,0.0,19.547,73.188,72.688,0.014,66.438,71.0,69.25,67.188,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,90.0,83.938,0.03,68.0,69.938,67.438,69.375,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.375,0.051,64.375,73.125,67.813,70.688,62.438,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,92.063,89.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-0.51,0.315,0.0,0.0,0.035,0.035,0.001,0.026,0.004,0.019
2122008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.469,2.248,21.612,-1.117,67.633,59.221,75.02,58.997,62.288,0.0,-0.061,-0.041,20.0,20.0,10.296,9.969,6.643,43.571,74.091,73.896,86.628,44.203,57.377,44.518,-10.82,14.133,11.953,72.0,70.5,69.438,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.313,72.688,0.014,66.438,71.0,69.25,67.25,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,89.688,83.625,0.03,68.0,69.938,67.438,69.375,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.375,0.049,64.25,73.188,67.813,70.688,62.688,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,91.875,88.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.707,0.321,0.0,0.0,0.034,0.035,0.001,0.026,0.004,0.02
2122008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.328,2.248,21.612,-1.214,67.633,59.221,75.02,59.103,62.288,0.0,-0.061,-0.041,20.0,20.0,10.268,9.969,6.63,43.678,74.091,73.896,86.554,44.277,57.377,44.591,-10.82,14.125,11.945,72.0,70.5,69.438,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.188,72.688,0.014,66.313,71.125,69.25,67.188,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,89.375,83.5,0.03,67.875,70.0,67.5,69.25,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.375,0.051,64.25,73.125,68.063,70.5,62.938,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,91.5,88.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.703,0.321,0.0,0.0,0.034,0.035,0.001,0.026,0.004,0.02
2122008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.344,2.248,23.37,-1.641,67.633,59.327,75.02,59.103,62.288,0.0,-0.061,-0.038,20.0,20.0,10.24,9.969,6.604,43.786,74.091,73.896,86.48,44.203,57.377,44.591,-10.82,14.125,11.93,72.0,70.5,69.438,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.313,72.688,0.014,66.313,71.0,69.25,67.188,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,89.063,83.188,0.03,67.875,70.0,67.5,69.375,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.375,0.051,64.125,73.063,67.813,70.5,63.188,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,91.313,88.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-1.334,0.394,0.0,0.0,0.034,0.035,0.001,0.026,0.004,0.02
2122008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.375,2.248,21.612,-1.83,67.741,59.221,74.915,58.997,62.395,0.0,-0.061,-0.041,20.0,20.0,10.24,9.969,6.539,44.215,74.091,73.896,86.554,44.277,57.377,44.518,-10.82,14.094,11.922,72.0,70.5,69.438,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.625,73.313,72.813,0.014,66.25,71.063,69.25,67.188,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,88.75,83.063,0.03,67.875,70.0,67.5,69.375,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.375,0.051,64.125,72.938,68.063,70.5,66.313,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,91.0,87.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,-0.072,-1.342,0.246,0.0,0.0,0.035,0.035,0.001,0.025,0.004,0.02
2122008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.563,2.248,23.37,0.129,67.848,59.433,75.02,59.208,62.395,0.0,-0.061,-0.041,20.0,20.0,10.24,9.969,6.507,44.43,74.091,73.896,86.48,44.277,57.377,44.591,-10.82,14.102,11.906,72.125,70.438,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.484,73.313,72.688,0.014,66.313,71.063,69.25,67.188,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,82.875,0.03,67.875,70.0,67.5,69.375,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.375,0.051,64.25,72.875,68.063,70.375,66.625,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,90.688,87.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.699,0.32,0.0,0.0,0.035,0.035,0.001,0.025,0.003,0.019
2122008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.422,2.248,23.37,-2.423,67.741,59.433,75.125,59.208,62.502,0.0,-0.061,-0.041,20.0,20.0,10.24,9.969,6.494,44.645,74.017,73.896,86.407,44.277,57.377,44.664,-10.82,14.094,11.883,72.0,70.5,69.438,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.547,73.313,72.688,0.014,66.313,71.125,69.188,67.188,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,88.188,82.75,0.03,67.688,70.063,67.5,69.375,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.313,0.051,64.125,72.813,67.813,70.313,69.625,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,90.25,87.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-1.126,0.396,0.0,0.0,0.034,0.035,0.001,0.024,0.004,0.018
2122008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.422,2.248,21.612,-2.067,67.848,59.433,75.125,59.208,62.502,0.0,-0.061,-0.034,20.0,20.0,10.212,9.913,6.435,44.86,74.091,73.896,86.407,44.423,57.377,44.736,-10.82,14.078,11.883,72.0,70.5,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.313,72.688,0.014,66.25,71.0,69.188,67.125,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,87.938,82.5,0.03,67.688,70.063,67.5,69.375,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.375,0.051,64.125,72.75,68.063,70.313,67.125,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,90.063,87.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.695,0.324,0.0,0.0,0.034,0.035,0.001,0.024,0.003,0.019
2122008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.484,2.248,23.37,-1.568,67.848,59.539,75.125,59.314,62.502,0.0,-0.061,-0.038,20.0,20.0,10.184,9.941,6.448,45.075,74.091,73.896,86.407,44.423,57.377,44.809,-10.82,14.078,11.883,72.0,70.5,69.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.469,73.313,72.688,0.014,66.25,71.0,69.063,67.125,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,87.563,82.375,0.03,67.688,70.063,67.625,69.375,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.313,0.051,64.125,72.813,67.813,70.125,67.438,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,89.688,86.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-1.326,0.399,0.0,0.0,0.034,0.035,0.001,0.023,0.004,0.018
2122008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.438,2.248,19.853,-1.687,67.848,59.539,75.23,59.314,62.609,0.0,-0.065,-0.041,20.0,20.0,10.184,9.941,6.461,45.397,74.091,73.896,86.333,44.496,57.377,44.809,-10.82,14.055,11.844,72.125,70.5,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.313,72.688,0.014,66.125,71.0,69.063,67.125,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,87.313,82.188,0.03,67.688,70.063,67.625,69.375,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.125,0.051,64.125,72.875,68.063,69.938,67.688,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,89.563,86.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.691,0.325,0.0,0.0,0.035,0.035,0.001,0.022,0.005,0.019
2122008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.391,2.248,16.333,-1.211,67.956,59.539,75.125,59.208,62.716,0.0,-0.061,-0.041,20.0,20.0,10.184,9.941,6.435,45.504,74.017,73.896,86.185,44.423,57.377,44.736,-10.82,14.039,11.859,72.0,70.563,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.313,72.688,0.014,66.25,71.0,68.938,67.125,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,87.063,81.938,0.03,67.625,70.063,67.625,69.375,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.313,0.051,64.125,72.938,68.063,69.875,68.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,89.188,86.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-1.106,0.323,0.0,0.0,0.034,0.035,0.001,0.022,0.004,0.019
2122008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.339,0.0,80.0,65.0,1.4,19.422,2.248,16.333,-0.405,67.956,59.539,75.125,59.314,62.609,0.0,-0.061,-0.041,20.0,20.0,10.184,9.997,6.461,45.827,74.091,73.896,86.333,44.496,57.377,44.882,-10.82,14.039,11.828,72.0,70.563,69.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.313,72.688,0.014,66.125,71.125,68.938,67.125,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,86.875,81.813,0.03,67.625,69.938,67.625,69.375,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.313,0.051,64.063,73.063,67.813,69.75,71.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,89.0,86.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-1.318,0.4,0.0,0.0,0.034,0.035,0.001,0.022,0.003,0.019
2122008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.578,2.248,21.612,-0.862,67.848,59.645,75.23,59.42,62.502,0.0,-0.061,-0.041,20.0,20.0,10.155,10.025,6.409,45.827,74.091,73.896,86.259,44.57,57.377,44.882,-10.82,14.031,11.813,72.0,70.563,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.188,72.688,0.014,66.125,70.938,68.75,66.875,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,86.438,81.625,0.03,67.625,70.0,67.813,69.375,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.313,0.051,64.063,73.125,68.063,69.563,71.313,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,88.688,85.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.686,0.326,0.0,0.0,0.034,0.035,0.001,0.021,0.004,0.018
2122008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.344,2.248,23.37,-2.336,67.956,59.645,75.335,59.42,62.716,0.0,-0.061,-0.041,20.0,20.0,10.155,9.969,6.409,46.149,74.091,73.896,86.185,44.496,57.272,44.882,-10.82,14.031,11.797,72.0,70.625,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.188,72.563,0.014,66.125,70.875,68.625,66.875,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,86.25,81.313,0.03,67.5,69.938,67.813,69.375,0.0,48.469,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.313,0.051,64.063,73.125,68.063,69.563,71.625,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,85.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.682,0.405,0.0,0.0,0.034,0.035,0.001,0.022,0.004,0.02
2122008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,22.473,2.248,25.128,-3.454,68.064,59.751,75.335,59.42,62.716,0.0,-0.061,-0.041,20.0,20.0,10.127,9.969,6.422,46.364,74.091,73.896,86.185,44.496,57.168,44.882,-10.82,14.023,11.781,72.0,70.625,69.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.313,72.813,0.014,66.063,70.688,68.75,66.875,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,86.063,81.25,0.03,67.625,69.938,67.813,69.375,0.0,47.969,72.0,70.0,1000.0,500.0,0.0,3.471,71.813,71.313,0.051,64.063,73.188,68.063,69.313,71.938,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,88.313,85.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.682,0.407,0.0,0.0,0.034,0.035,0.001,0.021,0.004,0.019
2122008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.328,2.248,28.641,-1.465,68.064,59.645,75.23,59.42,62.823,0.0,-0.061,-0.041,20.0,20.0,10.127,9.941,6.383,46.579,74.091,73.896,86.185,44.57,57.272,44.955,-10.82,13.992,11.773,72.0,70.625,69.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.188,72.688,0.014,66.063,70.688,68.75,66.875,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,81.188,0.03,67.5,69.875,67.813,69.375,0.0,48.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.313,0.051,64.063,73.063,68.063,69.563,72.25,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,88.0,85.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-1.302,0.405,0.0,0.0,0.034,0.035,0.001,0.02,0.004,0.018
2122008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.297,2.248,25.128,-2.178,68.064,59.857,75.335,59.525,62.823,0.0,-0.061,-0.041,20.0,20.0,10.127,9.913,6.357,46.793,74.091,73.79,86.111,44.57,57.272,44.882,-10.82,13.992,11.766,72.0,70.563,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.313,72.688,0.014,66.063,70.75,68.75,66.875,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,81.0,0.03,67.5,69.938,67.813,69.375,0.0,48.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.313,0.051,63.875,73.063,68.063,69.313,79.188,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,87.875,84.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.839,0.329,0.0,0.0,0.034,0.035,0.001,0.02,0.003,0.02
2122008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,19.391,2.248,23.37,-1.888,68.064,59.751,75.23,59.42,62.823,0.0,-0.061,-0.041,20.0,20.0,10.099,9.913,6.345,47.008,74.091,73.79,86.111,44.57,57.377,44.955,-10.82,13.992,11.742,72.0,70.563,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.313,72.688,0.014,65.875,70.75,68.75,66.875,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,85.25,80.75,0.03,67.5,70.0,67.938,69.375,0.0,48.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.313,0.051,63.875,73.063,68.063,69.563,72.938,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,87.5,84.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.439,0.405,0.0,0.0,0.034,0.035,0.001,0.02,0.004,0.019
2122008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.391,2.248,21.612,-3.147,68.171,59.857,75.335,59.631,62.93,0.0,-0.061,-0.041,20.0,20.0,10.099,9.913,6.293,47.116,74.017,73.79,86.037,44.643,57.272,44.955,-10.82,13.984,11.727,72.0,70.563,69.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.313,72.688,0.014,65.875,70.75,68.75,66.813,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,85.063,80.625,0.03,67.5,70.0,67.938,69.375,0.0,48.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.313,0.051,64.063,73.063,68.063,69.313,79.875,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,87.25,84.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.582,0.331,0.0,0.0,0.035,0.035,0.001,0.019,0.003,0.019
2122008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.313,2.248,25.128,-2.886,68.171,59.857,75.335,59.631,62.93,0.0,-0.061,-0.041,20.0,20.0,10.071,9.885,6.306,47.33,74.091,73.896,86.037,44.643,57.272,44.955,-10.82,13.969,11.727,72.0,70.563,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.313,72.688,0.014,65.875,70.813,68.75,66.813,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,84.875,80.563,0.03,67.375,70.0,67.938,69.375,0.0,48.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.313,0.051,63.875,73.0,68.125,69.313,80.25,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,87.125,84.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.222,-0.072,-0.674,0.33,0.0,0.0,0.034,0.035,0.001,0.019,0.003,0.019
2122008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.313,1.126,28.641,-3.101,68.171,59.963,75.335,59.631,62.93,0.0,-0.061,-0.041,20.0,20.0,10.071,9.885,6.28,47.545,74.017,73.79,86.037,44.57,57.272,45.028,-10.82,13.961,11.727,72.0,70.563,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.313,72.813,0.014,65.875,70.75,68.75,66.813,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,80.313,0.03,67.375,70.0,67.938,69.375,0.0,48.313,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.125,0.047,63.875,73.0,68.125,69.313,80.625,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,86.813,83.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.582,0.483,0.0,0.0,0.035,0.036,0.001,0.019,0.004,0.019
2122008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.438,2.248,23.37,-1.919,68.171,60.069,75.44,59.737,62.93,0.0,-0.057,-0.038,20.0,20.0,10.043,9.885,6.254,47.653,74.017,73.79,86.037,44.643,57.272,45.028,-10.82,13.961,11.719,72.0,70.563,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.313,72.688,0.014,65.875,70.875,68.625,66.813,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,80.188,0.03,67.375,70.0,67.938,69.375,0.0,47.531,72.0,70.0,1000.0,500.0,0.0,4.766,71.75,71.125,0.051,63.875,73.0,68.125,69.25,81.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,86.625,83.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.582,0.408,0.0,0.0,0.034,0.035,0.001,0.018,0.005,0.019
2122008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.427,0.0,80.0,65.0,1.4,24.02,2.248,25.128,3.644,68.279,60.069,75.335,59.631,63.038,0.0,-0.061,-0.041,20.0,20.0,10.043,9.885,6.234,47.868,74.017,73.896,85.963,44.643,57.377,44.955,-10.82,13.953,11.688,72.0,70.625,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.313,72.688,0.014,65.813,70.813,68.625,66.813,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,80.0,0.03,67.375,70.0,67.938,69.375,0.0,47.375,72.0,70.0,1000.0,500.0,0.0,4.273,71.75,71.125,0.051,63.781,73.063,68.125,69.25,84.188,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,86.313,83.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-1.086,0.329,0.0,0.0,0.034,0.036,0.001,0.019,0.005,0.018
2122008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,24.789,2.248,26.885,-0.363,68.279,60.069,75.335,59.737,63.038,0.0,-0.061,-0.041,20.0,20.0,10.015,9.885,6.183,47.975,74.017,73.896,85.89,44.643,57.272,45.028,-10.82,13.938,11.688,72.0,70.563,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.313,72.688,0.014,65.813,70.875,68.625,66.813,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,79.875,0.03,67.375,70.0,67.938,69.25,0.0,47.594,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.125,0.051,63.781,73.063,68.125,69.125,84.563,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,86.125,83.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-2.061,0.408,0.0,0.0,0.034,0.035,0.001,0.018,0.005,0.019
2122008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.359,2.248,25.128,3.258,68.386,60.069,75.44,59.842,63.038,0.0,-0.061,-0.041,20.0,20.0,10.015,9.885,6.144,48.19,74.017,73.79,85.89,44.716,57.272,45.028,-10.82,13.914,11.664,72.0,70.563,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.188,72.688,0.014,65.813,70.938,68.625,66.688,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,79.688,0.03,67.313,69.938,67.938,69.375,0.0,47.156,72.0,70.0,1000.0,500.0,0.0,3.369,71.75,71.125,0.051,63.781,73.0,68.125,69.125,84.938,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,85.938,83.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.575,0.332,0.0,0.0,0.034,0.035,0.001,0.018,0.005,0.018
2122008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,20.544,2.248,23.37,4.708,68.386,60.175,75.44,59.842,63.145,0.0,-0.061,-0.041,20.0,20.0,10.015,9.885,6.079,48.405,74.017,73.79,85.816,44.643,57.272,45.028,-10.82,13.914,11.672,72.0,70.563,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.313,72.688,0.014,65.813,70.938,68.563,66.688,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,79.563,0.03,67.125,69.938,67.938,69.375,0.0,47.219,72.0,70.0,1000.0,500.0,0.0,2.281,71.75,71.125,0.051,63.781,72.938,68.125,69.125,85.375,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,85.75,82.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.572,0.409,0.0,0.0,0.035,0.036,0.001,0.017,0.005,0.019
2122008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,22.764,3.37,30.397,0.043,68.386,60.175,75.335,59.842,63.145,0.0,-0.057,-0.038,20.0,20.0,10.015,9.857,6.027,48.512,74.017,73.79,85.816,44.716,57.272,45.101,-10.82,13.914,11.664,72.0,70.563,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.313,72.688,0.014,65.813,71.0,68.563,66.688,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,79.438,0.03,67.125,69.938,68.0,69.375,0.0,46.688,72.0,70.0,1000.0,500.0,0.0,4.695,71.625,71.125,0.051,63.781,72.875,68.125,69.125,89.5,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,85.563,82.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.572,0.409,0.0,0.0,0.035,0.035,0.001,0.016,0.004,0.019
2122008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,23.383,2.248,21.612,-1.338,68.386,60.069,75.335,59.842,63.145,0.0,-0.057,-0.041,20.0,20.0,9.987,9.857,6.001,48.727,73.943,73.79,85.816,44.716,57.377,45.028,-10.82,13.906,11.656,72.0,70.563,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.313,72.688,0.014,65.688,71.0,68.625,66.688,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,79.25,0.029,67.125,69.938,67.938,69.375,0.0,46.469,72.0,70.0,1000.0,500.0,0.0,3.869,71.75,71.125,0.05,63.656,72.875,68.125,69.125,89.938,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,85.375,82.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-1.63,0.33,0.0,0.0,0.034,0.035,0.001,0.016,0.005,0.019
2122008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,24.715,2.248,26.885,-0.77,68.494,60.282,75.44,59.948,63.145,0.0,-0.061,-0.041,20.0,20.0,9.959,9.857,5.975,48.942,74.017,73.79,85.742,44.716,57.377,45.028,-10.82,13.891,11.648,72.0,70.563,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.313,72.688,0.014,65.688,71.0,68.563,66.688,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,79.188,0.029,67.313,70.0,68.125,69.375,0.0,46.094,72.0,70.0,1000.0,500.0,0.0,4.699,71.625,71.125,0.051,63.656,72.813,68.125,69.125,90.375,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,85.0,82.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.568,0.33,0.0,0.0,0.035,0.035,0.001,0.015,0.004,0.018
2122008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,24.973,2.248,25.128,0.31,68.494,60.175,75.335,59.842,63.252,0.0,-0.061,-0.041,20.0,20.0,9.987,9.857,5.975,49.049,74.017,73.79,85.816,44.789,57.272,45.101,-10.82,13.867,11.648,72.0,70.5,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.313,72.688,0.014,65.688,71.063,68.563,66.563,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,78.938,0.029,67.125,70.0,68.0,69.375,0.0,45.844,72.0,70.0,1000.0,500.0,0.0,3.168,71.625,71.063,0.051,63.781,72.813,68.125,69.125,87.063,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,84.875,81.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.572,0.334,0.0,0.0,0.035,0.036,0.001,0.016,0.004,0.019
2122008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,21.912,2.248,26.885,2.634,68.386,60.282,75.44,60.054,63.145,0.0,-0.061,-0.041,20.0,20.0,9.959,9.829,5.943,48.942,74.017,73.79,85.742,44.789,57.272,45.101,-10.82,13.867,11.633,72.0,70.5,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.188,72.563,0.014,65.813,71.063,68.563,66.688,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,82.438,78.813,0.029,67.125,70.0,68.0,69.563,0.0,45.656,72.0,70.0,1000.0,500.0,0.0,4.551,71.625,71.063,0.051,63.656,72.75,68.125,69.0,91.188,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,84.75,81.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-1.085,0.335,0.0,0.0,0.035,0.035,0.001,0.015,0.004,0.018
2122008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,23.742,2.248,25.128,0.882,68.494,60.388,75.545,60.054,63.252,0.0,-0.057,-0.041,20.0,20.0,9.959,9.857,5.891,49.264,74.017,73.79,85.668,44.716,57.272,45.101,-10.82,13.844,11.609,71.938,70.5,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.313,72.688,0.014,65.688,71.063,68.563,66.563,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,78.75,0.029,67.125,70.063,68.0,69.375,0.0,45.281,72.0,70.0,1000.0,500.0,0.0,4.871,71.625,71.063,0.045,63.656,72.688,68.125,69.0,91.625,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,84.438,81.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.565,0.412,0.0,0.0,0.035,0.035,0.001,0.015,0.004,0.018
2122008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,25.188,2.248,26.885,2.024,68.602,60.388,75.44,60.054,63.359,0.0,-0.057,-0.041,20.0,20.0,9.931,9.857,5.852,49.479,73.943,73.79,85.52,44.716,57.377,45.028,-10.82,13.859,11.602,72.0,70.5,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.313,72.688,0.014,65.563,71.063,68.563,66.563,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,78.563,0.029,67.063,70.0,68.0,69.375,0.0,44.906,72.0,70.0,1000.0,500.0,0.0,5.215,71.625,71.063,0.051,63.656,72.688,68.25,69.0,92.063,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,84.375,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.832,0.331,0.0,0.0,0.035,0.035,0.001,0.015,0.004,0.019
2122008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,23.355,2.248,23.37,1.087,68.602,60.494,75.44,60.054,63.359,0.0,-0.061,-0.041,20.0,20.0,9.931,9.829,5.826,49.694,74.017,73.79,85.594,44.716,57.377,45.101,-10.82,13.859,11.609,72.0,70.5,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.313,72.688,0.014,65.563,71.125,68.438,66.563,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,78.563,0.029,67.063,70.063,68.0,69.375,0.0,44.75,72.0,70.0,1000.0,500.0,0.0,4.293,71.625,71.063,0.051,63.656,72.688,68.125,68.938,92.5,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,84.125,81.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.561,0.407,0.0,0.0,0.035,0.036,0.001,0.014,0.004,0.018
2122008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,23.355,2.248,26.885,0.265,68.494,60.494,75.44,60.159,63.252,0.0,-0.061,-0.041,20.0,20.0,9.931,9.829,5.826,49.479,74.017,73.79,85.594,44.789,57.377,45.101,-10.82,13.844,11.609,72.0,70.438,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.313,72.688,0.014,65.563,71.0,68.438,66.563,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,78.25,0.029,67.063,70.0,68.125,69.563,0.0,44.531,72.0,70.0,1000.0,500.0,0.0,3.428,71.625,71.063,0.051,63.656,72.75,68.25,68.938,92.938,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,83.875,81.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-1.071,0.334,0.0,0.0,0.035,0.035,0.001,0.014,0.004,0.018
2122008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.281,2.248,28.641,4.586,68.602,60.494,75.44,60.159,63.359,0.0,-0.061,-0.038,20.0,20.0,9.903,9.829,5.826,49.908,74.017,73.79,85.594,44.716,57.377,45.101,-10.82,13.828,11.586,71.938,70.5,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.313,72.688,0.014,65.563,71.0,68.313,66.688,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,78.25,0.029,67.063,70.063,68.125,69.563,0.0,44.531,72.0,70.0,1000.0,500.0,0.0,3.215,71.625,71.063,0.051,63.656,72.813,68.25,68.75,93.375,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,83.813,80.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-1.071,0.408,0.0,0.0,0.034,0.035,0.001,0.014,0.004,0.019
2122008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,24.203,2.248,23.37,8.57,68.602,60.494,75.44,60.159,63.466,0.0,-0.061,-0.041,20.0,20.0,9.931,9.829,5.878,50.123,74.017,73.79,85.594,44.789,57.272,45.101,-10.82,13.828,11.602,72.0,70.5,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.438,72.688,0.014,65.563,70.938,68.438,66.563,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,81.313,78.0,0.029,66.875,70.0,68.125,69.563,0.0,44.063,72.0,70.0,1000.0,500.0,0.0,4.766,71.625,71.063,0.047,63.594,72.875,68.25,68.75,96.688,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,83.625,80.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.561,0.334,0.0,0.0,0.035,0.035,0.002,0.014,0.004,0.019
2122008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,25.48,2.248,26.885,-0.392,68.709,60.494,75.44,60.054,63.466,0.0,-0.061,-0.041,20.0,20.0,9.903,9.801,5.904,50.231,74.017,73.684,85.52,44.789,57.377,45.173,-10.82,13.82,11.57,72.0,70.563,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.688,0.014,65.438,71.063,68.438,66.563,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,77.938,0.029,66.875,69.938,68.125,69.375,0.0,44.094,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.063,0.051,63.594,72.813,68.25,68.75,97.125,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,83.375,80.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.38,0.409,0.0,0.0,0.035,0.035,0.001,0.013,0.003,0.018
2122008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,22.543,2.248,26.885,0.091,68.709,60.6,75.545,60.159,63.573,0.0,-0.057,-0.041,20.0,20.0,9.903,9.829,5.917,50.338,74.017,73.79,85.52,44.789,57.272,45.028,-10.82,13.805,11.609,72.0,70.563,70.063,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.188,72.688,0.014,65.563,71.063,68.313,66.438,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,80.938,77.75,0.029,66.875,69.938,68.125,69.375,0.0,43.656,72.0,70.0,1000.0,500.0,0.0,3.918,71.438,71.063,0.051,63.594,72.813,68.25,68.563,97.563,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,83.188,80.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-1.064,0.256,0.0,0.0,0.035,0.035,0.001,0.014,0.003,0.018
2122008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,24.367,2.248,25.128,0.823,68.709,60.494,75.44,60.159,63.573,0.0,-0.061,-0.041,20.0,20.0,9.875,9.801,5.891,50.553,74.017,73.79,85.52,44.789,57.377,45.173,-10.82,13.805,11.563,72.0,70.563,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.313,72.688,0.014,65.438,71.063,68.313,66.563,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,77.625,0.029,66.813,69.938,68.125,69.375,0.0,43.906,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,71.0,0.051,63.438,72.813,68.25,68.688,98.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,83.0,80.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.557,0.41,0.0,0.0,0.035,0.035,0.001,0.013,0.005,0.018
2122008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,20.232,2.248,23.37,0.459,68.602,60.706,75.545,60.37,63.359,0.0,-0.057,-0.041,20.0,20.0,9.875,9.801,5.878,50.445,74.091,73.79,85.446,44.789,57.377,45.173,-10.82,13.797,11.586,72.0,70.5,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.469,73.313,72.563,0.014,65.25,71.063,68.313,66.563,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,77.625,0.029,66.875,70.0,68.125,69.375,0.0,43.219,72.0,70.0,1000.0,500.0,0.0,4.547,71.438,71.063,0.051,63.656,72.813,68.25,68.688,98.375,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,82.813,80.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.415,0.409,0.0,0.0,0.035,0.036,0.002,0.012,0.003,0.018
2122008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,24.328,2.248,26.885,4.74,68.817,60.706,75.545,60.37,63.573,0.0,-0.057,-0.041,20.0,20.0,9.875,9.801,5.852,50.768,74.017,73.79,85.373,44.863,57.377,45.173,-10.82,13.797,11.594,72.0,70.5,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.313,72.688,0.014,65.25,71.188,68.313,66.563,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,77.438,0.029,66.813,70.0,68.25,69.375,0.0,42.813,72.0,70.0,1000.0,500.0,0.0,4.809,71.438,71.0,0.056,63.438,72.75,68.25,68.688,98.813,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,82.563,79.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-1.051,0.33,0.0,0.0,0.035,0.036,0.001,0.013,0.004,0.018
2122008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,24.59,2.248,26.885,1.477,68.817,60.812,75.545,60.37,63.573,0.0,-0.061,-0.041,20.0,20.0,9.847,9.801,5.865,50.875,74.017,73.79,85.446,44.863,57.377,45.173,-10.82,13.781,11.547,71.938,70.5,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.188,72.688,0.014,65.25,71.188,68.313,66.438,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,77.375,0.029,66.813,70.0,68.25,69.563,0.0,42.5,72.0,70.0,1000.0,500.0,0.0,4.988,71.625,71.0,0.049,63.594,72.75,68.25,68.688,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,82.5,79.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-1.057,0.331,0.0,0.0,0.035,0.035,0.001,0.012,0.004,0.018
2122008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,25.773,2.248,23.37,2.171,68.817,60.6,75.545,60.265,63.573,0.0,-0.061,-0.041,20.0,20.0,9.847,9.801,5.839,51.09,74.017,73.684,85.373,44.863,57.377,45.173,-10.82,13.758,11.516,71.938,70.5,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.313,72.688,0.014,65.25,71.188,68.313,66.438,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,77.188,0.029,66.813,69.938,68.25,69.563,0.0,42.063,72.0,70.0,1000.0,500.0,0.0,5.508,71.438,71.0,0.051,63.438,72.75,68.25,68.563,99.188,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,82.188,79.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.375,0.331,0.0,0.0,0.035,0.035,0.001,0.012,0.003,0.017
2122008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,22.773,2.248,28.641,2.029,68.817,60.812,75.545,60.476,63.573,0.0,-0.061,-0.038,20.0,20.0,9.847,9.801,5.826,51.197,74.017,73.684,85.225,44.789,57.377,45.101,-10.82,13.766,11.539,71.938,70.5,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.547,73.188,72.688,0.014,65.25,71.125,68.125,66.438,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,77.063,0.029,66.813,70.0,68.125,69.375,0.0,41.938,72.0,70.0,1000.0,500.0,0.0,4.625,71.438,71.0,0.051,63.438,72.75,68.25,68.563,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,82.125,79.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.37,0.331,0.0,0.0,0.035,0.035,0.001,0.012,0.003,0.017
2122008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.456,0.0,80.0,65.0,1.4,24.5,2.248,25.128,6.514,68.925,60.706,75.44,60.37,63.68,0.0,-0.061,-0.041,20.0,20.0,9.847,9.801,5.787,51.305,73.943,73.79,85.225,44.936,57.377,45.246,-10.828,13.75,11.539,71.938,70.5,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.531,73.313,72.688,0.014,65.25,71.125,68.125,66.438,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,77.063,0.029,66.813,70.063,68.25,69.375,0.0,41.531,72.0,70.0,1000.0,500.0,0.0,5.547,71.438,71.063,0.051,63.438,72.813,68.375,68.438,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,82.0,79.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.811,0.335,0.0,0.0,0.034,0.036,0.001,0.011,0.003,0.019
2122008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,26.367,3.37,25.128,0.321,68.925,60.918,75.545,60.476,63.68,0.0,-0.061,-0.041,20.0,20.0,9.847,9.801,5.774,51.52,74.017,73.79,85.299,44.863,57.377,45.173,-10.82,13.734,11.539,72.0,70.625,70.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.313,72.688,0.014,65.25,71.125,68.125,66.438,0.0,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,77.0,0.029,66.813,70.063,68.25,69.375,0.0,41.0,72.0,70.0,1000.0,500.0,0.0,6.516,71.438,71.0,0.046,63.438,72.813,68.25,68.438,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,81.813,79.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-1.044,0.333,0.0,0.0,0.035,0.035,0.001,0.011,0.003,0.018
2122008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,25.141,2.248,23.37,11.654,68.925,60.918,75.545,60.476,63.68,0.0,-0.057,-0.041,20.0,20.0,9.819,9.801,5.774,51.52,73.943,73.684,85.151,44.789,57.377,45.101,-10.82,13.734,11.539,71.938,70.688,70.063,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.188,72.563,0.014,65.188,71.063,68.063,66.438,1.666,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,76.875,0.029,66.813,70.063,68.438,69.375,0.0,41.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.0,0.051,63.438,72.938,68.25,68.313,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,81.563,78.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.476,0.334,0.0,0.0,0.035,0.035,0.001,0.011,0.003,0.017
2122008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,25.141,2.248,23.37,3.782,68.925,60.918,75.651,60.582,63.787,0.0,-0.057,-0.041,20.0,20.0,9.819,9.773,5.696,51.627,73.943,73.577,85.151,44.863,57.272,45.246,-10.82,13.734,11.539,72.0,70.688,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.188,72.688,0.014,65.188,71.125,68.063,66.438,1.617,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,76.75,0.029,66.813,70.125,68.438,69.375,0.0,40.531,72.0,70.0,1000.0,500.0,0.0,5.73,71.313,71.0,0.046,63.438,73.0,68.25,68.313,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,81.5,78.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.337,0.413,0.0,0.0,0.035,0.036,0.001,0.01,0.002,0.018
2122008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,24.957,2.248,25.128,4.511,69.032,60.918,75.651,60.476,63.787,0.0,-0.057,-0.041,20.0,20.0,9.819,9.773,5.696,51.734,74.017,73.79,85.225,44.936,57.272,45.246,-10.82,13.719,11.516,71.938,70.75,70.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.313,72.688,0.014,65.188,71.125,68.063,66.438,1.567,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,76.75,0.029,66.75,70.063,68.438,69.375,0.0,40.563,72.0,70.0,1000.0,500.0,0.0,3.762,71.438,71.0,0.051,63.25,73.063,68.25,68.188,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,81.313,78.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.148,-0.072,-1.037,0.337,0.0,0.0,0.035,0.035,0.001,0.009,0.003,0.018
2122008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,26.102,2.248,23.37,8.088,69.032,60.918,75.651,60.582,63.787,0.0,-0.057,-0.041,20.0,20.0,9.791,9.801,5.696,51.949,73.943,73.577,85.151,44.936,57.377,45.173,-10.82,13.719,11.523,72.0,70.688,70.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.313,72.688,0.014,65.188,71.125,67.938,66.438,1.518,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,76.438,0.029,66.75,70.125,68.438,69.375,0.0,39.844,72.0,70.0,1000.0,500.0,0.0,6.063,71.438,70.75,0.051,63.25,73.125,68.25,68.063,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,81.188,78.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,-0.643,0.256,0.0,0.0,0.034,0.035,0.001,0.011,0.005,0.018
2122008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,26.098,2.248,23.37,5.523,69.032,61.024,75.651,60.582,63.787,0.0,-0.054,-0.041,20.0,20.0,9.763,9.801,5.709,51.949,74.017,73.684,85.151,44.936,57.377,45.246,-10.82,13.711,11.5,71.938,70.75,70.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.188,72.688,0.014,65.188,71.063,67.938,66.438,1.469,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,76.313,0.029,66.75,70.125,68.438,69.25,0.0,39.438,72.0,70.0,1000.0,500.0,0.0,5.785,71.313,70.75,0.045,63.25,73.25,68.25,68.063,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,80.938,78.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.702,0.334,0.0,0.0,0.035,0.036,0.001,0.011,0.004,0.017
