DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,25.801,2.248,23.37,11.372,69.032,61.024,75.756,60.687,63.787,0.0,-0.057,-0.041,20.0,20.0,9.791,9.801,5.709,52.057,74.017,73.684,85.151,44.936,57.377,45.246,-10.82,13.695,11.5,71.938,70.75,70.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.188,72.688,0.014,65.063,71.125,67.938,66.438,4.289,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,76.25,0.029,66.5,70.0,68.438,69.188,0.0,39.031,72.0,70.0,1000.0,500.0,0.0,6.23,71.313,70.75,0.051,63.25,73.313,68.125,67.938,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,80.813,78.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.368,0.335,0.0,0.0,0.034,0.035,0.001,0.01,0.004,0.016
2122008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,25.152,2.248,25.128,2.64,69.032,61.13,75.756,60.793,63.894,0.0,-0.057,-0.041,20.0,20.0,9.791,9.801,5.671,52.379,74.017,73.684,85.151,44.936,57.377,45.246,-10.82,13.688,11.492,71.938,70.75,70.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.188,72.688,0.014,65.063,70.938,67.938,66.438,4.258,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,76.188,0.029,66.5,70.0,68.438,69.25,0.0,38.5,72.0,70.0,1000.0,500.0,0.0,7.176,71.313,70.75,0.051,63.25,73.313,68.25,67.938,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,80.75,77.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,-0.072,-0.368,0.335,0.0,0.0,0.035,0.035,0.001,0.01,0.004,0.018
2122008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,25.809,2.248,26.885,6.116,69.032,61.13,75.756,60.793,63.894,0.0,-0.057,-0.041,20.0,20.0,9.763,9.801,5.683,52.486,74.017,73.684,85.077,44.936,57.481,45.319,-10.82,13.688,11.492,71.938,70.75,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.563,0.014,65.063,70.875,67.813,66.313,4.234,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,76.188,0.029,66.75,70.0,68.5,69.25,0.0,38.125,72.0,70.0,1000.0,500.0,0.0,6.859,71.313,70.75,0.051,63.25,73.313,68.25,67.938,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,80.625,77.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.296,-0.072,-0.697,0.41,0.0,0.0,0.035,0.035,0.001,0.009,0.004,0.018
2122008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,24.418,2.248,28.641,3.773,69.032,61.13,75.861,60.793,63.787,0.0,-0.057,-0.041,20.0,20.0,9.763,9.773,5.651,52.379,73.943,73.79,84.929,45.009,57.377,45.319,-10.82,13.672,11.469,71.938,70.75,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.188,72.563,0.014,65.063,70.875,67.938,66.313,4.211,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,75.938,0.029,66.375,70.063,68.438,69.25,0.0,38.094,72.0,70.0,1000.0,500.0,0.0,4.641,71.313,70.75,0.051,63.188,73.25,68.375,67.938,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,80.438,77.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.79,0.337,0.0,0.0,0.035,0.035,0.001,0.01,0.004,0.017
2122008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,22.57,2.248,25.128,5.609,69.14,61.236,75.861,60.793,64.001,0.0,-0.057,-0.041,20.0,20.0,9.735,9.773,5.612,52.701,74.017,73.684,85.003,44.936,57.377,45.246,-10.82,13.672,11.461,71.938,70.688,70.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.188,72.688,0.014,65.063,70.875,67.813,66.313,4.188,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,75.875,0.029,66.375,70.0,68.5,69.25,0.0,38.438,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.0,0.051,63.25,73.188,68.25,67.938,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,77.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.363,0.335,0.0,0.0,0.035,0.035,0.001,0.009,0.002,0.016
2122008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,24.52,2.248,26.885,7.347,69.14,61.236,75.756,60.793,64.001,0.0,-0.057,-0.041,20.0,20.0,9.763,9.773,5.599,52.701,74.017,73.684,85.077,45.009,57.377,45.319,-10.82,13.648,11.461,71.938,70.688,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.188,72.688,0.014,65.063,70.938,67.938,66.313,6.898,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,75.75,0.029,66.5,70.0,68.5,69.25,0.0,37.438,72.0,70.0,1000.0,500.0,0.0,6.082,71.313,70.75,0.051,63.25,73.125,68.25,67.938,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,77.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.697,0.335,0.0,0.0,0.035,0.036,0.001,0.009,0.004,0.018
2122008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.427,0.0,80.0,65.0,1.4,25.914,2.248,26.885,7.47,69.248,61.342,75.756,60.899,64.001,0.0,-0.057,-0.041,20.0,20.0,9.735,9.745,5.599,52.916,73.943,73.684,84.855,44.936,57.377,45.246,-10.82,13.641,11.453,71.938,70.625,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.188,72.563,0.014,65.063,71.0,67.813,66.313,4.141,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,75.625,0.029,66.375,70.0,68.5,69.25,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,6.641,71.313,70.75,0.051,63.25,73.125,68.375,67.938,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,80.063,77.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.463,0.335,0.0,0.0,0.034,0.036,0.001,0.009,0.004,0.018
2122008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,25.965,2.248,26.885,4.078,69.248,61.342,75.756,60.793,64.001,0.0,-0.057,-0.041,20.0,20.0,9.707,9.773,5.599,53.023,74.017,73.684,84.782,44.936,57.377,45.319,-10.82,13.547,11.445,71.938,70.625,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.313,72.688,0.014,65.063,70.938,67.813,66.125,4.117,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.625,0.029,66.375,70.063,68.5,69.25,0.0,36.438,72.0,70.0,1000.0,500.0,0.0,7.449,71.25,70.75,0.051,63.188,73.125,68.375,67.875,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,79.75,77.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.679,0.412,0.0,0.0,0.035,0.036,0.001,0.009,0.004,0.016
2122008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,26.02,2.248,28.641,5.404,69.248,61.13,75.651,60.899,64.108,0.0,-0.057,-0.041,20.0,20.0,9.735,9.745,5.573,53.131,73.943,73.684,84.782,44.936,57.377,45.319,-10.82,13.625,11.43,71.938,70.688,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.313,72.563,0.014,65.0,71.0,67.813,66.313,6.844,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,75.563,0.029,66.5,70.063,68.5,69.25,0.0,35.938,72.0,70.0,1000.0,500.0,0.0,8.531,71.25,70.75,0.051,63.188,73.063,68.375,67.938,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,79.563,77.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.46,0.414,0.0,0.0,0.035,0.035,0.002,0.008,0.004,0.016
2122008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,28.164,2.248,25.128,5.421,69.248,61.236,75.651,60.793,64.001,0.0,-0.057,-0.041,20.0,20.0,9.707,9.773,5.547,53.238,73.943,73.684,84.782,44.936,57.377,45.319,-10.82,13.617,11.43,71.938,70.688,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.188,72.563,0.014,65.0,70.938,67.813,66.313,6.844,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,75.313,0.029,66.375,70.063,68.625,69.25,0.0,35.406,72.0,70.0,1000.0,500.0,0.0,8.102,71.25,70.75,0.048,63.188,73.125,68.375,67.938,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,79.563,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.879,0.413,0.0,0.0,0.035,0.035,0.001,0.009,0.004,0.018
2122008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,22.891,2.248,23.37,7.114,69.248,61.342,75.756,61.004,64.108,0.0,-0.057,-0.041,20.0,20.0,9.707,9.745,5.547,53.346,74.017,73.684,84.929,45.009,57.377,45.246,-10.82,13.617,11.414,71.938,70.688,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.188,72.688,0.014,65.0,70.938,67.813,66.125,6.848,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,75.25,0.029,66.313,70.063,68.5,69.25,0.0,35.719,72.0,70.0,1000.0,500.0,0.0,3.496,71.25,70.688,0.051,63.188,73.125,68.375,67.938,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,79.438,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.688,0.256,0.0,0.0,0.035,0.035,0.001,0.008,0.004,0.017
2122008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,22.891,2.248,26.885,16.113,69.355,61.449,75.861,61.11,64.108,0.0,-0.057,-0.041,20.0,20.0,9.707,9.745,5.534,53.346,74.017,73.684,84.782,44.936,57.377,45.246,-10.82,13.602,11.414,71.938,70.688,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.313,72.563,0.014,65.0,71.0,67.813,66.125,6.852,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,75.125,0.029,66.313,70.063,68.625,69.188,0.0,34.813,72.0,70.0,1000.0,500.0,0.0,7.754,71.25,70.688,0.051,63.188,73.188,68.375,67.875,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,79.25,76.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.222,-0.072,-0.679,0.335,0.0,0.0,0.035,0.035,0.002,0.009,0.004,0.016
2122008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,27.234,2.248,28.641,5.473,69.355,61.449,75.756,61.004,64.108,0.0,-0.057,-0.041,20.0,20.0,9.707,9.745,5.483,53.453,73.943,73.684,84.782,45.009,57.272,45.319,-10.82,13.586,11.398,71.938,70.625,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.313,72.563,0.014,65.0,70.938,67.813,66.125,6.863,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,75.125,0.029,66.375,70.063,68.625,69.188,0.0,34.375,72.0,70.0,1000.0,500.0,0.0,7.746,71.25,70.688,0.051,63.094,73.25,68.375,67.875,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,76.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.879,0.34,0.0,0.0,0.035,0.036,0.002,0.008,0.004,0.016
2122008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,27.066,2.248,26.885,7.46,69.248,61.449,75.756,61.004,64.108,0.0,-0.057,-0.041,20.0,20.0,9.679,9.745,5.47,53.561,74.017,73.684,84.855,45.009,57.272,45.319,-10.82,13.594,11.398,71.813,70.563,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.188,72.563,0.014,65.0,70.938,67.688,66.125,6.879,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,75.0,0.029,66.313,70.063,68.625,69.188,0.0,33.906,72.0,70.0,1000.0,500.0,0.0,7.211,71.25,70.75,0.051,63.188,73.25,68.375,67.875,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.358,0.339,0.0,0.0,0.035,0.036,0.001,0.008,0.004,0.017
2122008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,26.004,2.248,26.885,2.069,69.355,61.555,75.861,61.004,64.108,0.0,-0.057,-0.041,20.0,20.0,9.679,9.745,5.47,53.668,74.017,73.684,84.782,44.936,57.272,45.319,-10.82,13.586,11.391,71.938,70.688,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.188,72.563,0.014,64.875,71.0,67.688,66.063,11.727,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,74.938,0.029,66.313,70.063,68.625,69.188,0.0,33.563,72.0,70.0,1000.0,500.0,0.0,6.727,71.188,70.688,0.051,63.188,73.25,68.438,67.75,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.356,0.417,0.0,0.0,0.035,0.036,0.001,0.008,0.004,0.016
2122008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,25.051,2.248,25.128,11.9,69.355,61.555,75.756,61.11,64.215,0.0,-0.057,-0.041,20.0,20.0,9.679,9.745,5.457,53.775,74.017,73.684,84.708,45.009,57.377,45.319,-10.82,13.57,11.391,71.938,70.688,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.313,72.688,0.014,64.875,71.063,67.688,66.125,11.766,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,74.688,0.029,66.313,70.125,68.75,69.188,0.0,32.969,72.0,70.0,1000.0,500.0,0.0,7.988,71.188,70.688,0.051,63.188,73.25,68.438,67.75,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.625,76.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.674,0.335,0.0,0.0,0.035,0.035,0.001,0.008,0.004,0.016
2122008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,26.949,2.248,30.397,7.122,69.463,61.555,75.756,61.11,64.215,0.0,-0.057,-0.041,20.0,20.0,9.651,9.745,5.444,53.99,73.943,73.684,84.708,45.009,57.272,45.392,-10.82,13.547,11.367,71.938,70.75,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.188,72.688,0.014,64.875,71.188,67.688,66.125,11.813,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,74.688,0.029,66.313,70.125,68.625,69.188,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,8.758,71.188,70.688,0.051,63.094,73.25,68.438,67.875,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.873,0.419,0.0,0.0,0.035,0.035,0.001,0.008,0.004,0.016
2122008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,28.039,2.248,26.885,2.56,69.355,61.555,75.756,61.216,64.215,0.0,-0.057,-0.041,20.0,20.0,9.651,9.745,5.392,53.99,73.943,73.684,84.708,44.936,57.168,45.319,-10.82,13.547,11.367,72.0,70.625,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.188,72.688,0.014,64.875,71.125,67.688,66.125,11.867,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,74.625,0.029,66.313,70.063,68.75,69.063,0.0,32.063,72.0,70.0,1000.0,500.0,0.0,7.211,71.188,70.688,0.047,63.094,73.188,68.438,67.75,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.438,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.457,0.419,0.0,0.0,0.035,0.036,0.001,0.008,0.003,0.015
2122008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,26.672,2.248,26.885,3.883,69.463,61.555,75.756,61.216,64.215,0.0,-0.057,-0.041,20.0,20.0,9.651,9.745,5.346,53.99,73.943,73.684,84.708,45.009,57.377,45.392,-10.82,13.547,11.359,71.938,70.688,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.188,72.563,0.014,64.875,71.125,67.563,66.063,11.914,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,74.563,0.029,66.188,70.188,68.75,69.063,0.0,31.688,72.0,70.0,1000.0,500.0,0.0,6.012,71.188,70.688,0.051,63.094,73.25,68.438,67.75,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.313,75.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.873,0.415,0.0,0.0,0.035,0.036,0.001,0.008,0.004,0.016
2122008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,25.91,2.248,25.128,4.986,69.463,61.661,75.756,61.216,64.215,0.0,-0.057,-0.041,20.0,20.0,9.651,9.745,5.282,54.205,74.017,73.684,84.634,45.009,57.272,45.392,-10.82,13.523,11.359,71.938,70.688,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.188,72.563,0.014,64.875,71.125,67.563,66.125,18.609,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,74.563,0.029,66.188,70.125,68.75,68.938,0.0,31.391,72.0,70.0,1000.0,500.0,0.0,5.836,71.25,70.688,0.051,63.094,73.313,68.438,67.75,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.25,75.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.67,0.416,0.0,0.0,0.035,0.035,0.001,0.007,0.004,0.015
2122008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.427,0.0,80.0,65.0,1.4,26.336,2.248,25.128,8.025,69.463,61.555,75.651,61.11,64.215,0.0,-0.057,-0.041,20.0,20.0,9.651,9.745,5.23,54.205,73.943,73.684,84.634,44.936,57.272,45.319,-10.82,13.531,11.344,72.0,70.75,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.484,73.313,72.688,0.014,64.875,71.0,67.688,66.063,12.039,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,74.438,0.029,66.188,70.188,68.75,69.063,0.0,30.984,72.0,70.0,1000.0,500.0,0.0,6.215,71.188,70.688,0.051,63.094,73.375,68.438,67.625,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.063,75.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.454,0.417,0.0,0.0,0.034,0.036,0.001,0.007,0.004,0.015
2122008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,26.633,2.248,26.885,11.246,69.463,61.555,75.651,61.216,64.322,0.0,-0.057,-0.041,20.0,20.0,9.623,9.745,5.191,54.312,73.943,73.684,84.412,45.009,57.377,45.392,-10.82,13.531,11.344,71.938,70.813,70.438,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.313,72.563,0.014,64.875,70.938,67.688,66.125,12.086,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,74.313,0.029,66.188,70.125,68.75,69.063,0.0,30.328,72.0,70.0,1000.0,500.0,0.0,7.855,71.063,70.688,0.051,63.094,73.375,68.438,67.5,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.0,75.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.445,0.415,0.0,0.0,0.035,0.035,0.002,0.007,0.003,0.016
2122008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,27.383,2.248,26.885,7.213,69.463,61.661,75.861,61.321,64.322,0.0,-0.057,-0.041,20.0,20.0,9.651,9.745,5.191,54.42,73.943,73.577,84.486,44.936,57.377,45.392,-10.82,13.523,11.328,71.813,70.875,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.188,72.563,0.014,64.625,70.938,67.563,66.063,18.797,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,74.313,0.029,66.188,70.125,68.75,69.063,0.0,29.875,72.0,70.0,1000.0,500.0,0.0,7.711,71.188,70.563,0.051,62.969,73.5,68.438,67.5,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.875,75.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.317,0.489,0.0,0.0,0.035,0.035,0.001,0.007,0.005,0.015
2122008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,27.625,2.248,26.885,18.627,69.57,61.661,75.861,61.321,64.322,0.0,-0.057,-0.041,20.0,20.0,9.623,9.745,5.126,54.42,73.943,73.577,84.56,45.009,57.481,45.392,-10.82,13.5,11.32,71.938,71.0,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.188,72.563,0.014,64.625,70.938,67.563,66.063,18.875,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,74.125,0.029,66.125,70.188,68.75,68.938,0.0,29.359,72.0,70.0,1000.0,500.0,0.0,7.578,71.188,70.563,0.051,62.969,73.563,68.375,67.5,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.75,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.319,0.414,0.0,0.0,0.035,0.035,0.001,0.007,0.005,0.016
2122008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,26.367,2.248,21.612,6.536,69.57,61.767,75.861,61.321,64.322,0.0,-0.057,-0.041,20.0,20.0,9.623,9.745,5.068,54.42,74.017,73.684,84.486,45.083,57.377,45.392,-10.82,13.5,11.32,71.938,71.063,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.188,72.563,0.014,64.625,70.875,67.563,66.063,18.984,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,74.0,0.029,66.188,70.125,68.813,68.938,0.0,28.891,72.0,70.0,1000.0,500.0,0.0,7.625,71.188,70.688,0.051,62.969,73.625,68.375,67.375,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.688,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.66,0.336,0.0,0.0,0.034,0.035,0.001,0.007,0.004,0.015
2122008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.324,0.0,80.0,65.0,1.4,27.438,2.248,21.612,16.513,69.57,61.767,75.966,61.321,64.322,0.0,-0.054,-0.041,20.0,20.0,9.595,9.745,5.068,54.635,74.017,73.684,84.486,45.083,57.377,45.392,-10.82,13.5,11.32,71.938,71.0,70.438,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.313,72.688,0.014,64.625,70.938,67.438,66.125,19.094,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,74.125,0.029,66.125,70.125,68.75,68.938,0.0,28.297,72.0,70.0,1000.0,500.0,0.0,8.578,71.063,70.563,0.051,62.969,73.688,68.25,67.313,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.5,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.66,0.335,0.0,0.0,0.034,0.035,0.001,0.006,0.004,0.015
2122008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,28.141,2.248,23.37,9.917,69.57,61.873,75.861,61.321,64.429,0.0,-0.054,-0.041,20.0,20.0,9.595,9.773,5.042,54.635,73.943,73.684,84.412,45.009,57.481,45.319,-10.82,13.508,11.297,71.938,71.0,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.188,72.563,0.014,64.625,71.0,67.438,66.063,19.203,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,73.938,0.029,66.125,70.125,68.813,68.75,0.0,27.953,72.0,70.0,1000.0,500.0,0.0,7.059,71.063,70.563,0.051,62.969,73.75,68.125,67.313,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.25,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.445,0.333,0.0,0.0,0.035,0.035,0.001,0.006,0.004,0.014
2122008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,27.516,2.248,25.128,9.764,69.57,61.873,75.966,61.427,64.322,0.0,-0.057,-0.041,20.0,20.0,9.595,9.801,5.042,54.85,74.017,73.577,84.486,45.083,57.377,45.465,-10.82,13.492,11.297,71.938,71.0,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.188,72.563,0.014,64.625,70.938,67.438,66.125,19.328,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,73.813,0.029,66.125,70.063,68.813,68.938,0.0,27.344,72.0,70.0,1000.0,500.0,0.0,8.031,71.063,70.563,0.051,62.969,73.813,68.125,67.125,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.25,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.262,0.415,0.0,0.0,0.035,0.036,0.001,0.007,0.004,0.015
2122008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,26.703,2.248,23.37,6.695,69.463,61.873,75.966,61.427,64.429,0.0,-0.057,-0.041,20.0,20.0,9.623,9.829,5.042,54.85,73.943,73.684,84.265,45.009,57.377,45.392,-10.82,13.484,11.297,71.938,70.938,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.516,73.313,72.563,0.014,64.625,71.063,67.438,66.063,19.453,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,73.75,0.029,66.125,70.125,68.813,68.75,0.0,26.906,72.0,70.0,1000.0,500.0,0.0,8.258,71.063,70.563,0.047,62.969,73.813,68.125,67.125,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.188,74.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.438,0.417,0.0,0.0,0.035,0.036,0.002,0.006,0.003,0.015
2122008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,26.617,2.248,25.128,3.992,69.678,61.873,75.966,61.427,64.429,0.0,-0.057,-0.041,20.0,20.0,9.595,9.829,5.042,54.957,73.943,73.577,84.265,45.009,57.377,45.392,-10.82,13.477,11.281,71.938,70.938,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.188,72.563,0.014,64.563,71.0,67.438,66.063,19.578,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,73.75,0.029,65.938,70.063,69.0,68.75,0.0,26.359,72.0,70.0,1000.0,500.0,0.0,8.352,71.063,70.563,0.051,62.875,73.875,68.125,67.125,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.063,74.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.31,0.416,0.0,0.0,0.035,0.035,0.001,0.006,0.004,0.014
2122008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,29.734,2.248,26.885,8.967,69.678,61.979,76.071,61.427,64.429,0.0,-0.057,-0.041,20.0,20.0,9.595,9.801,5.068,54.957,73.943,73.577,84.191,45.083,57.377,45.392,-10.82,13.461,11.281,71.813,70.938,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.766,73.313,72.563,0.014,64.563,70.813,67.313,66.063,22.438,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,73.563,0.029,65.938,70.063,68.813,68.75,0.0,25.719,72.0,70.0,1000.0,500.0,0.0,8.656,71.063,70.563,0.051,62.875,73.875,68.125,67.0,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.308,0.337,0.0,0.0,0.035,0.035,0.002,0.006,0.004,0.014
2122008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.383,0.0,80.0,65.0,1.4,27.68,2.248,23.37,7.444,69.57,61.979,75.966,61.533,64.429,0.0,-0.057,-0.041,20.0,20.0,9.567,9.773,5.074,54.957,74.017,73.684,84.338,45.083,57.377,45.465,-10.82,13.453,11.273,71.938,70.938,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.563,73.188,72.563,0.014,64.563,70.75,67.313,66.063,22.578,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,73.563,0.029,65.938,70.125,68.813,68.75,0.0,25.281,72.0,70.0,1000.0,500.0,0.0,8.188,70.875,70.563,0.051,62.969,73.875,68.25,67.0,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.651,0.416,0.0,0.0,0.034,0.036,0.001,0.005,0.002,0.013
2122008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,27.023,2.248,28.641,9.583,69.678,62.085,76.071,61.638,64.536,0.0,-0.057,-0.041,20.0,20.0,9.567,9.745,5.068,55.172,73.943,73.684,84.117,45.083,57.377,45.465,-10.82,13.445,11.266,71.938,71.0,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.188,72.563,0.014,64.563,70.625,67.313,66.063,22.719,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,73.563,0.029,65.813,70.125,68.813,68.75,0.0,24.828,72.0,70.0,1000.0,500.0,0.0,8.094,71.063,70.563,0.051,62.875,73.938,68.375,67.0,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.432,0.415,0.0,0.0,0.034,0.035,0.001,0.005,0.004,0.015
2122008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,28.781,2.248,26.885,9.143,69.678,61.979,75.966,61.638,64.429,0.0,-0.057,-0.041,20.0,20.0,9.567,9.745,5.042,55.279,73.943,73.577,84.265,45.083,57.377,45.465,-10.82,13.438,11.25,71.938,70.875,70.438,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.188,72.563,0.014,64.563,70.625,67.313,65.938,22.859,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,73.438,0.029,65.938,70.125,68.813,68.688,0.0,24.078,72.0,70.0,1000.0,500.0,0.0,9.695,71.063,70.563,0.051,62.875,73.813,68.375,67.0,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.592,0.418,0.0,0.0,0.035,0.036,0.001,0.006,0.004,0.014
2122008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,28.5,2.248,28.641,9.485,69.678,62.085,75.966,61.638,64.536,0.0,-0.057,-0.041,20.0,20.0,9.567,9.745,5.016,55.279,73.943,73.577,84.265,45.156,57.377,45.465,-10.82,13.438,11.266,71.813,70.688,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.563,73.188,72.563,0.014,64.438,70.688,67.313,65.938,26.906,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,73.313,0.029,65.938,70.125,69.0,68.688,0.0,23.594,72.0,70.0,1000.0,500.0,0.0,8.688,71.063,70.5,0.051,62.875,73.813,68.375,67.0,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.31,0.338,0.0,0.0,0.035,0.035,0.001,0.006,0.004,0.014
2122008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,29.523,2.248,26.885,10.99,69.786,62.085,76.071,61.638,64.536,0.0,-0.057,-0.041,20.0,20.0,9.538,9.717,4.99,55.387,73.943,73.577,84.265,45.156,57.377,45.465,-10.82,13.414,11.25,71.938,70.688,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.5,73.188,72.563,0.014,64.563,70.75,67.313,65.938,27.063,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,73.313,0.029,65.813,70.063,68.813,68.688,0.0,22.953,72.0,70.0,1000.0,500.0,0.0,8.953,71.063,70.563,0.051,62.875,73.75,68.438,67.125,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.31,0.339,0.0,0.0,0.035,0.035,0.001,0.005,0.004,0.015
2122008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,29.898,2.248,30.397,18.519,69.678,62.085,75.966,61.638,64.429,0.0,-0.057,-0.045,20.0,20.0,9.538,9.717,5.016,55.387,73.943,73.577,84.191,45.083,57.481,45.465,-10.82,13.414,11.242,71.938,70.688,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.188,72.563,0.014,64.563,70.813,67.313,65.938,23.313,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,73.188,0.029,65.813,70.125,68.813,68.688,0.0,22.172,72.0,70.0,1000.0,500.0,0.0,10.32,70.875,70.5,0.051,62.688,73.688,68.438,67.125,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.308,0.412,0.0,0.0,0.034,0.035,0.001,0.005,0.003,0.014
2122008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,29.586,2.248,26.885,12.237,69.786,62.085,75.966,61.638,64.643,0.0,-0.057,-0.041,20.0,20.0,9.51,9.745,4.977,55.494,73.943,73.577,84.043,45.083,57.481,45.465,-10.82,13.398,11.234,71.938,70.688,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,73.188,72.563,0.014,64.438,70.875,67.313,65.938,27.406,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,73.188,0.029,65.813,70.063,68.813,68.563,0.0,21.672,72.0,70.0,1000.0,500.0,0.0,9.789,70.875,70.5,0.051,62.875,73.688,68.625,67.125,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.58,0.413,0.0,0.0,0.034,0.035,0.001,0.005,0.003,0.014
2122008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,29.586,2.248,28.641,17.864,69.678,62.191,75.966,61.744,64.536,0.0,-0.054,-0.041,20.0,20.0,9.538,9.717,4.964,55.601,74.017,73.577,84.191,45.083,57.481,45.465,-10.82,13.391,11.227,71.938,70.688,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.547,73.188,72.563,0.014,64.438,70.875,67.313,65.938,27.578,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,73.063,0.029,65.938,70.063,69.0,68.563,0.0,20.938,72.0,70.0,1000.0,500.0,0.0,10.578,70.875,70.5,0.051,62.875,73.688,68.438,67.0,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.254,0.413,0.0,0.0,0.035,0.035,0.001,0.005,0.003,0.014
2122008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,30.008,2.248,28.641,11.573,69.786,62.191,75.966,61.744,64.643,0.0,-0.057,-0.041,20.0,20.0,9.538,9.717,4.938,55.601,73.943,73.577,84.191,45.156,57.377,45.538,-10.82,13.391,11.219,71.938,70.75,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.188,72.563,0.014,64.438,70.938,67.313,65.938,27.766,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,72.938,0.029,65.813,70.125,69.0,68.688,0.0,20.344,72.0,70.0,1000.0,500.0,0.0,9.898,70.875,70.5,0.051,62.688,73.75,68.438,66.875,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.0,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.588,0.421,0.0,0.0,0.035,0.035,0.001,0.005,0.003,0.014
2122008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,29.352,2.248,26.885,10.091,69.893,62.191,75.966,61.744,64.643,0.0,-0.057,-0.041,20.0,20.0,9.51,9.717,4.938,55.709,73.943,73.577,84.117,45.156,57.481,45.538,-10.82,13.375,11.219,71.938,70.75,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.313,72.563,0.014,64.438,70.938,67.25,65.938,27.938,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,72.938,0.029,65.75,70.0,69.0,68.563,0.0,19.734,72.0,70.0,1000.0,500.0,0.0,9.844,70.875,70.5,0.051,62.688,73.75,68.438,67.0,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.0,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.306,0.415,0.0,0.0,0.035,0.036,0.002,0.005,0.003,0.014
2122008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,27.133,2.248,26.885,10.66,69.786,62.297,75.966,61.744,64.643,0.0,-0.057,-0.041,20.0,20.0,9.51,9.717,4.951,55.816,73.943,73.684,84.117,45.156,57.481,45.538,-10.82,13.391,11.203,71.938,70.875,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.188,72.563,0.014,64.438,70.875,67.313,65.938,28.125,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,72.813,0.029,65.813,70.063,69.0,68.438,0.0,19.063,72.0,70.0,1000.0,500.0,0.0,10.719,70.875,70.5,0.051,62.688,73.813,68.438,66.875,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.825,0.416,0.0,0.0,0.035,0.036,0.001,0.005,0.003,0.015
2122008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.31,0.0,80.0,65.0,1.4,30.445,2.248,28.641,8.096,69.786,62.191,75.966,61.638,64.643,0.0,-0.057,-0.045,20.0,20.0,9.51,9.717,4.964,55.816,74.017,73.577,84.117,45.229,57.586,45.538,-10.82,13.375,11.203,71.813,70.938,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.188,72.5,0.014,64.375,70.875,67.125,65.875,31.172,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,72.813,0.029,65.813,70.0,69.0,68.438,0.0,18.328,72.0,70.0,1000.0,500.0,0.0,10.883,70.875,70.375,0.051,62.688,73.875,68.438,66.875,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.482,0.333,0.0,0.0,0.035,0.035,0.001,0.004,0.004,0.014
2122008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,30.813,2.248,30.397,13.235,69.893,62.297,76.071,61.849,64.643,0.0,-0.054,-0.041,20.0,20.0,9.51,9.717,4.964,55.924,74.017,73.471,84.117,45.229,57.481,45.538,-10.82,13.367,11.195,71.938,71.0,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.188,72.563,0.014,64.438,70.875,67.25,65.938,28.5,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,72.813,0.029,65.813,70.0,69.0,68.563,0.0,17.766,72.0,70.0,1000.0,500.0,0.0,10.125,70.875,70.5,0.051,62.688,73.813,68.438,66.875,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.388,0.338,0.0,0.0,0.035,0.035,0.001,0.004,0.003,0.014
2122008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,29.688,2.248,26.885,11.637,69.893,62.297,76.071,61.849,64.75,0.0,-0.057,-0.045,20.0,20.0,9.51,9.689,4.964,55.924,74.017,73.577,84.117,45.229,57.481,45.465,-10.82,13.359,11.203,71.938,71.0,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.188,72.563,0.014,64.438,70.875,67.25,65.938,28.688,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,72.75,0.029,65.75,70.063,69.0,68.563,0.0,17.219,72.0,70.0,1000.0,500.0,0.0,9.617,70.75,70.563,0.051,62.688,73.875,68.375,66.875,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.482,0.259,0.0,0.0,0.034,0.035,0.001,0.004,0.001,0.014
2122008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,29.984,2.248,26.885,17.098,69.786,62.403,75.966,61.849,64.643,0.0,-0.057,-0.045,20.0,20.0,9.482,9.717,5.016,55.924,74.017,73.471,84.043,45.156,57.481,45.538,-10.82,13.359,11.188,71.813,71.0,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.516,73.188,72.5,0.014,64.375,70.813,67.25,65.875,31.734,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,72.75,0.029,65.75,70.0,69.0,68.563,0.0,16.516,72.0,70.0,1000.0,500.0,0.0,10.141,70.75,70.375,0.051,62.594,73.875,68.625,66.875,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,73.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.202,0.417,0.0,0.0,0.035,0.035,0.001,0.003,0.003,0.015
2122008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,30.469,2.248,30.397,13.823,69.786,62.403,76.071,61.849,64.643,0.0,-0.057,-0.041,20.0,20.0,9.482,9.717,4.977,55.924,73.943,73.577,83.969,45.229,57.481,45.61,-10.82,13.352,11.18,71.938,71.063,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.188,72.5,0.014,64.375,70.938,67.25,65.875,31.938,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,72.75,0.029,65.75,70.063,69.0,68.438,0.0,15.789,72.0,70.0,1000.0,500.0,0.0,10.453,70.75,70.375,0.051,62.688,73.938,68.625,66.875,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.301,0.416,0.0,0.0,0.035,0.035,0.001,0.003,0.003,0.015
2122008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,29.164,2.248,23.37,11.787,69.893,62.403,76.071,61.955,64.75,0.0,-0.054,-0.041,20.0,20.0,9.482,9.689,4.938,56.139,73.943,73.471,83.895,45.156,57.481,45.465,-10.82,13.352,11.18,71.938,71.063,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.547,73.188,72.563,0.014,64.375,70.938,67.25,65.875,32.125,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,72.625,0.029,65.625,70.063,69.0,68.438,0.0,15.125,72.0,70.0,1000.0,500.0,0.0,10.859,70.75,70.375,0.051,62.688,73.813,68.625,66.875,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,73.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.148,0.001,-0.232,0.335,0.0,0.0,0.034,0.035,0.001,0.003,0.003,0.015
2122008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.456,0.0,80.0,65.0,1.4,29.766,2.248,25.128,13.269,69.893,62.403,75.966,61.955,64.75,0.0,-0.054,-0.041,20.0,20.0,9.482,9.717,4.912,56.139,73.943,73.577,83.969,45.229,57.481,45.538,-10.82,13.344,11.172,71.813,71.125,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.672,73.063,72.5,0.014,64.375,71.0,67.25,65.875,32.344,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,72.625,0.029,65.625,70.0,69.0,68.563,0.0,14.391,72.0,70.0,1000.0,500.0,0.0,11.281,70.875,70.375,0.049,62.688,73.938,68.625,66.75,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.313,72.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.301,0.339,0.0,0.0,0.034,0.036,0.001,0.003,0.004,0.015
2122008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,30.578,2.248,26.885,5.286,70.001,62.51,75.966,61.955,64.75,0.0,-0.057,-0.045,20.0,20.0,9.482,9.689,4.886,56.246,73.943,73.577,83.969,45.229,57.481,45.538,-10.82,13.328,11.172,71.938,71.125,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.625,73.313,72.5,0.014,64.375,71.0,67.25,65.875,32.563,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,72.625,0.029,65.625,70.063,69.125,68.563,0.0,13.688,72.0,70.0,1000.0,500.0,0.0,11.398,70.75,70.375,0.051,62.594,73.938,68.625,66.875,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,72.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.575,0.337,0.0,0.0,0.035,0.035,0.002,0.002,0.003,0.014
2122008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,31.219,2.248,26.885,15.221,70.001,62.51,75.966,61.955,64.75,0.0,-0.057,-0.045,20.0,20.0,9.482,9.689,4.867,56.246,73.943,73.577,83.895,45.302,57.481,45.61,-10.82,13.313,11.18,71.938,71.125,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.547,73.313,72.563,0.014,64.375,71.125,67.125,65.875,32.75,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,72.563,0.029,65.625,70.063,69.0,68.438,0.0,12.938,72.0,70.0,1000.0,500.0,0.0,11.703,70.75,70.5,0.051,62.594,74.0,68.625,66.75,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,75.0,72.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.571,0.339,0.0,0.0,0.035,0.036,0.002,0.002,0.002,0.015
2122008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,30.945,2.248,28.641,8.006,70.001,62.51,75.966,61.955,64.857,0.0,-0.057,-0.045,20.0,20.0,9.454,9.689,4.854,56.353,73.943,73.577,83.821,45.302,57.481,45.61,-10.82,13.32,11.148,71.813,71.188,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.188,72.5,0.014,64.375,71.125,67.25,65.875,32.969,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,72.625,0.029,65.625,70.125,69.125,68.438,0.0,12.258,72.0,70.0,1000.0,500.0,0.0,11.531,70.75,70.375,0.051,62.594,73.938,68.625,66.75,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,75.0,72.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.567,0.338,0.0,0.0,0.035,0.035,0.001,0.001,0.003,0.015
2122008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,31.336,2.248,26.885,12.189,70.001,62.51,76.071,61.955,64.857,0.0,-0.057,-0.041,20.0,20.0,9.454,9.689,4.815,56.461,73.943,73.577,83.821,45.229,57.586,45.61,-10.828,13.305,11.156,71.938,71.188,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.188,72.5,0.014,64.375,71.063,67.125,65.875,33.188,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,72.625,0.029,65.625,70.125,69.0,68.438,0.0,11.516,72.0,70.0,1000.0,500.0,0.0,11.625,70.625,70.375,0.051,62.594,73.938,68.625,66.75,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.567,0.414,0.0,0.0,0.034,0.035,0.001,0.001,0.002,0.016
