DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,31.336,2.248,26.885,10.48,70.001,62.51,75.966,62.061,64.75,0.0,-0.057,-0.041,20.0,20.0,9.454,9.689,4.757,56.676,74.017,73.577,83.821,45.229,57.481,45.538,-10.82,13.305,11.148,71.813,71.25,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.188,72.5,0.014,64.375,71.188,67.125,65.875,33.375,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,72.625,0.029,65.625,70.125,69.125,68.438,0.0,10.836,72.0,70.0,1000.0,500.0,0.0,11.398,70.75,70.188,0.051,62.594,74.0,68.625,66.75,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-0.245,0.336,0.0,0.0,0.035,0.035,0.001,0.001,0.004,0.016
2122008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.07,2.248,28.641,7.744,70.001,62.51,75.966,61.955,64.857,0.0,-0.054,-0.045,20.0,20.0,9.454,9.689,4.757,56.676,74.017,73.577,83.821,45.302,57.481,45.61,-10.82,13.305,11.133,71.813,71.188,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.188,72.5,0.014,64.375,71.125,67.125,65.875,33.375,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,72.625,0.029,65.625,70.188,69.125,68.438,0.0,10.836,72.0,70.0,1000.0,500.0,0.0,11.398,70.75,70.188,0.051,62.594,74.0,68.625,66.75,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.245,0.339,0.0,0.0,0.035,0.035,0.001,0.001,0.004,0.016
2122008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.078,2.248,26.885,12.088,70.001,62.722,76.176,62.166,64.857,0.0,-0.054,-0.041,20.0,20.0,9.426,9.689,4.705,56.676,73.869,73.577,83.748,45.229,57.586,45.538,-10.82,13.297,11.133,71.813,71.188,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.188,72.5,0.014,64.375,71.063,67.125,65.875,33.375,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,72.625,0.029,65.625,70.125,69.125,68.438,0.0,10.836,72.0,70.0,1000.0,500.0,0.0,11.398,70.75,70.188,0.051,62.594,74.063,68.625,66.75,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.372,0.335,0.0,0.0,0.034,0.035,0.001,0.001,0.004,0.016
2122008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,30.93,2.248,25.128,15.671,70.109,62.616,76.071,62.166,64.857,0.0,-0.057,-0.045,20.0,20.0,9.454,9.689,4.679,56.783,73.943,73.577,83.748,45.302,57.586,45.61,-10.82,13.297,11.172,71.813,71.188,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.188,72.5,0.014,64.375,71.125,67.125,65.875,33.375,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,72.625,0.029,65.625,70.125,69.125,68.438,0.0,10.836,72.0,70.0,1000.0,500.0,0.0,11.398,70.75,70.188,0.051,62.594,74.063,68.625,66.75,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.563,0.335,0.0,0.0,0.035,0.035,0.001,0.001,0.004,0.016
2122008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,30.93,2.248,25.128,6.639,70.001,62.722,76.071,62.166,64.964,0.0,-0.054,-0.041,20.0,20.0,9.426,9.661,4.627,56.783,73.943,73.577,83.674,45.229,57.481,45.538,-10.82,13.297,11.172,71.813,71.188,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.188,72.5,0.014,64.375,71.125,67.125,65.875,33.375,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,72.625,0.029,65.625,70.125,69.125,68.438,0.0,10.836,72.0,70.0,1000.0,500.0,0.0,11.398,70.75,70.188,0.051,62.594,74.063,68.625,66.75,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.292,0.338,0.0,0.0,0.034,0.035,0.001,0.001,0.004,0.016
2122008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,30.93,2.248,26.885,5.283,70.109,62.722,76.176,62.166,64.964,0.0,-0.054,-0.041,20.0,20.0,9.426,9.689,4.588,56.783,73.943,73.577,83.748,45.302,57.481,45.683,-10.82,13.273,11.133,71.813,71.188,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.188,72.5,0.014,64.375,71.0,67.125,65.875,33.375,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,72.625,0.029,65.625,70.188,69.125,68.438,0.0,10.836,72.0,70.0,1000.0,500.0,0.0,11.398,70.75,70.188,0.051,62.594,74.125,68.625,66.75,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.563,0.419,0.0,0.0,0.035,0.035,0.001,0.001,0.004,0.016
2122008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,30.93,2.248,23.37,20.973,70.001,62.722,76.071,62.166,64.964,0.0,-0.057,-0.041,20.0,20.0,9.426,9.689,4.549,56.89,74.017,73.577,83.674,45.302,57.586,45.61,-10.82,13.273,11.156,71.813,71.188,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.188,72.5,0.014,64.375,71.063,67.125,65.875,33.375,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,72.625,0.029,65.625,70.125,69.125,68.438,0.0,10.836,72.0,70.0,1000.0,500.0,0.0,11.398,70.75,70.188,0.051,62.594,74.125,68.625,66.75,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,0.001,-0.461,0.334,0.0,0.0,0.035,0.035,0.001,0.001,0.004,0.016
2122008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,30.773,2.248,25.128,8.829,70.109,62.722,76.071,62.166,64.964,0.0,-0.054,-0.045,20.0,20.0,9.398,9.661,4.51,56.89,74.017,73.577,83.6,45.302,57.586,45.61,-10.82,13.273,11.18,71.813,71.125,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.188,72.5,0.014,64.375,71.063,67.125,65.875,33.375,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,72.625,0.029,65.625,70.188,69.125,68.438,0.0,10.836,72.0,70.0,1000.0,500.0,0.0,11.398,70.75,70.188,0.051,62.594,74.125,68.625,66.75,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.457,0.337,0.0,0.0,0.035,0.035,0.001,0.001,0.004,0.016
2122008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,30.773,2.248,23.37,15.595,70.109,62.722,76.071,62.272,64.964,0.0,-0.054,-0.041,20.0,20.0,9.426,9.661,4.478,56.998,73.943,73.577,83.6,45.302,57.586,45.683,-10.82,13.266,11.156,71.813,71.188,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.188,72.5,0.014,64.375,71.063,67.125,65.875,33.375,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,72.625,0.029,65.625,70.125,69.125,68.438,0.0,10.836,72.0,70.0,1000.0,500.0,0.0,11.398,70.75,70.188,0.051,62.594,74.063,68.625,66.75,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.29,0.415,0.0,0.0,0.034,0.035,0.001,0.001,0.004,0.016
2122008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,30.773,2.248,23.37,19.513,70.109,62.722,76.176,62.272,64.964,0.0,-0.054,-0.045,20.0,20.0,9.426,9.661,4.452,56.998,73.943,73.577,83.6,45.302,57.69,45.61,-10.82,13.258,11.172,71.813,71.125,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.188,72.5,0.014,64.375,71.063,67.125,65.875,33.375,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,72.625,0.029,65.625,70.188,69.125,68.438,0.0,10.836,72.0,70.0,1000.0,500.0,0.0,11.398,70.75,70.188,0.051,62.594,74.125,68.625,66.75,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.554,0.333,0.0,0.0,0.035,0.035,0.001,0.001,0.004,0.016
2122008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,30.773,2.248,28.641,17.158,70.109,62.828,76.176,62.272,64.964,0.0,-0.054,-0.041,20.0,20.0,9.398,9.661,4.426,56.998,73.943,73.577,83.6,45.376,57.586,45.61,-10.82,13.258,11.156,71.813,71.125,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.188,72.5,0.014,64.375,71.063,67.125,65.875,33.375,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,72.625,0.029,65.625,70.125,69.125,68.438,0.0,10.836,72.0,70.0,1000.0,500.0,0.0,11.398,70.75,70.188,0.051,62.594,74.125,68.625,66.75,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.29,0.257,0.0,0.0,0.035,0.035,0.001,0.001,0.004,0.016
2122008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,30.203,2.248,23.37,18.214,70.109,62.828,76.176,62.272,64.964,0.0,-0.054,-0.045,20.0,20.0,9.426,9.689,4.335,57.213,73.943,73.577,83.526,45.376,57.69,45.683,-10.82,13.258,11.172,71.813,71.125,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.703,73.188,72.5,0.014,64.063,70.938,66.938,65.875,46.375,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,103.313,94.063,0.399,65.313,70.063,69.25,68.313,100.0,3.402,72.0,70.0,1000.0,500.0,0.0,10.602,109.438,107.375,3.391,62.531,74.125,68.375,66.625,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,95.438,94.938,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.55,0.334,0.0,0.0,0.035,0.035,0.001,0.535,1.013,0.263
2122008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,30.891,2.248,21.612,27.488,70.109,62.828,76.176,62.378,64.964,0.0,-0.054,-0.045,20.0,20.0,9.398,9.661,4.335,57.213,73.943,73.577,83.526,45.302,57.586,45.683,-10.82,13.234,11.172,71.813,71.125,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.516,73.063,72.5,0.014,64.063,71.0,66.938,65.875,46.688,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,109.5,99.438,0.396,65.313,70.063,69.25,68.313,100.0,2.598,72.0,70.0,1000.0,500.0,0.0,11.313,114.688,113.375,3.393,62.531,74.25,68.25,66.375,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,108.875,107.438,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.288,0.414,0.0,0.0,0.035,0.035,0.001,0.577,0.644,0.753
2122008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,30.891,2.248,25.128,12.553,70.216,62.828,76.176,62.378,64.964,0.0,-0.054,-0.045,20.0,20.0,9.398,9.661,4.322,57.105,74.017,73.577,83.526,45.376,57.586,45.683,-10.82,13.234,11.172,71.813,71.063,70.688,71.563,0.0,35.625,72.0,70.0,1000.0,500.0,0.001,19.688,73.063,72.5,0.014,64.063,71.0,67.125,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.813,110.25,3.307,65.5,70.063,69.313,68.313,100.0,77.938,72.0,70.0,1000.0,500.0,0.0,11.281,117.438,116.5,3.361,62.531,74.25,68.125,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.313,113.25,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.454,0.338,0.0,0.0,0.034,0.035,0.001,2.182,0.455,0.555
2122008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,31.0,2.248,21.612,20.383,70.109,62.828,76.176,62.378,65.071,0.0,-0.054,-0.041,20.0,20.0,9.398,9.689,4.284,57.213,73.869,73.577,83.452,45.302,57.586,45.61,-10.82,13.227,11.156,71.813,71.0,70.875,71.563,0.0,50.781,72.0,70.0,1000.0,500.0,0.001,19.625,73.188,72.5,0.014,64.063,71.063,67.125,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,113.75,113.438,3.324,65.313,70.125,69.25,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.398,116.25,116.75,3.373,62.531,74.25,68.125,66.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.5,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.361,0.337,0.0,0.0,0.034,0.035,0.001,0.15,-0.244,0.423
2122008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.368,0.0,80.0,65.0,1.4,30.875,2.248,25.128,18.595,70.216,62.934,76.281,62.378,65.071,0.0,-0.054,-0.041,20.0,20.0,9.398,9.689,4.271,57.213,74.017,73.577,83.526,45.302,57.481,45.683,-10.82,13.234,11.156,71.75,71.0,70.688,71.563,0.0,62.969,72.0,70.0,1000.0,500.0,0.001,19.5,73.063,72.5,0.014,64.063,71.0,67.125,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,113.875,112.813,3.314,65.313,70.125,69.25,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.547,112.188,112.75,3.361,62.531,74.25,68.125,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.5,3.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.454,0.418,0.0,0.0,0.034,0.036,0.001,0.509,-0.273,0.098
2122008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.102,2.248,23.37,12.003,70.216,62.934,76.176,62.378,65.071,0.0,-0.054,-0.041,20.0,20.0,9.398,9.689,4.245,57.213,73.943,73.577,83.452,45.302,57.586,45.683,-10.82,13.234,11.172,71.813,71.0,70.563,71.688,0.0,76.438,72.0,70.0,1000.0,500.0,0.001,19.734,73.188,72.5,0.014,64.063,71.063,67.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.875,115.313,3.332,65.313,70.063,69.25,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.477,116.813,114.938,3.377,62.531,74.25,68.063,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.5,112.313,3.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.286,0.416,0.0,0.0,0.034,0.035,0.001,-0.211,0.915,0.097
2122008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,31.313,2.248,28.641,16.961,70.216,62.934,76.176,62.483,65.071,0.0,-0.054,-0.045,20.0,20.0,9.37,9.689,4.232,57.213,73.943,73.79,83.452,45.302,57.481,45.683,-10.82,13.227,11.148,71.813,71.0,70.688,71.563,0.0,90.25,72.0,70.0,1000.0,500.0,0.001,19.969,73.063,72.5,0.014,64.063,71.0,67.313,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,113.0,111.688,3.328,65.313,70.063,69.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.617,110.625,112.5,3.363,62.531,74.25,68.063,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,114.688,3.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.684,0.422,0.0,0.0,0.035,0.035,0.001,0.632,-0.913,0.746
2122008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.336,2.248,26.885,15.836,70.324,62.934,76.176,62.483,65.071,0.0,-0.054,-0.041,20.0,20.0,9.398,9.689,4.206,57.213,73.943,73.577,83.452,45.376,57.586,45.61,-10.82,13.25,11.156,71.813,71.063,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.188,72.25,0.014,63.938,70.938,67.313,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.324,65.188,70.125,69.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.336,116.438,114.063,3.373,62.438,74.188,68.063,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.625,112.188,3.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.286,0.257,0.0,0.0,0.035,0.036,0.002,0.06,1.158,-0.292
2122008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.471,0.0,80.0,65.0,1.4,31.32,2.248,23.37,24.852,70.324,63.04,76.281,62.483,65.071,0.0,-0.054,-0.041,20.0,20.0,9.398,9.661,4.219,57.428,73.943,73.79,83.378,45.376,57.586,45.61,-10.82,13.234,11.156,71.813,71.125,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,73.188,72.5,0.014,63.938,70.75,67.563,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.563,3.324,65.313,70.125,69.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.727,117.313,118.0,3.361,62.438,74.313,68.063,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,114.063,3.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-1.295,0.258,0.0,0.0,0.034,0.035,0.001,0.18,-0.334,0.842
2122008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,31.484,2.248,26.885,17.092,70.324,63.04,76.281,62.589,65.071,0.0,-0.054,-0.045,20.0,20.0,9.37,9.661,4.206,57.428,73.943,73.684,83.452,45.376,57.586,45.683,-10.82,13.234,11.141,71.813,71.188,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,73.188,72.5,0.014,64.063,70.688,67.688,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,118.438,3.324,65.313,70.125,69.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.859,117.188,116.5,3.361,62.531,74.5,68.063,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.688,3.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.771,0.337,0.0,0.0,0.034,0.035,0.001,0.3,0.334,0.065
2122008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,31.969,2.248,23.37,11.057,70.324,63.04,76.281,62.483,65.178,0.0,-0.054,-0.045,20.0,20.0,9.37,9.661,4.199,57.428,73.943,73.471,83.452,45.376,57.481,45.756,-10.82,13.234,11.148,71.813,71.25,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.188,72.5,0.014,63.938,70.625,67.938,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.375,3.316,65.188,70.188,69.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.516,119.938,119.688,3.369,62.438,74.563,68.063,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.0,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.222,0.42,0.0,0.0,0.035,0.035,0.001,-0.09,0.122,0.517
2122008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.195,2.248,25.128,7.044,70.324,63.146,76.281,62.589,65.178,0.0,-0.057,-0.041,20.0,20.0,9.37,9.661,4.173,57.428,73.943,73.577,83.452,45.449,57.586,45.756,-10.82,13.227,11.156,71.813,71.188,70.563,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.859,73.188,72.5,0.014,63.938,70.625,68.063,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,116.625,3.316,65.188,70.25,69.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.75,115.813,116.75,3.361,62.438,74.688,67.813,66.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.188,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.286,0.34,0.0,0.0,0.035,0.036,0.001,0.389,-0.455,0.258
2122008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,31.609,2.248,26.885,11.37,70.324,63.04,76.281,62.589,65.071,0.0,-0.054,-0.045,20.0,20.0,9.37,9.633,4.109,57.535,73.943,73.577,83.378,45.376,57.586,45.756,-10.82,13.219,11.141,71.813,71.188,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.063,72.5,0.014,63.938,70.688,68.125,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.313,120.188,3.32,65.188,70.188,69.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.984,119.563,118.188,3.367,62.438,74.625,67.813,66.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.188,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.541,0.416,0.0,0.0,0.035,0.036,0.001,0.06,0.668,0.065
2122008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,31.961,2.248,26.885,17.963,70.431,63.146,76.281,62.589,65.178,0.0,-0.054,-0.045,20.0,20.0,9.37,9.661,4.122,57.535,73.943,73.577,83.378,45.302,57.795,45.756,-10.82,13.234,11.148,71.938,71.188,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.703,73.188,72.5,0.014,63.938,70.688,68.313,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.375,3.324,65.063,70.25,69.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.984,119.563,120.063,3.363,62.438,74.75,67.813,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,117.688,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.284,0.486,0.0,0.0,0.035,0.035,0.001,0.09,-0.243,0.582
2122008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.18,2.248,25.128,10.016,70.324,63.146,76.281,62.589,65.178,0.0,-0.054,-0.045,20.0,20.0,9.37,9.661,4.122,57.642,73.943,73.577,83.452,45.376,57.69,45.756,-10.82,13.227,11.133,71.75,71.188,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.063,72.25,0.014,63.938,70.75,68.438,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.316,65.188,70.313,69.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.25,116.875,117.063,3.377,62.438,74.75,67.813,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.875,119.625,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.286,0.412,0.0,0.0,0.035,0.036,0.002,0.03,-0.092,0.129
2122008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,31.594,2.248,26.885,20.89,70.431,63.146,76.281,62.695,65.286,0.0,-0.054,-0.045,20.0,20.0,9.342,9.661,4.135,57.75,73.943,73.577,83.378,45.449,57.69,45.756,-10.82,13.227,11.133,71.813,71.125,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.734,73.063,72.5,0.014,63.938,70.75,68.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.324,65.188,70.25,69.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.008,116.438,116.063,3.361,62.438,74.75,67.813,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.938,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.284,0.337,0.0,0.0,0.035,0.035,0.001,0.0,0.182,0.096
2122008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,31.594,2.248,25.128,6.339,70.324,63.146,76.281,62.695,65.178,0.0,-0.054,-0.041,20.0,20.0,9.37,9.661,4.083,57.642,73.943,73.471,83.452,45.449,57.795,45.756,-10.82,13.219,11.133,71.813,71.125,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.188,72.5,0.014,63.938,70.75,68.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.324,65.188,70.25,69.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.484,116.875,116.75,3.361,62.438,74.75,67.813,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.813,3.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.423,0.332,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.259
2122008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,31.75,2.248,23.37,13.367,70.431,63.252,76.281,62.695,65.178,0.0,-0.054,-0.041,20.0,20.0,9.342,9.661,4.044,57.642,73.943,73.471,83.378,45.449,57.795,45.756,-10.82,13.203,11.141,71.813,71.063,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.672,73.063,72.5,0.014,63.938,70.75,68.75,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.563,3.314,65.063,70.25,69.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.914,116.438,116.5,3.363,62.438,74.75,67.813,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.375,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.22,0.333,0.0,0.0,0.035,0.035,0.001,0.09,-0.03,0.162
2122008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,30.383,2.248,21.612,11.285,70.431,63.252,76.387,62.695,65.286,0.0,-0.054,-0.045,20.0,20.0,9.37,9.661,4.031,57.857,73.943,73.684,83.378,45.376,57.69,45.756,-10.82,13.219,11.133,71.938,71.063,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.766,73.188,72.5,0.014,63.938,70.75,68.938,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.25,3.324,65.063,70.25,69.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.305,116.813,116.25,3.373,62.25,74.625,67.813,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.188,3.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.765,0.413,0.0,0.0,0.035,0.036,0.001,0.12,0.274,0.161
2122008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.412,0.0,80.0,65.0,1.4,31.203,2.248,25.128,11.808,70.431,63.252,76.281,62.695,65.286,0.0,-0.054,-0.041,20.0,20.0,9.342,9.661,4.018,57.857,73.943,73.577,83.452,45.376,57.586,45.756,-10.828,13.211,11.133,71.813,71.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.625,73.063,72.5,0.014,63.844,70.75,68.938,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.322,65.063,70.313,69.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.453,117.5,117.313,3.361,62.25,74.625,67.813,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.0,3.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.546,0.417,0.0,0.0,0.034,0.036,0.001,-0.03,0.091,0.324
2122008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,31.43,2.248,28.641,13.026,70.324,63.252,76.387,62.8,65.286,0.0,-0.054,-0.045,20.0,20.0,9.342,9.661,4.031,57.75,74.017,73.577,83.452,45.376,57.69,45.756,-10.82,13.211,11.133,71.813,71.0,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.781,73.188,72.25,0.014,63.844,70.75,69.063,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.32,65.063,70.313,69.313,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.891,117.063,117.0,3.369,62.438,74.5,67.813,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.0,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.45,0.413,0.0,0.0,0.035,0.035,0.002,0.12,0.031,0.259
2122008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,31.727,2.248,25.128,18.974,70.431,63.252,76.281,62.8,65.286,0.0,-0.054,-0.041,20.0,20.0,9.342,9.661,4.057,57.965,73.943,73.577,83.304,45.449,57.69,45.683,-10.82,13.203,11.133,71.813,71.0,70.563,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.188,72.5,0.014,63.844,70.813,69.188,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,115.938,3.314,65.063,70.313,69.313,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.898,115.875,116.188,3.367,62.25,74.375,67.813,66.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.537,0.256,0.0,0.0,0.035,0.035,0.001,0.149,-0.152,0.226
2122008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,32.07,2.248,26.885,8.818,70.431,63.252,76.281,62.8,65.286,0.0,-0.054,-0.045,20.0,20.0,9.342,9.661,4.07,58.072,73.943,73.471,83.378,45.449,57.69,45.756,-10.82,13.211,11.117,71.813,71.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.063,72.25,0.014,63.844,70.813,69.188,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.316,65.063,70.25,69.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.375,115.813,115.688,3.369,62.25,74.188,67.813,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.22,0.336,0.0,0.0,0.035,0.036,0.002,0.12,0.061,0.161
2122008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.75,2.248,32.152,14.261,70.431,63.358,76.387,62.8,65.393,0.0,-0.054,-0.041,20.0,20.0,9.314,9.633,4.083,58.072,73.943,73.471,83.378,45.376,57.69,45.756,-10.82,13.203,11.117,71.813,70.938,70.563,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.094,73.188,72.5,0.014,63.844,70.875,69.313,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.563,3.314,65.188,70.25,69.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.43,115.688,115.563,3.359,62.094,74.063,67.813,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.313,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.22,0.415,0.0,0.0,0.035,0.036,0.001,0.239,0.061,0.258
2122008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,31.945,2.248,28.641,9.668,70.431,63.252,76.176,62.695,65.393,0.0,-0.054,-0.041,20.0,20.0,9.314,9.633,4.083,58.072,73.943,73.577,83.378,45.449,57.69,45.829,-10.82,13.18,11.117,71.813,70.875,70.563,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.125,73.188,72.25,0.014,63.844,70.938,69.563,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.688,3.32,65.063,70.25,69.25,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.813,115.625,115.438,3.369,62.25,74.0,68.063,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.25,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.541,0.418,0.0,0.0,0.035,0.036,0.002,0.21,0.091,0.226
2122008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.945,2.248,32.152,33.249,70.431,63.358,76.281,62.8,65.393,0.0,-0.054,-0.045,20.0,20.0,9.314,9.633,4.083,58.179,73.943,73.471,83.378,45.376,57.586,45.829,-10.82,13.172,11.109,71.813,70.813,70.563,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.031,73.188,72.5,0.014,63.813,70.938,69.75,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,115.938,3.316,65.063,70.25,69.313,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.805,115.875,115.688,3.369,62.094,73.875,68.063,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.063,3.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.22,0.498,0.0,0.0,0.035,0.036,0.001,0.18,0.091,0.226
2122008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,31.922,2.248,30.397,37.935,70.431,63.464,76.281,62.906,65.393,0.0,-0.054,-0.045,20.0,20.0,9.314,9.633,4.096,58.287,73.943,73.471,83.378,45.522,57.586,45.829,-10.82,13.172,11.102,71.813,70.75,70.563,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.141,73.188,72.25,0.014,63.844,71.0,69.875,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.813,3.318,65.0,70.313,69.25,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.586,115.875,115.875,3.373,62.25,73.75,68.063,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.375,3.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.22,0.341,0.0,0.0,0.035,0.035,0.002,0.15,0.0,0.226
2122008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,31.82,2.248,26.885,22.714,70.539,63.358,76.281,62.906,65.393,0.0,-0.054,-0.045,20.0,20.0,9.314,9.633,4.07,58.394,73.943,73.684,83.378,45.449,57.69,45.829,-10.82,13.172,11.102,71.75,70.688,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.063,72.25,0.014,63.844,70.938,70.0,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.375,3.324,65.0,70.313,69.25,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.477,115.625,115.563,3.369,62.094,73.625,68.063,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.563,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.765,0.416,0.0,0.0,0.035,0.036,0.002,0.18,0.03,0.226
2122008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.445,2.248,25.128,19.599,70.431,63.464,76.387,62.906,65.393,0.0,-0.054,-0.045,20.0,20.0,9.314,9.633,4.083,58.394,73.943,73.471,83.378,45.449,57.69,45.829,-10.82,13.164,11.109,71.813,70.625,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,73.063,72.5,0.014,63.844,71.0,70.25,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.125,3.316,65.0,70.313,69.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.82,115.125,115.063,3.367,62.25,73.625,68.063,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.22,0.416,0.0,0.0,0.035,0.036,0.001,0.15,0.03,0.096
2122008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,31.625,2.248,30.397,20.636,70.539,63.252,76.176,62.906,65.393,0.0,-0.054,-0.045,20.0,20.0,9.314,9.633,4.096,58.394,73.869,73.471,83.378,45.522,57.899,45.829,-10.82,13.156,11.109,71.813,70.625,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.172,73.063,72.25,0.014,63.813,71.063,70.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,117.875,3.316,65.0,70.313,69.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.719,115.688,114.938,3.361,62.094,73.563,68.063,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.688,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.263,0.332,0.0,0.0,0.034,0.035,0.002,0.389,0.364,0.258
2122008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,32.305,2.248,30.397,11.315,70.647,63.57,76.387,62.906,65.5,0.0,-0.054,-0.045,20.0,20.0,9.314,9.633,4.096,58.394,73.943,73.471,83.304,45.522,57.899,45.829,-10.82,13.156,11.109,71.813,70.625,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.141,73.063,72.5,0.014,63.813,71.125,70.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.563,3.32,65.0,70.25,69.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.023,120.438,119.813,3.365,62.25,73.438,68.063,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.688,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.218,0.332,0.0,0.0,0.035,0.036,0.001,0.06,0.304,0.322
2122008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,32.133,2.248,28.641,17.872,70.539,63.464,76.281,62.906,65.393,0.0,-0.054,-0.045,20.0,20.0,9.314,9.633,4.109,58.394,73.869,73.577,83.304,45.449,57.899,45.829,-10.82,13.148,11.109,71.813,70.625,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.188,73.188,72.5,0.014,63.813,71.125,70.563,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.063,3.322,64.938,70.313,69.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.828,118.0,118.625,3.361,62.25,73.375,68.063,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.188,119.375,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.679,0.409,0.0,0.0,0.035,0.035,0.001,0.12,-0.303,0.42
2122008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.82,2.248,30.397,16.875,70.539,63.464,76.281,63.011,65.5,0.0,-0.054,-0.045,20.0,20.0,9.314,9.633,4.096,58.394,73.869,73.79,83.304,45.522,57.795,45.829,-10.82,13.133,11.094,71.813,70.625,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,73.063,72.5,0.014,63.813,71.125,70.938,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.688,3.32,65.0,70.188,69.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.086,115.875,116.188,3.369,62.25,73.375,68.125,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.313,118.188,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-1.314,0.336,0.0,0.0,0.035,0.036,0.001,0.18,-0.152,0.065
2122008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,32.047,2.248,30.397,22.48,70.539,63.57,76.281,63.011,65.5,0.0,-0.054,-0.045,20.0,20.0,9.314,9.633,4.096,58.394,73.943,73.471,83.304,45.522,57.69,45.902,-10.82,13.133,11.102,71.813,70.625,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.203,73.063,72.5,0.014,63.813,71.188,71.063,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.318,65.0,70.25,69.25,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.055,115.125,115.188,3.355,62.094,73.313,68.25,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.218,0.419,0.0,0.0,0.035,0.036,0.001,0.15,-0.031,0.161
2122008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,31.836,2.248,28.641,15.453,70.539,63.57,76.281,63.011,65.5,0.0,-0.054,-0.045,20.0,20.0,9.286,9.633,4.044,58.502,73.943,73.471,83.378,45.522,57.795,45.902,-10.82,13.133,11.07,71.813,70.563,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.219,73.188,72.25,0.014,63.813,71.125,71.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.313,3.318,65.0,70.313,69.313,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.57,114.938,114.625,3.363,62.094,73.25,68.25,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.42,0.415,0.0,0.0,0.035,0.036,0.002,0.419,0.152,0.161
2122008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.984,2.248,30.397,12.872,70.539,63.677,76.387,63.117,65.5,0.0,-0.054,-0.045,20.0,20.0,9.286,9.633,4.018,58.502,73.943,73.471,83.378,45.595,57.69,45.902,-10.82,13.125,11.063,71.813,70.563,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.266,73.063,72.5,0.014,63.813,71.188,71.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,119.438,3.318,64.938,70.25,69.313,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.766,119.438,118.125,3.375,62.094,73.25,68.25,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.188,3.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.22,0.341,0.0,0.0,0.035,0.036,0.001,0.18,0.64,0.29
2122008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,31.914,2.248,28.641,29.02,70.539,63.57,76.281,63.011,65.5,0.0,-0.054,-0.045,20.0,20.0,9.258,9.633,3.992,58.502,73.943,73.79,83.304,45.595,57.899,45.902,-10.82,13.117,11.07,71.813,70.625,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.188,73.063,72.5,0.014,63.688,71.25,71.75,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,118.938,3.318,65.0,70.25,69.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.797,119.563,119.5,3.373,62.094,73.25,68.25,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,117.813,3.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.673,0.335,0.0,0.0,0.035,0.035,0.001,0.12,0.031,0.517
2122008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,31.656,2.248,30.397,46.886,70.647,63.57,76.281,63.011,65.5,0.0,-0.054,-0.045,20.0,20.0,9.286,9.633,3.966,58.609,73.869,73.471,83.304,45.522,57.69,45.902,-10.82,13.102,11.063,71.813,70.563,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.141,73.063,72.25,0.014,63.688,71.313,71.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.625,3.324,64.938,70.25,69.438,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.063,118.25,118.313,3.375,62.0,73.25,68.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.563,119.188,3.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,0.001,-0.261,0.421,0.0,0.0,0.035,0.036,0.002,0.12,-0.031,0.193
2122008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,31.805,2.248,28.641,29.403,70.647,63.677,76.281,63.117,65.607,0.0,-0.054,-0.041,20.0,20.0,9.258,9.633,3.908,58.502,73.943,73.577,83.304,45.595,57.795,45.902,-10.82,13.102,11.063,71.813,70.563,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.359,73.063,72.5,0.014,63.813,71.25,72.125,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.0,3.313,65.063,70.25,69.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.836,116.5,116.813,3.373,62.094,73.188,68.375,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.281,0.339,0.0,0.0,0.035,0.036,0.001,0.15,-0.153,0.097
2122008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,32.047,2.248,30.397,7.47,70.647,63.57,76.387,63.117,65.5,0.0,-0.054,-0.045,20.0,20.0,9.258,9.633,3.83,58.609,73.943,73.471,83.304,45.595,57.69,45.902,-10.82,13.094,11.063,71.813,70.625,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.406,73.188,72.25,0.014,63.688,71.25,72.313,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.125,3.318,64.938,70.25,69.438,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.648,115.25,115.438,3.361,62.0,73.188,68.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.5,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.218,0.339,0.0,0.0,0.035,0.036,0.002,0.15,-0.091,0.097
2122008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.31,0.0,80.0,65.0,1.4,32.219,2.248,28.641,24.072,70.647,63.57,76.281,63.117,65.607,0.0,-0.054,-0.045,20.0,20.0,9.258,9.605,3.765,58.609,73.869,73.471,83.23,45.595,57.69,45.902,-10.82,13.086,11.063,71.75,70.563,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.297,73.063,72.25,0.014,63.688,71.188,72.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.125,3.314,64.938,70.313,69.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.031,114.688,114.625,3.357,62.094,73.125,68.375,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.25,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.494,0.338,0.0,0.0,0.035,0.036,0.002,0.18,0.031,0.064
