DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.672,2.248,26.885,16.206,70.647,63.677,76.387,63.117,65.607,0.0,-0.054,-0.041,20.0,20.0,9.258,9.605,3.739,58.609,73.869,73.471,83.304,45.595,57.69,45.902,-10.82,13.07,11.055,71.813,70.563,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.234,73.188,72.5,0.014,63.813,71.188,72.75,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.375,3.314,64.938,70.25,69.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.992,116.125,115.563,3.357,62.0,73.125,68.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.375,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.261,0.34,0.0,0.0,0.035,0.036,0.001,0.239,0.273,0.193
2122008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.953,2.248,28.641,15.323,70.647,63.677,76.281,63.117,65.607,0.0,-0.054,-0.045,20.0,20.0,9.258,9.633,3.648,58.609,73.943,73.577,83.304,45.595,57.795,45.902,-10.82,13.07,11.063,71.813,70.563,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.141,73.063,72.25,0.014,63.688,71.125,72.813,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.25,3.316,64.938,70.313,69.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.766,117.313,116.875,3.361,62.0,73.125,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.25,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.281,0.338,0.0,0.0,0.035,0.036,0.002,0.12,0.213,0.29
2122008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,31.828,2.248,25.128,18.065,70.647,63.677,76.281,63.223,65.607,0.0,-0.054,-0.045,20.0,20.0,9.258,9.605,3.616,58.717,73.869,73.471,83.304,45.522,57.795,45.975,-10.82,13.07,11.063,71.75,70.563,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.109,73.063,72.25,0.014,63.688,71.188,72.938,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.318,64.75,70.25,69.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.953,117.313,117.063,3.373,62.094,73.063,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.563,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,-0.498,0.494,0.0,0.0,0.035,0.035,0.002,0.09,0.122,0.322
2122008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.406,2.248,26.885,29.742,70.647,63.783,76.281,63.223,65.5,0.0,-0.05,-0.045,20.0,20.0,9.258,9.633,3.564,58.609,73.869,73.577,83.23,45.595,57.69,45.975,-10.82,13.047,11.047,71.813,70.625,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.047,73.188,72.5,0.014,63.688,71.188,72.938,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.322,64.938,70.25,69.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.555,116.5,116.75,3.359,62.0,73.25,68.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.353,0.42,0.0,0.0,0.035,0.036,0.001,0.12,-0.121,0.129
2122008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,31.875,2.248,30.397,19.247,70.754,63.783,76.387,63.223,65.714,0.0,-0.05,-0.045,20.0,20.0,9.258,9.633,3.538,58.717,73.869,73.79,83.23,45.595,57.795,45.902,-10.82,13.047,11.055,71.813,70.563,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.156,73.188,72.25,0.014,63.688,71.25,72.938,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.188,3.318,64.75,70.313,69.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.633,115.5,115.688,3.369,62.0,73.313,68.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.375,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-2.488,0.337,0.0,0.0,0.035,0.036,0.002,0.15,-0.092,0.128
2122008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,31.586,2.248,30.397,18.807,70.754,63.783,76.281,63.223,65.607,0.0,-0.054,-0.049,20.0,20.0,9.258,9.605,3.512,58.717,73.869,73.79,83.304,45.595,57.795,45.975,-10.82,13.031,11.039,71.813,70.688,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.125,73.188,72.5,0.014,63.688,71.313,72.938,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.563,3.316,64.938,70.25,69.563,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.625,114.688,114.625,3.359,62.0,73.5,68.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.313,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-2.508,0.419,0.0,0.0,0.035,0.035,0.001,0.209,0.031,0.096
2122008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.117,2.248,30.397,31.759,70.754,63.783,76.281,63.117,65.607,0.0,-0.054,-0.041,20.0,20.0,9.258,9.633,3.473,58.824,73.795,73.684,83.23,45.669,57.899,45.975,-10.82,13.023,11.039,71.813,70.625,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.125,73.063,72.25,0.014,63.688,71.313,72.938,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,115.688,3.313,64.625,70.25,69.563,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.672,114.563,114.438,3.369,62.0,73.438,68.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.935,0.336,0.0,0.0,0.035,0.036,0.002,0.419,0.061,0.161
2122008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,32.016,2.248,25.128,20.211,70.754,63.783,76.387,63.223,65.714,0.0,-0.05,-0.045,20.0,20.0,9.258,9.605,3.473,58.717,73.795,73.471,83.23,45.595,57.899,45.902,-10.82,13.023,11.023,71.813,70.688,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.031,73.063,72.5,0.014,63.688,71.313,73.063,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.25,3.314,64.75,70.313,69.563,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.945,118.938,117.688,3.373,62.0,73.5,68.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.188,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.612,0.334,0.0,0.0,0.035,0.036,0.001,0.0,0.609,0.225
2122008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,30.305,2.248,28.641,31.445,70.754,63.889,76.492,63.328,65.607,0.0,-0.054,-0.045,20.0,20.0,9.258,9.633,3.486,58.717,73.869,73.684,83.23,45.595,57.899,45.902,-10.82,13.031,11.023,71.75,70.688,70.875,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.844,73.188,72.25,0.014,63.688,71.313,73.25,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.063,3.314,64.75,70.313,69.563,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.156,118.938,119.188,3.367,62.0,73.375,68.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.313,117.188,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.557,0.334,0.0,0.0,0.035,0.036,0.002,0.06,-0.122,0.58
2122008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.578,2.248,23.37,17.439,70.754,63.783,76.387,63.223,65.607,0.0,-0.054,-0.045,20.0,20.0,9.258,9.605,3.499,58.717,73.869,73.577,83.23,45.669,58.003,45.975,-10.82,13.023,11.023,71.813,70.688,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.063,72.25,0.014,63.688,71.25,73.063,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.563,3.318,64.75,70.313,69.563,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.773,116.875,117.063,3.361,62.0,73.375,68.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.813,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.353,0.332,0.0,0.0,0.035,0.036,0.002,0.09,-0.091,0.096
2122008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,31.578,2.248,25.128,26.477,70.754,63.889,76.387,63.328,65.607,0.0,-0.054,-0.045,20.0,20.0,9.258,9.605,3.499,58.717,73.943,73.577,83.23,45.669,57.899,45.975,-10.82,13.023,11.023,71.813,70.688,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.188,72.25,0.014,63.688,71.188,73.063,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.32,64.75,70.313,69.688,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.977,115.688,115.75,3.367,62.0,73.375,68.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.813,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.279,0.334,0.0,0.0,0.035,0.035,0.002,0.12,-0.03,0.161
2122008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,31.922,2.248,25.128,12.007,70.862,63.889,76.492,63.434,65.821,0.0,-0.054,-0.045,20.0,20.0,9.23,9.605,3.512,58.824,73.795,73.577,83.23,45.669,57.899,46.047,-10.82,13.008,11.016,71.813,70.688,70.875,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.984,73.063,72.25,0.014,63.688,71.125,73.063,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.875,114.563,3.311,64.75,70.313,69.688,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.406,114.938,114.875,3.367,62.0,73.313,68.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.476,0.415,0.0,0.0,0.035,0.035,0.002,0.149,0.031,0.129
2122008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,31.422,2.248,25.128,22.971,70.754,63.889,76.492,63.328,65.714,0.0,-0.054,-0.045,20.0,20.0,9.23,9.605,3.461,58.717,73.869,73.79,83.157,45.669,57.899,45.975,-10.82,13.0,11.016,71.813,70.688,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.063,72.25,0.014,63.469,71.125,73.063,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.063,3.311,64.75,70.375,69.563,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.891,114.563,114.25,3.357,62.0,73.25,68.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-1.293,0.337,0.0,0.0,0.035,0.036,0.002,0.388,0.152,0.129
2122008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,30.43,2.248,23.37,16.577,70.754,63.889,76.492,63.434,65.714,0.0,-0.054,-0.041,20.0,20.0,9.23,9.605,3.422,58.609,73.869,73.684,83.157,45.595,57.899,45.975,-10.82,13.0,11.016,71.813,70.75,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.0,73.188,72.25,0.014,63.469,71.188,73.063,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,119.875,3.314,64.75,70.375,69.688,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.813,120.063,119.125,3.365,62.0,73.188,68.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.0,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-1.054,0.414,0.0,0.0,0.034,0.035,0.002,0.0,0.456,0.322
2122008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,31.25,2.248,28.641,8.338,70.862,63.995,76.492,63.434,65.714,0.0,-0.054,-0.045,20.0,20.0,9.23,9.605,3.357,58.717,73.869,73.577,83.157,45.669,57.899,45.975,-10.82,12.992,11.008,71.813,70.75,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.234,73.188,72.5,0.014,63.688,71.125,73.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.438,3.32,64.5,70.375,69.688,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.773,119.375,119.375,3.367,61.906,73.188,68.25,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.688,118.813,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.35,0.336,0.0,0.0,0.035,0.035,0.001,0.18,0.0,0.45
2122008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,30.656,2.248,28.641,27.034,70.862,63.995,76.492,63.434,65.714,0.0,-0.05,-0.041,20.0,20.0,9.23,9.605,3.266,58.717,73.869,73.577,83.23,45.742,57.899,46.047,-10.82,12.992,11.008,71.75,70.75,70.875,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.297,73.188,72.25,0.014,63.688,71.125,73.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.318,64.625,70.313,69.688,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.445,117.5,117.688,3.359,61.906,73.125,68.25,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.5,119.188,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.353,0.338,0.0,0.0,0.035,0.036,0.002,0.09,-0.091,0.16
2122008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,32.039,2.248,30.397,21.824,70.862,63.995,76.597,63.434,65.714,0.0,-0.05,-0.045,20.0,20.0,9.23,9.605,3.201,58.824,73.943,73.471,83.157,45.742,57.899,46.047,-10.82,12.992,11.008,71.813,70.813,70.875,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.172,73.063,72.25,0.014,63.688,71.125,73.438,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.688,3.311,64.625,70.375,69.688,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.688,116.125,116.25,3.361,61.906,73.125,68.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.375,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.215,0.335,0.0,0.0,0.035,0.035,0.002,0.179,-0.061,0.129
2122008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,31.797,2.248,26.885,29.579,70.862,63.995,76.597,63.434,65.821,0.0,-0.054,-0.045,20.0,20.0,9.23,9.605,3.124,58.824,73.869,73.79,83.23,45.669,58.108,45.975,-10.82,12.977,11.0,71.813,70.875,70.875,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.078,73.188,72.5,0.014,63.688,71.125,73.563,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.75,3.313,64.625,70.375,69.688,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.586,115.0,115.063,3.354,61.906,73.188,68.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.875,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-2.488,0.33,0.0,0.0,0.035,0.035,0.001,0.12,-0.031,0.129
2122008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.456,0.0,80.0,65.0,1.4,31.016,2.248,25.128,16.711,70.862,64.101,76.492,63.434,65.821,0.0,-0.054,-0.045,20.0,20.0,9.202,9.577,3.124,58.824,73.869,73.577,83.157,45.742,58.003,46.047,-10.82,12.977,11.0,71.813,70.875,70.875,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.766,73.188,72.5,0.014,63.469,71.063,73.438,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.188,3.301,64.625,70.313,69.688,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.438,114.563,114.438,3.359,62.0,73.188,68.25,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.668,0.335,0.0,0.0,0.034,0.035,0.001,0.208,0.061,0.064
2122008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.5,0.0,80.0,65.0,1.4,30.883,2.248,23.37,6.056,71.077,64.101,76.597,63.54,65.928,0.0,-0.05,-0.045,20.0,20.0,9.23,9.605,3.149,58.931,73.869,73.79,83.157,45.669,58.108,46.047,-10.82,12.961,11.0,71.813,70.813,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.063,72.25,0.014,63.688,71.188,73.438,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.314,64.625,70.313,69.688,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.289,116.313,115.688,3.361,61.906,73.188,68.25,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.5,114.063,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-2.469,0.41,0.0,0.0,0.034,0.035,0.002,0.06,0.304,0.225
2122008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,25.82,2.248,25.128,12.332,70.97,63.995,76.597,63.54,65.821,0.0,-0.054,-0.045,20.0,20.0,9.202,9.605,3.136,58.824,73.869,73.684,83.157,45.742,58.108,46.047,-10.82,12.961,10.977,71.813,70.938,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.063,72.25,0.014,63.469,71.125,73.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.25,3.316,64.625,70.313,69.563,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.719,117.313,117.063,3.361,62.0,73.313,68.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.375,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.552,0.33,0.0,0.0,0.035,0.035,0.002,0.09,0.121,0.386
2122008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,30.344,2.248,23.37,27.956,70.97,64.101,76.597,63.54,65.821,0.0,-0.054,-0.045,20.0,20.0,9.202,9.605,3.098,58.824,73.795,73.471,83.157,45.669,58.003,46.047,-10.82,12.953,10.977,71.813,70.938,70.938,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.313,72.25,0.014,63.469,71.125,73.438,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.938,3.316,64.625,70.25,69.813,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.672,117.063,117.063,3.375,61.906,73.313,68.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.318,0.412,0.0,0.0,0.035,0.036,0.002,0.12,0.0,0.161
2122008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,31.625,2.248,23.37,26.202,70.862,63.995,76.597,63.54,65.821,0.0,-0.054,-0.045,20.0,20.0,9.202,9.605,3.111,58.931,73.795,73.577,83.083,45.669,58.108,46.047,-10.82,12.953,10.992,71.813,70.938,70.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.188,72.25,0.014,63.469,71.063,73.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.322,64.5,70.188,69.813,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.484,116.25,116.25,3.365,61.906,73.375,68.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.813,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.895,0.409,0.0,0.0,0.035,0.036,0.002,0.09,0.0,0.161
2122008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.375,2.248,25.128,25.161,71.077,64.101,76.597,63.645,65.928,0.0,-0.054,-0.041,20.0,20.0,9.202,9.661,3.111,59.039,73.795,73.79,83.157,45.669,58.003,46.047,-10.82,12.953,10.969,71.813,71.0,70.938,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.766,73.063,72.25,0.014,63.469,71.125,73.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.125,3.313,64.5,70.25,69.688,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.633,115.188,115.25,3.357,61.906,73.5,68.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-20.596,0.411,0.0,0.0,0.035,0.036,0.002,-0.03,-0.03,0.161
2122008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.273,2.248,25.128,15.978,70.97,64.101,76.702,63.54,65.928,0.0,-0.054,-0.045,20.0,20.0,9.202,9.689,3.072,59.039,73.795,73.577,83.157,45.742,58.003,46.047,-10.82,12.953,10.969,71.813,70.938,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,73.063,72.25,0.014,63.469,71.0,73.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,115.813,3.316,64.5,70.188,69.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.977,114.5,114.375,3.357,61.906,73.5,68.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.472,0.334,0.0,0.0,0.035,0.036,0.002,0.359,0.061,0.097
2122008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,31.273,2.248,26.885,22.066,70.97,64.101,76.702,63.54,65.928,0.0,-0.054,-0.045,20.0,20.0,9.202,9.689,3.059,59.039,73.869,73.577,83.083,45.742,58.003,46.047,-10.82,12.953,10.977,71.75,70.875,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.734,73.063,72.25,0.014,63.469,71.0,73.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,119.688,3.314,64.5,70.188,69.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.0,119.125,117.625,3.361,61.906,73.625,68.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.063,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.663,0.334,0.0,0.0,0.035,0.036,0.002,0.06,0.728,0.225
2122008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.68,2.248,23.37,19.72,70.97,64.207,76.702,63.645,65.928,0.0,-0.054,-0.045,20.0,20.0,9.202,9.689,3.013,59.039,73.869,73.471,83.083,45.815,58.003,46.047,-10.82,12.945,10.977,71.813,70.938,70.875,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.063,72.25,0.014,63.469,71.0,73.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.438,3.309,64.5,70.188,69.813,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.672,119.438,119.688,3.375,61.906,73.625,68.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,117.5,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-0.255,0.255,0.0,0.0,0.035,0.035,0.002,0.06,-0.122,0.516
2122008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,30.797,2.248,23.37,26.458,71.077,64.207,76.702,63.645,66.035,0.0,-0.05,-0.045,20.0,20.0,9.202,9.661,3.013,59.146,73.869,73.79,83.083,45.669,58.108,46.12,-10.82,12.945,10.969,71.75,70.875,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.063,72.25,0.014,63.469,70.938,73.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.311,64.438,70.188,69.813,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.328,117.313,117.5,3.367,61.906,73.625,68.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.563,119.375,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-2.449,0.486,0.0,0.0,0.035,0.035,0.002,0.06,-0.091,0.096
2122008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,30.953,2.248,25.128,6.662,70.97,64.207,76.702,63.645,65.928,0.0,-0.054,-0.041,20.0,20.0,9.202,9.661,3.026,59.039,73.795,73.577,83.083,45.742,58.003,46.12,-10.82,12.938,10.969,71.813,70.875,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,73.063,72.25,0.014,63.469,71.0,73.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.313,64.5,70.188,69.813,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.75,116.25,116.25,3.361,61.906,73.563,68.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.188,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.469,0.414,0.0,0.0,0.035,0.035,0.002,0.09,0.0,0.161
2122008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,30.531,2.248,23.37,22.135,70.97,64.207,76.702,63.645,65.928,0.0,-0.054,-0.045,20.0,20.0,9.174,9.633,3.0,59.039,73.869,73.79,83.083,45.742,58.108,46.12,-10.82,12.938,10.969,71.75,70.875,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.844,73.063,72.25,0.014,63.469,71.063,73.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.322,64.5,70.188,69.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.836,115.25,115.25,3.365,61.813,73.5,68.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.875,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-1.283,0.411,0.0,0.0,0.034,0.035,0.002,0.09,0.0,0.225
2122008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.406,2.248,25.128,27.052,71.185,64.313,76.702,63.645,65.928,0.0,-0.054,-0.045,20.0,20.0,9.202,9.633,2.961,59.146,73.795,73.79,83.083,45.742,58.003,46.12,-10.82,12.914,10.977,71.75,70.813,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.781,73.063,72.25,0.014,63.469,71.063,73.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.311,64.5,70.188,69.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.531,114.563,114.563,3.354,61.906,73.5,68.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-20.434,0.413,0.0,0.0,0.035,0.036,0.002,0.15,0.0,0.129
2122008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.609,2.248,25.128,17.601,71.077,64.313,76.702,63.751,66.035,0.0,-0.05,-0.041,20.0,20.0,9.202,9.633,2.987,59.146,73.869,73.577,83.083,45.815,58.003,46.12,-10.82,12.93,10.992,71.813,70.813,70.875,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.063,72.25,0.014,63.375,71.188,73.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.318,64.5,70.25,69.938,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.359,115.688,115.188,3.357,61.813,73.438,68.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.188,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.347,0.336,0.0,0.0,0.035,0.036,0.002,0.18,0.243,0.225
2122008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.289,2.248,23.37,11.633,71.077,64.419,76.807,63.857,65.928,0.0,-0.05,-0.041,20.0,20.0,9.174,9.633,3.026,59.039,73.869,73.577,83.083,45.742,58.003,46.12,-10.82,12.914,10.961,71.813,70.813,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.188,72.188,0.014,63.469,71.25,73.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.125,3.316,64.5,70.313,69.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.664,117.063,116.813,3.361,61.813,73.438,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.0,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.347,0.414,0.0,0.0,0.035,0.036,0.002,0.09,0.121,0.258
2122008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,29.734,2.248,21.612,18.454,71.077,64.313,76.702,63.751,66.035,0.0,-0.05,-0.045,20.0,20.0,9.174,9.661,3.026,59.146,73.795,73.79,83.009,45.742,58.003,46.047,-10.82,12.906,10.969,71.75,70.813,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.063,72.25,0.014,63.375,71.25,73.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.311,64.438,70.25,69.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.922,117.063,116.875,3.354,61.906,73.5,68.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.5,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-20.271,0.333,0.0,0.0,0.035,0.036,0.002,0.03,0.091,0.257
2122008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,31.453,2.248,21.612,19.833,71.077,64.313,76.807,63.857,66.035,0.0,-0.05,-0.045,20.0,20.0,9.174,9.689,3.026,59.146,73.869,73.79,83.009,45.742,57.899,46.047,-10.82,12.914,10.961,71.75,70.813,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.188,72.25,0.014,63.375,71.25,73.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.32,64.438,70.313,69.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.922,116.125,116.188,3.369,61.813,73.563,68.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-2.43,0.336,0.0,0.0,0.035,0.036,0.002,0.09,-0.031,0.225
2122008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.336,2.248,21.612,23.791,70.97,64.313,76.807,63.751,66.035,0.0,-0.054,-0.045,20.0,20.0,9.174,9.717,3.072,59.039,73.869,73.79,83.083,45.815,58.003,46.12,-10.82,12.898,10.961,71.813,70.813,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.547,73.063,72.25,0.014,63.375,71.25,73.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.316,64.438,70.25,69.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.477,115.188,115.438,3.357,61.813,73.563,68.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.875,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.148,-0.072,-1.283,0.335,0.0,0.0,0.034,0.036,0.002,0.15,-0.121,0.128
2122008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.984,2.248,21.612,22.975,71.077,64.313,76.702,63.857,66.035,0.0,-0.054,-0.045,20.0,20.0,9.202,9.745,3.059,59.146,73.869,73.577,83.009,45.815,58.108,46.12,-10.82,12.906,10.953,71.813,70.875,70.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.063,72.25,0.014,63.375,71.25,73.063,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.688,3.313,64.438,70.25,70.0,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.375,116.875,115.75,3.369,61.813,73.563,68.375,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,-0.072,-0.344,0.333,0.0,0.0,0.035,0.035,0.002,0.06,0.548,0.161
2122008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.938,2.248,19.853,36.114,71.077,64.313,76.702,63.857,66.035,0.0,-0.05,-0.045,20.0,20.0,9.174,9.689,3.072,59.039,73.795,73.79,83.083,45.815,58.108,46.193,-10.82,12.891,10.945,71.75,70.813,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.063,72.25,0.014,63.375,71.25,73.063,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.375,3.313,64.438,70.25,69.938,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.852,119.375,119.313,3.369,61.813,73.625,68.375,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,115.375,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-20.434,0.412,0.0,0.0,0.035,0.036,0.002,0.0,0.03,0.579
2122008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.109,2.248,21.612,21.433,71.185,64.419,76.807,63.857,66.142,0.0,-0.054,-0.045,20.0,20.0,9.174,9.717,3.072,59.146,73.795,73.577,83.083,45.815,58.212,46.12,-10.82,12.883,10.945,71.813,70.875,70.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.063,72.25,0.014,63.375,71.188,73.063,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.938,3.305,64.313,70.25,69.938,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.219,117.063,117.375,3.361,61.813,73.688,68.375,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,118.938,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.469,0.329,0.0,0.0,0.035,0.036,0.002,0.119,-0.151,0.224
2122008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.109,2.248,21.612,33.018,71.077,64.419,76.807,63.857,66.142,0.0,-0.05,-0.045,20.0,20.0,9.174,9.745,3.059,59.039,73.869,73.896,83.009,45.815,58.212,46.193,-10.82,12.898,10.945,71.813,70.875,70.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.188,72.25,0.014,63.375,71.188,73.063,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.314,64.438,70.125,69.938,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.242,116.313,116.375,3.361,61.813,73.688,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,3.724,0.409,0.0,0.0,0.035,0.036,0.002,0.12,-0.03,0.161
2122008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,30.438,2.248,19.853,11.509,71.077,64.419,76.702,63.857,66.142,0.0,-0.054,-0.041,20.0,20.0,9.174,9.745,3.046,59.146,73.795,73.577,83.009,45.815,58.108,46.193,-10.82,12.867,10.93,71.75,70.875,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.563,73.063,72.5,0.014,63.375,71.125,73.063,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.324,64.438,70.188,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.016,115.813,115.75,3.357,61.813,73.75,68.375,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.888,0.413,0.0,0.0,0.035,0.035,0.001,0.03,0.031,0.193
2122008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,30.469,2.248,18.093,9.803,71.077,64.419,76.702,63.962,66.035,0.0,-0.05,-0.045,20.0,20.0,9.174,9.773,3.0,59.254,73.795,73.471,83.009,45.815,58.108,46.193,-10.82,12.883,10.867,71.813,70.875,70.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.469,73.188,72.25,0.014,63.375,71.188,73.063,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.188,3.322,64.438,70.25,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.117,115.125,115.188,3.361,61.688,73.813,68.375,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.375,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.313,0.412,0.0,0.0,0.035,0.036,0.002,0.15,-0.031,0.225
2122008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,29.859,2.248,21.612,40.87,71.077,64.419,76.702,63.962,66.035,0.0,-0.05,-0.045,20.0,20.0,9.202,9.745,2.961,59.146,73.795,73.79,83.009,45.888,58.108,46.193,-10.82,12.867,10.914,71.813,70.875,70.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.703,73.063,72.25,0.014,63.25,71.125,72.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.063,3.311,64.438,70.188,69.938,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.797,116.25,115.25,3.359,61.813,73.813,68.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-38.699,0.335,0.0,0.0,0.035,0.036,0.002,0.209,0.485,0.097
2122008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.531,2.248,23.37,17.283,71.185,64.631,76.807,64.068,66.142,0.0,-0.05,-0.045,20.0,20.0,9.174,9.717,2.949,59.146,73.869,73.577,83.009,45.888,58.212,46.193,-10.82,12.883,10.914,71.813,70.75,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.531,73.188,72.5,0.014,63.375,71.063,72.938,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.063,3.311,64.5,70.25,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.523,119.563,119.125,3.365,61.813,73.813,68.375,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.063,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.344,0.332,0.0,0.0,0.035,0.035,0.001,0.0,0.213,0.322
2122008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.456,0.0,80.0,65.0,1.4,31.414,2.248,26.885,14.286,71.185,64.525,76.702,63.857,66.142,0.0,-0.054,-0.045,20.0,20.0,9.174,9.717,2.961,59.146,73.795,73.79,83.009,45.815,58.212,46.193,-10.82,12.859,10.922,71.813,70.688,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.188,72.25,0.014,63.375,71.063,72.813,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.563,3.313,64.313,70.188,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.43,118.0,118.313,3.361,61.813,73.813,68.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,118.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-20.271,0.41,0.0,0.0,0.034,0.036,0.002,0.089,-0.152,0.289
2122008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,31.273,2.248,19.853,20.142,71.185,64.525,76.702,63.962,66.142,0.0,-0.054,-0.045,20.0,20.0,9.174,9.717,3.0,59.254,73.869,73.896,82.935,45.815,58.108,46.193,-10.82,12.859,10.914,71.813,70.688,70.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.516,73.188,72.25,0.014,63.375,71.0,72.813,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.313,64.313,70.25,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.594,116.5,116.813,3.367,61.813,73.813,68.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.188,118.0,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,7.051,0.411,0.0,0.0,0.034,0.035,0.002,0.09,-0.152,0.097
2122008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.0,2.248,21.612,15.565,71.293,64.525,76.702,63.962,66.249,0.0,-0.05,-0.045,20.0,20.0,9.174,9.717,2.961,59.468,73.795,73.79,82.935,45.888,58.108,46.193,-10.82,12.844,10.906,71.75,70.563,70.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.063,72.25,0.014,63.375,71.0,72.938,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.311,64.313,70.25,70.0,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.781,115.688,115.688,3.369,61.813,73.813,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.375,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-20.108,0.334,0.0,0.0,0.035,0.036,0.002,0.089,0.0,0.161
2122008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,30.5,2.248,25.128,21.11,71.185,64.631,76.702,63.962,66.142,0.0,-0.05,-0.045,20.0,20.0,9.174,9.717,2.961,59.254,73.795,73.577,82.935,45.888,58.212,46.193,-10.82,12.859,10.906,71.813,70.563,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.641,73.313,72.25,0.014,63.375,71.0,72.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.324,64.313,70.188,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.102,115.125,115.063,3.367,61.688,73.813,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.461,0.332,0.0,0.0,0.035,0.036,0.002,0.09,0.03,0.161
2122008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,31.398,2.248,21.612,22.672,71.185,64.631,76.702,64.068,66.142,0.0,-0.05,-0.041,20.0,20.0,9.174,9.689,2.91,59.254,73.795,73.79,82.935,45.815,58.317,46.193,-10.82,12.859,10.883,71.813,70.563,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.625,73.188,72.25,0.014,63.375,71.063,72.938,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.688,3.313,64.313,70.188,70.188,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.422,115.188,114.875,3.367,61.688,73.75,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-20.108,0.403,0.0,0.0,0.035,0.035,0.002,0.209,0.152,0.225
2122008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,30.797,2.248,21.612,17.942,71.185,64.631,76.702,64.068,66.249,0.0,-0.05,-0.045,20.0,20.0,9.174,9.689,2.819,59.254,73.869,73.577,82.935,45.962,58.108,46.193,-10.82,12.844,10.898,71.813,70.563,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.188,72.5,0.014,63.25,71.0,72.938,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.314,64.313,70.188,70.0,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.648,116.438,116.063,3.361,61.688,73.75,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.625,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.342,0.255,0.0,0.0,0.035,0.035,0.001,0.06,0.182,0.258
2122008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,31.836,2.248,21.612,31.78,71.185,64.525,76.597,63.962,66.249,0.0,-0.05,-0.045,20.0,20.0,9.174,9.689,2.767,59.254,73.869,73.79,82.935,45.815,58.212,46.193,-10.82,12.828,10.883,71.813,70.563,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.813,73.188,72.25,0.014,63.25,71.063,72.813,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.309,64.438,70.188,70.0,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.891,117.063,116.813,3.367,61.688,73.75,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,115.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.149,-1.262,0.409,0.0,0.0,0.035,0.035,0.002,0.0,0.122,0.289
2122008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,31.438,2.248,23.37,29.28,71.185,64.631,76.597,64.068,66.142,0.0,-0.05,-0.045,20.0,20.0,9.174,9.689,2.696,59.361,73.795,73.79,82.935,45.888,58.212,46.193,-10.82,12.82,10.898,71.75,70.563,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.063,72.25,0.014,63.25,71.0,72.813,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.314,64.313,70.188,70.0,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.688,116.438,116.375,3.361,61.688,73.75,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.5,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-20.108,0.332,0.0,0.0,0.035,0.035,0.002,0.03,0.031,0.225
