DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.922,2.248,19.853,15.634,71.293,64.631,76.597,64.068,66.356,0.0,-0.054,-0.041,20.0,20.0,9.174,9.689,2.631,59.361,73.795,73.79,82.861,45.888,58.317,46.266,-10.82,12.82,10.883,71.813,70.5,70.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.859,73.188,72.25,0.014,63.25,71.0,72.938,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.314,64.125,70.188,70.0,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.273,115.625,115.75,3.365,61.688,73.75,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.188,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-19.945,0.409,0.0,0.0,0.035,0.036,0.002,0.06,-0.061,0.16
2122008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.789,2.248,18.093,31.457,71.185,64.631,76.492,64.068,66.142,0.0,-0.05,-0.045,20.0,20.0,9.146,9.661,2.618,59.254,73.869,73.577,82.935,45.962,58.317,46.193,-10.82,12.828,10.867,71.813,70.5,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.984,73.063,72.25,0.014,63.25,71.0,72.938,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.063,3.313,64.125,70.188,70.0,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.0,115.125,114.938,3.359,61.688,73.75,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.313,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.342,0.25,0.0,0.0,0.035,0.036,0.002,0.389,0.091,0.193
2122008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.641,2.248,21.612,25.738,71.293,64.631,76.492,64.068,66.142,0.0,-0.05,-0.041,20.0,20.0,9.174,9.661,2.618,59.361,73.795,73.577,82.935,45.962,58.108,46.266,-10.82,12.82,10.875,71.75,70.5,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.063,72.25,0.014,63.25,71.0,72.938,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.438,3.311,64.313,70.25,70.188,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.789,119.938,118.875,3.357,61.688,73.688,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.625,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.461,0.336,0.0,0.0,0.035,0.036,0.002,0.06,0.515,0.257
2122008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.456,0.0,80.0,65.0,1.4,32.195,2.248,19.853,23.598,71.293,64.738,76.492,64.068,66.142,0.0,-0.05,-0.045,20.0,20.0,9.174,9.661,2.644,59.361,73.795,73.471,82.935,45.888,58.108,46.266,-10.82,12.813,10.875,71.813,70.5,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,73.188,72.25,0.014,63.25,71.0,72.938,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.625,3.309,64.313,70.25,70.0,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.148,118.313,118.688,3.375,61.688,73.75,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,118.625,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.31,0.416,0.0,0.0,0.034,0.036,0.002,0.119,-0.183,0.45
2122008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.781,2.248,21.612,27.249,71.293,64.738,76.492,64.174,66.249,0.0,-0.05,-0.041,20.0,20.0,9.174,9.661,2.566,59.361,73.869,73.577,82.861,45.962,58.212,46.266,-10.82,12.82,10.852,71.813,70.563,70.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.063,72.25,0.014,63.25,70.938,73.063,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.318,64.125,70.25,70.188,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.867,116.75,116.813,3.359,61.5,73.75,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.625,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.339,0.334,0.0,0.0,0.035,0.036,0.002,0.18,-0.031,0.032
2122008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,31.773,2.248,18.093,38.42,71.293,64.844,76.492,64.279,66.249,0.0,-0.05,-0.045,20.0,20.0,9.174,9.633,2.527,59.468,73.869,73.577,82.861,45.962,58.317,46.266,-10.82,12.813,10.859,71.813,70.563,70.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.063,72.25,0.014,63.25,71.0,73.063,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.318,64.313,70.25,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.68,115.875,116.063,3.354,61.5,73.75,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.375,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.647,0.329,0.0,0.0,0.035,0.036,0.002,0.12,-0.091,0.129
2122008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.485,0.0,80.0,65.0,1.4,31.984,2.248,19.853,26.783,71.293,64.738,76.387,64.174,66.249,0.0,-0.05,-0.045,20.0,20.0,9.174,9.661,2.488,59.361,73.721,73.79,82.787,45.962,58.212,46.193,-10.82,12.813,10.852,71.75,70.563,70.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,73.063,72.25,0.014,63.25,71.0,72.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.324,64.0,70.313,70.0,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.93,115.25,115.438,3.373,61.688,73.75,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.688,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,1.445,0.254,0.0,0.0,0.034,0.036,0.002,0.09,-0.092,0.16
2122008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,31.984,2.248,19.853,27.29,71.293,64.738,76.281,64.174,66.249,0.0,-0.05,-0.045,20.0,20.0,9.174,9.661,2.404,59.361,73.795,73.577,82.861,45.962,58.212,46.266,-10.82,12.813,10.852,71.75,70.625,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.063,72.25,0.014,63.375,71.0,73.063,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.563,3.316,64.313,70.25,70.188,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.094,115.0,114.938,3.357,61.688,73.813,68.375,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.063,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.873,0.334,0.0,0.0,0.035,0.036,0.002,0.15,0.03,0.161
2122008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,31.984,2.248,19.853,20.487,71.293,64.738,76.281,64.279,66.356,0.0,-0.05,-0.045,20.0,20.0,9.174,9.661,2.352,59.361,73.795,73.577,82.861,45.962,58.212,46.266,-10.82,12.797,10.852,71.75,70.625,70.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.641,73.063,72.25,0.014,63.25,71.0,72.938,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.305,64.125,70.313,70.188,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.867,116.313,115.875,3.361,61.688,73.813,68.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.625,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.457,0.334,0.0,0.0,0.035,0.035,0.002,0.06,0.213,0.258
2122008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.523,2.248,21.612,32.751,71.293,64.738,76.281,64.174,66.249,0.0,-0.054,-0.045,20.0,20.0,9.174,9.633,2.313,59.361,73.721,73.577,82.787,45.962,58.212,46.266,-10.82,12.805,10.836,71.75,70.625,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.063,72.25,0.014,63.156,71.0,73.063,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.938,3.311,64.125,70.313,70.188,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.773,117.063,116.875,3.367,61.5,73.813,68.375,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.563,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.693,0.332,0.0,0.0,0.035,0.036,0.002,0.12,0.091,0.29
2122008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.359,2.248,19.853,23.48,71.293,64.844,76.176,64.174,66.249,0.0,-0.05,-0.045,20.0,20.0,9.174,9.661,2.262,59.361,73.721,73.79,82.861,45.962,58.212,46.339,-10.82,12.805,10.836,71.75,70.625,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.063,72.25,0.014,63.25,71.0,73.063,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.322,64.0,70.313,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.852,116.438,116.75,3.355,61.688,73.813,68.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.5,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,1.457,0.411,0.0,0.0,0.035,0.036,0.002,0.12,-0.151,0.257
2122008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.516,2.248,21.612,12.904,71.293,64.738,76.176,64.279,66.249,0.0,-0.05,-0.045,20.0,20.0,9.174,9.661,2.21,59.254,73.795,73.577,82.861,45.962,58.212,46.266,-10.82,12.773,10.82,71.813,70.625,70.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.625,73.063,72.25,0.014,63.25,71.0,73.063,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.318,64.0,70.313,70.0,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.109,115.625,115.75,3.359,61.5,73.875,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.313,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.457,0.332,0.0,0.0,0.035,0.036,0.002,0.03,-0.061,0.161
2122008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.227,2.248,19.853,23.315,71.293,64.738,76.176,64.279,66.249,0.0,-0.05,-0.045,20.0,20.0,9.174,9.661,2.184,59.361,73.795,73.79,82.787,45.962,58.317,46.339,-10.82,12.773,10.828,71.75,70.563,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.188,72.25,0.014,63.156,70.938,73.063,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.313,3.318,64.0,70.313,70.188,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.891,115.125,115.188,3.361,61.688,73.75,68.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.375,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-19.782,0.41,0.0,0.0,0.035,0.036,0.002,0.269,-0.031,0.225
2122008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,31.688,2.248,19.853,20.971,71.293,64.844,76.176,64.279,66.249,0.0,-0.05,-0.041,20.0,20.0,9.174,9.661,2.151,59.254,73.795,73.577,82.861,46.035,58.212,46.339,-10.82,12.781,10.82,71.75,70.563,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.188,72.25,0.014,63.25,71.0,73.063,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.063,3.307,64.0,70.313,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.891,117.5,116.25,3.363,61.5,73.813,68.375,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.873,0.336,0.0,0.0,0.035,0.036,0.002,0.179,0.607,0.193
2122008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.547,2.248,19.853,14.887,71.293,64.844,76.176,64.385,66.356,0.0,-0.05,-0.045,20.0,20.0,9.146,9.661,2.1,59.254,73.795,73.577,82.861,46.035,58.108,46.339,-10.82,12.773,10.797,71.75,70.5,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.188,72.5,0.014,63.156,71.0,73.063,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.688,3.32,64.0,70.313,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.086,119.563,119.813,3.371,61.688,73.813,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,115.875,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.457,0.337,0.0,0.0,0.035,0.036,0.001,0.0,-0.122,0.578
2122008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,31.828,2.248,19.853,34.061,71.293,64.844,76.071,64.279,66.356,0.0,-0.05,-0.045,20.0,20.0,9.174,9.689,2.074,59.254,73.795,73.79,82.861,46.035,58.212,46.266,-10.82,12.766,10.813,71.75,70.5,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.063,72.25,0.014,63.156,71.0,73.25,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.938,3.322,64.0,70.313,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.766,117.313,117.625,3.361,61.5,73.813,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.375,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-38.077,0.255,0.0,0.0,0.035,0.035,0.002,0.12,-0.151,0.161
2122008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.258,2.248,18.093,30.853,71.293,64.95,76.281,64.279,66.356,0.0,-0.05,-0.045,20.0,20.0,9.174,9.661,2.009,59.254,73.795,73.577,82.787,45.595,58.317,46.047,-10.82,12.758,10.797,71.75,70.563,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.781,73.188,72.5,0.014,63.156,71.0,73.063,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.314,64.0,70.375,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.109,116.25,116.375,3.357,61.5,73.813,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.188,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.454,0.477,0.0,0.0,0.035,0.036,0.001,0.0,-0.061,0.161
2122008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,31.336,2.248,19.853,15.874,71.4,64.95,76.176,64.279,66.356,0.0,-0.05,-0.045,20.0,20.0,9.174,9.661,1.996,59.146,73.721,73.577,82.713,45.083,58.317,45.392,-10.82,12.75,10.789,71.75,70.563,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.063,72.25,0.014,63.156,70.938,73.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.313,64.0,70.313,70.188,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.414,115.625,115.688,3.352,61.5,73.813,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.875,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,-0.072,-0.687,0.314,0.0,0.0,0.035,0.035,0.002,0.12,-0.031,0.225
2122008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,31.906,2.248,19.853,21.294,71.293,64.95,76.281,64.385,66.356,0.0,-0.05,-0.041,20.0,20.0,9.174,9.689,1.957,59.146,73.721,73.577,82.787,44.789,58.421,45.173,-10.82,12.75,10.789,71.813,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.188,72.5,0.014,63.156,70.938,73.063,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.313,3.314,64.125,70.313,70.313,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.773,115.0,114.938,3.354,61.5,73.875,68.375,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.313,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.693,0.379,0.0,0.0,0.035,0.035,0.001,0.209,0.03,0.193
2122008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.969,2.248,21.612,23.494,71.293,65.056,76.281,64.385,66.356,0.0,-0.05,-0.045,20.0,20.0,9.146,9.661,1.931,59.146,73.869,73.79,82.787,44.57,58.421,44.955,-10.82,12.734,10.781,71.75,70.563,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,73.188,72.5,0.014,63.156,70.938,73.25,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,119.375,3.303,64.0,70.313,70.188,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.031,117.75,116.188,3.361,61.5,73.813,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-1.242,0.372,0.0,0.0,0.035,0.036,0.001,0.209,0.758,0.096
2122008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,31.234,1.126,19.853,32.147,71.293,64.844,76.176,64.279,66.356,0.0,-0.05,-0.045,20.0,20.0,9.174,9.661,1.918,59.254,73.721,73.577,82.713,44.57,58.421,44.882,-10.82,12.727,10.781,71.75,70.5,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.641,73.188,72.5,0.014,63.156,70.813,73.25,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.688,3.307,64.0,70.375,70.188,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.023,120.563,120.375,3.373,61.5,73.875,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,115.875,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-1.311,0.301,0.0,0.0,0.035,0.035,0.001,0.0,0.092,0.643
2122008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,31.961,2.248,19.853,37.491,71.293,64.95,76.176,64.385,66.356,0.0,-0.05,-0.045,20.0,20.0,9.146,9.661,1.918,59.146,73.795,73.577,82.713,44.423,58.317,44.809,-10.82,12.719,10.789,71.75,70.5,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.063,72.5,0.014,63.156,70.813,73.25,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,117.875,3.305,64.0,70.375,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.203,118.313,118.688,3.361,61.5,73.875,68.375,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.5,120.063,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.859,0.372,0.0,0.0,0.035,0.036,0.001,0.03,-0.182,0.225
2122008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.727,2.248,21.612,35.551,71.508,65.056,76.387,64.49,66.463,0.0,-0.05,-0.045,20.0,20.0,9.174,9.661,1.86,59.361,73.721,73.79,82.713,44.35,58.317,44.664,-10.82,12.711,10.773,71.75,70.438,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.063,72.5,0.014,63.156,70.813,73.25,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.313,64.0,70.313,70.313,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.953,116.75,116.875,3.369,61.5,73.875,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.375,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,1.434,0.301,0.0,0.0,0.034,0.036,0.001,0.12,-0.061,0.064
2122008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.859,2.248,23.37,18.522,71.4,64.95,76.281,64.385,66.463,0.0,-0.05,-0.045,20.0,20.0,9.174,9.689,1.86,59.254,73.721,73.79,82.713,44.203,58.212,44.591,-10.82,12.703,10.766,71.813,70.438,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.734,73.188,72.25,0.014,63.156,70.813,73.25,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.316,63.906,70.375,70.313,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.102,115.625,115.75,3.369,61.406,73.875,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.5,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,1.434,0.371,0.0,0.0,0.034,0.036,0.002,0.12,-0.061,0.225
2122008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.727,2.248,25.128,45.811,71.4,65.056,76.281,64.49,66.356,0.0,-0.05,-0.045,20.0,20.0,9.174,9.661,1.879,59.254,73.721,73.79,82.713,43.984,58.212,44.372,-10.82,12.703,10.75,71.75,70.438,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.734,73.188,72.5,0.014,63.25,70.813,73.25,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.307,64.0,70.375,70.313,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.57,115.0,114.938,3.357,61.5,73.875,68.375,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,1.434,0.364,0.0,0.0,0.035,0.036,0.001,0.09,0.03,0.161
2122008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,31.828,2.248,23.37,33.919,71.4,65.056,76.281,64.385,66.356,0.0,-0.05,-0.045,20.0,20.0,9.174,9.661,1.892,59.146,73.721,73.471,82.713,43.91,58.317,44.227,-10.82,12.688,10.742,71.813,70.375,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.703,73.188,72.5,0.014,63.156,70.875,73.25,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.313,3.316,63.906,70.375,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.281,115.625,115.063,3.359,61.406,73.875,68.375,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.625,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.396,0.293,0.0,0.0,0.035,0.036,0.001,0.149,0.273,0.129
2122008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,32.164,2.248,23.37,38.825,71.508,64.95,76.281,64.49,66.57,0.0,-0.05,-0.045,20.0,20.0,9.174,9.661,1.905,59.361,73.721,73.577,82.713,43.764,58.212,44.154,-10.82,12.664,10.734,71.75,70.375,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.766,73.063,72.5,0.014,63.156,70.813,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.438,3.318,63.906,70.313,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.297,117.188,116.875,3.361,61.406,73.813,68.438,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,114.688,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-1.311,0.361,0.0,0.0,0.035,0.036,0.001,0.15,0.152,0.353
2122008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,31.516,2.248,23.37,36.744,71.4,64.95,76.281,64.385,66.463,0.0,-0.05,-0.045,20.0,20.0,9.174,9.689,1.905,59.361,73.721,73.577,82.64,43.69,58.317,44.081,-10.82,12.68,10.75,71.75,70.375,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.063,72.25,0.014,63.25,70.813,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.438,3.314,64.0,70.375,70.313,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.844,117.5,117.5,3.371,61.5,73.813,68.375,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.375,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.681,0.358,0.0,0.0,0.035,0.035,0.002,0.03,0.0,0.386
2122008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.719,2.248,23.37,19.346,71.4,65.056,76.281,64.49,66.356,0.0,-0.05,-0.045,20.0,20.0,9.146,9.661,1.931,59.361,73.721,73.577,82.64,43.617,58.317,43.935,-10.82,12.672,10.734,71.75,70.313,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.313,72.25,0.014,63.156,70.813,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.313,63.906,70.375,70.313,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.797,116.813,117.0,3.369,61.5,73.813,68.438,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.188,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.681,0.29,0.0,0.0,0.035,0.036,0.002,0.03,-0.091,0.225
2122008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,31.719,2.248,21.612,48.062,71.4,65.056,76.387,64.49,66.463,0.0,-0.05,-0.045,20.0,20.0,9.146,9.689,1.918,59.361,73.721,73.577,82.64,43.471,58.212,43.862,-10.82,12.672,10.742,71.75,70.375,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.25,0.014,63.156,70.75,73.25,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.316,63.906,70.375,70.313,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.492,115.688,115.875,3.375,61.406,73.875,68.375,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.563,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.681,0.353,0.0,0.0,0.035,0.036,0.002,0.09,-0.091,0.193
2122008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,32.367,2.248,23.37,6.717,71.508,65.056,76.281,64.49,66.57,0.0,-0.05,-0.045,20.0,20.0,9.146,9.689,1.918,59.468,73.721,73.79,82.64,43.324,58.212,43.79,-10.82,12.656,10.727,71.75,70.313,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.063,72.5,0.014,63.156,70.813,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,114.75,3.316,63.906,70.375,70.313,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.297,115.0,114.938,3.365,61.406,73.875,68.438,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,1.422,0.418,0.0,0.0,0.035,0.036,0.001,0.15,0.03,0.128
2122008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.75,2.248,21.612,63.393,71.4,65.056,76.387,64.49,66.463,0.0,-0.05,-0.045,20.0,20.0,9.146,9.661,1.905,59.361,73.721,73.79,82.713,43.324,58.212,43.644,-10.82,12.656,10.727,71.75,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.188,72.25,0.014,63.156,70.813,73.25,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.563,3.311,63.906,70.313,70.313,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.781,114.563,114.563,3.359,61.406,73.875,68.438,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.688,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,1.434,0.288,0.0,0.0,0.035,0.036,0.002,0.269,0.0,0.096
2122008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.828,2.248,23.37,28.434,71.4,65.162,76.597,64.596,66.463,0.0,-0.05,-0.045,20.0,20.0,9.146,9.689,1.892,59.361,73.721,73.79,82.566,43.178,58.108,43.571,-10.82,12.641,10.648,71.75,70.25,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.188,72.5,0.014,63.063,70.813,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.875,3.311,63.906,70.375,70.313,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.43,118.25,117.0,3.357,61.406,73.938,68.438,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.063,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,1.41,0.354,0.0,0.0,0.035,0.036,0.001,0.06,0.606,0.29
2122008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.727,2.248,21.612,18.126,71.4,65.056,76.387,64.49,66.57,0.0,-0.05,-0.045,20.0,20.0,9.146,9.661,1.918,59.468,73.721,73.577,82.64,43.031,58.212,43.498,-10.82,12.625,10.672,71.813,70.375,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.672,73.188,72.5,0.014,63.063,70.75,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.188,3.314,63.781,70.313,70.313,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.047,118.75,118.875,3.361,61.406,73.938,68.375,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,116.563,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.681,0.413,0.0,0.0,0.035,0.036,0.001,-0.06,-0.061,0.546
2122008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,31.875,2.248,21.612,38.027,71.508,65.056,76.387,64.596,66.57,0.0,-0.05,-0.045,20.0,20.0,9.146,9.661,1.905,59.468,73.795,73.79,82.64,42.958,58.108,43.425,-10.82,12.625,10.688,71.75,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.703,73.188,72.25,0.014,63.156,70.813,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.318,63.906,70.313,70.313,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.156,117.063,117.313,3.359,61.406,73.875,68.438,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.938,118.625,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-19.459,0.411,0.0,0.0,0.035,0.036,0.002,0.03,-0.121,0.161
2122008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,32.242,2.248,23.37,39.018,71.508,65.056,76.492,64.596,66.57,0.0,-0.05,-0.045,20.0,20.0,9.146,9.661,1.905,59.468,73.721,73.79,82.566,42.885,58.212,43.353,-10.82,12.594,10.648,71.75,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.875,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.375,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.063,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,2.692,0.408,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,32.016,2.248,21.612,44.742,71.508,65.056,76.492,64.596,66.463,0.0,-0.05,-0.045,20.0,20.0,9.146,9.633,1.905,59.576,73.721,73.79,82.566,42.885,58.108,43.207,-10.82,12.594,10.648,71.75,70.563,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.875,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.313,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.0,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,1.41,0.283,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,31.891,2.248,23.37,36.008,71.508,65.056,76.492,64.596,66.57,0.0,-0.05,-0.045,20.0,20.0,9.146,9.661,1.957,59.576,73.721,73.471,82.566,42.738,58.212,43.134,-10.82,12.609,10.641,71.75,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.875,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.313,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.125,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.743,0.343,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,30.391,2.248,19.853,17.266,71.508,65.162,76.492,64.702,66.57,0.0,-0.054,-0.045,20.0,20.0,9.146,9.717,1.983,59.576,73.721,73.577,82.566,42.665,58.108,43.061,-10.82,12.594,10.641,71.75,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.875,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.375,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.125,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.676,0.343,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.578,2.248,19.853,18.636,71.615,65.162,76.597,64.596,66.57,0.0,-0.05,-0.045,20.0,20.0,9.146,9.745,2.022,59.468,73.721,73.79,82.566,42.592,58.212,42.988,-10.82,12.578,10.633,71.75,70.813,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.938,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.375,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.188,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,1.41,0.339,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.391,2.248,21.612,29.513,71.508,65.162,76.597,64.702,66.57,0.0,-0.05,-0.045,20.0,20.0,9.118,9.717,2.035,59.468,73.721,73.79,82.566,42.445,58.212,42.916,-10.82,12.578,10.641,71.75,70.813,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.875,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.313,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.188,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,1.41,0.399,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,31.703,2.248,21.612,11.611,71.615,65.162,76.597,64.702,66.677,0.0,-0.05,-0.045,20.0,20.0,9.146,9.745,2.009,59.576,73.721,73.577,82.492,42.445,58.317,42.843,-10.82,12.57,10.641,71.75,70.813,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.875,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.375,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.25,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-1.279,0.334,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.57,2.248,19.853,23.237,71.508,65.268,76.597,64.702,66.57,0.0,-0.05,-0.045,20.0,20.0,9.146,9.745,2.035,59.468,73.795,73.79,82.492,42.298,58.212,42.697,-10.82,12.57,10.633,71.75,70.813,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.938,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.375,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.25,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-19.133,0.337,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.57,2.248,19.853,12.977,71.615,65.268,76.597,64.807,66.677,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,2.048,59.576,73.721,73.577,82.566,42.811,58.212,43.061,-10.82,12.547,10.641,71.75,70.75,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.938,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.313,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.188,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.676,0.217,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,31.57,2.248,18.093,13.972,71.508,65.162,76.492,64.596,66.57,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,2.087,59.468,73.647,73.79,82.492,43.324,58.003,43.644,-10.82,12.555,10.641,71.75,70.75,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.875,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.375,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.188,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.222,-0.072,1.299,0.292,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,31.57,2.248,21.612,30.907,71.508,65.162,76.387,64.702,66.57,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,2.061,59.468,73.721,73.577,82.492,43.471,58.108,43.79,-10.82,12.547,10.633,71.75,70.75,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.875,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.313,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.188,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-1.279,0.292,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,31.57,2.248,18.093,29.744,71.508,65.268,76.387,64.702,66.57,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,2.061,59.468,73.647,73.577,82.492,43.397,58.003,43.862,-10.82,12.531,10.633,71.75,70.813,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.875,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.375,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.188,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-2.653,0.428,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.773,2.248,18.093,8.844,71.508,65.374,76.387,64.807,66.677,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,2.048,59.576,73.721,73.79,82.492,43.471,58.003,43.862,-10.82,12.539,10.633,71.75,70.75,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.813,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.375,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.188,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,1.398,0.36,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,31.57,2.248,16.333,17.23,71.508,65.268,76.387,64.702,66.57,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,2.048,59.576,73.721,73.79,82.492,43.471,58.108,43.862,-10.82,12.523,10.633,71.75,70.75,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.813,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.375,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.188,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,2.669,0.358,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,29.445,2.248,19.853,29.355,71.615,65.268,76.387,64.807,66.677,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,2.048,59.683,73.647,73.79,82.418,43.544,58.108,43.935,-10.82,12.523,10.633,71.75,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.813,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.313,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.25,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,1.288,0.358,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,29.445,2.248,18.093,27.095,71.508,65.374,76.387,64.807,66.677,0.0,-0.05,-0.045,20.0,20.0,9.146,9.857,2.022,59.576,73.721,73.79,82.418,43.617,58.108,44.008,-10.82,12.5,10.625,71.75,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.813,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.375,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.188,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,1.386,0.362,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.456,0.0,80.0,65.0,1.4,29.445,2.248,19.853,30.439,71.508,65.268,76.281,64.807,66.677,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,2.009,59.683,73.721,73.577,82.492,43.764,58.003,44.081,-10.82,12.5,10.625,71.75,70.75,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.813,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.313,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.25,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.67,0.3,0.0,0.0,0.034,0.036,0.001,0.089,-0.091,0.129
