DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,29.445,2.248,18.093,11.991,71.508,65.268,76.176,64.702,66.57,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,1.957,59.791,73.647,73.684,82.418,43.764,58.212,44.081,-10.82,12.508,10.633,71.75,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.813,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.313,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.313,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,2.608,0.294,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,29.445,2.248,19.853,36.272,71.508,65.374,76.176,64.807,66.677,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,1.944,59.683,73.721,73.577,82.492,43.837,58.212,44.227,-10.82,12.492,10.633,71.75,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.813,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.25,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.25,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.67,0.364,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,29.445,2.248,16.333,13.523,71.615,65.374,76.176,64.913,66.784,0.0,-0.047,-0.045,20.0,20.0,9.118,9.829,1.905,59.898,73.647,73.79,82.418,43.837,58.108,44.154,-10.82,12.492,10.625,71.75,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.75,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.25,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.25,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.675,0.299,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.063,2.248,14.572,29.167,71.508,65.374,76.071,64.807,66.677,0.0,-0.05,-0.045,20.0,20.0,9.146,9.857,1.834,59.791,73.647,73.79,82.418,43.91,58.108,44.227,-10.82,12.477,10.625,71.75,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.875,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.25,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.25,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.675,0.3,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,31.063,2.248,18.093,18.715,71.508,65.374,76.071,64.807,66.677,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,1.795,59.791,73.647,73.79,82.418,43.837,58.108,44.227,-10.82,12.477,10.609,71.75,70.563,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.813,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.25,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.25,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.675,0.366,0.0,0.0,0.035,0.035,0.001,0.089,-0.091,0.129
2122008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,31.063,2.248,18.093,16.306,71.615,65.48,76.176,64.913,66.784,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,1.73,59.898,73.647,73.577,82.418,43.91,58.212,44.227,-10.82,12.477,10.625,71.75,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.813,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.25,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.25,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-1.378,0.298,0.0,0.0,0.035,0.035,0.001,0.089,-0.091,0.129
2122008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,31.063,2.248,14.572,21.012,71.615,65.374,75.966,65.019,66.784,0.0,-0.05,-0.041,20.0,20.0,9.118,9.885,1.678,59.898,73.795,73.577,82.418,43.91,58.003,44.227,-10.82,12.477,10.609,71.75,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.75,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.188,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.25,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,-0.831,0.301,0.0,0.0,0.035,0.036,0.001,0.089,-0.091,0.129
2122008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,31.063,2.248,12.81,27.525,71.508,65.48,76.071,64.913,66.677,0.0,-0.05,-0.045,20.0,20.0,9.118,9.913,1.659,59.683,73.721,73.577,82.27,43.91,58.108,44.227,-10.82,12.453,10.625,71.75,70.563,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.875,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.25,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.313,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.653,0.298,0.0,0.0,0.035,0.035,0.001,0.089,-0.091,0.129
2122008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,31.063,2.248,16.333,13.366,71.508,65.374,75.966,64.807,66.677,0.0,-0.05,-0.045,20.0,20.0,9.118,9.913,1.633,59.683,73.647,73.79,82.344,44.057,58.212,44.372,-10.82,12.453,10.609,71.75,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.875,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.25,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.313,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.669,0.299,0.0,0.0,0.035,0.035,0.001,0.089,-0.091,0.129
2122008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.063,2.248,16.333,23.91,71.508,65.374,76.071,64.807,66.677,0.0,-0.05,-0.045,20.0,20.0,9.118,9.885,1.575,59.683,73.721,73.79,82.344,44.057,58.108,44.372,-10.82,12.453,10.609,71.75,70.563,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.5,0.014,63.156,70.75,73.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.301,63.906,70.188,70.188,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,115.875,116.063,3.357,61.406,74.375,68.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,1.375,0.301,0.0,0.0,0.034,0.036,0.001,0.089,-0.091,0.129
2122008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,31.063,2.248,21.612,10.338,71.615,65.374,76.071,65.019,66.784,0.0,-0.05,-0.045,20.0,20.0,9.118,9.885,1.581,59.791,73.647,73.79,82.27,43.984,58.212,44.372,-10.82,12.453,10.602,71.75,70.5,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.781,73.188,72.5,0.014,63.063,70.813,72.313,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.311,63.531,70.188,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.133,116.438,116.5,3.354,61.313,74.313,68.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,1.266,0.364,0.0,0.0,0.035,0.035,0.001,0.12,-0.03,0.097
2122008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,31.398,2.248,19.853,19.871,71.615,65.374,75.966,64.913,66.677,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,1.581,59.683,73.647,73.79,82.27,43.984,58.108,44.372,-10.828,12.438,10.625,71.75,70.563,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.766,73.188,72.563,0.014,63.063,70.813,72.313,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.316,63.531,70.188,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.383,115.5,115.563,3.367,61.219,74.188,68.875,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,1.266,0.368,0.0,0.0,0.035,0.036,0.001,0.09,-0.031,0.161
2122008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,31.164,2.248,18.093,13.151,71.615,65.374,75.966,64.913,66.784,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,1.62,59.898,73.647,73.577,82.27,44.057,58.108,44.372,-10.82,12.438,10.609,71.75,70.625,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.578,73.188,72.5,0.014,63.063,70.813,72.313,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,115.938,3.309,63.75,70.188,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.484,115.625,115.25,3.361,61.219,74.188,68.938,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.313,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-2.587,0.301,0.0,0.0,0.035,0.036,0.001,0.149,0.182,0.257
2122008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,31.398,2.248,16.333,16.21,71.723,65.374,76.071,65.124,66.891,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,1.62,59.791,73.795,73.79,82.27,44.13,58.108,44.372,-10.82,12.414,10.625,71.75,70.625,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.672,73.188,72.5,0.014,62.875,70.75,72.313,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.307,63.531,70.25,70.625,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.484,116.25,116.063,3.361,61.219,74.063,68.938,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.063,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-35.595,0.231,0.0,0.0,0.035,0.035,0.001,0.06,0.091,0.225
2122008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.492,2.248,18.093,23.566,71.615,65.48,76.071,64.913,66.891,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,1.659,59.898,73.647,73.79,82.27,44.057,58.003,44.372,-10.82,12.445,10.609,71.75,70.625,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.703,73.188,72.5,0.014,63.063,70.875,72.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.125,3.316,63.531,70.188,70.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.641,116.875,116.75,3.357,61.094,74.063,68.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.688,3.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.663,0.303,0.0,0.0,0.034,0.036,0.001,0.03,0.061,0.321
2122008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.5,0.0,80.0,65.0,1.4,31.336,2.248,19.853,35.283,71.508,65.48,76.176,65.019,66.784,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,1.678,59.791,73.647,73.79,82.123,44.057,58.212,44.372,-10.82,12.43,10.609,71.75,70.625,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.188,72.5,0.014,63.063,70.813,72.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.307,63.531,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.508,116.875,117.0,3.365,61.219,74.125,68.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.313,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.652,0.3,0.0,0.0,0.035,0.036,0.001,0.0,-0.061,0.193
2122008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,30.688,2.248,19.853,37.433,71.508,65.586,76.176,64.913,66.677,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,1.678,59.683,73.721,73.577,82.27,44.057,58.108,44.372,-10.82,12.406,10.609,71.5,70.563,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.625,73.063,72.25,0.014,63.063,70.813,72.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.307,63.469,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.633,116.313,116.375,3.369,61.219,74.063,68.875,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-1.247,0.299,0.0,0.0,0.035,0.036,0.002,0.06,-0.03,0.224
2122008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.453,2.248,23.37,18.645,71.508,65.48,76.176,65.124,66.784,0.0,-0.047,-0.045,20.0,20.0,9.118,9.829,1.678,59.898,73.647,73.577,82.196,44.13,58.003,44.445,-10.82,12.406,10.602,71.75,70.563,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.641,73.188,72.5,0.014,63.063,70.813,72.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,115.0,3.314,63.531,70.188,70.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.797,115.188,115.188,3.359,61.219,74.125,68.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-1.343,0.304,0.0,0.0,0.034,0.036,0.001,0.0,0.0,0.096
2122008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.039,2.248,18.093,14.466,71.508,65.586,76.281,65.124,66.784,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,1.646,59.791,73.647,73.684,82.196,44.057,58.108,44.445,-10.82,12.398,10.609,71.75,70.563,71.063,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.703,73.188,72.563,0.014,63.063,70.813,72.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,114.75,3.313,63.469,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.773,114.25,114.25,3.361,61.219,74.0,68.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,2.542,0.37,0.0,0.0,0.035,0.036,0.001,0.359,0.0,0.128
2122008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,31.039,2.248,19.853,19.882,71.615,65.586,76.281,65.019,66.784,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,1.62,59.898,73.647,73.79,82.196,44.203,58.108,44.518,-10.82,12.398,10.602,71.75,70.5,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.703,73.188,72.563,0.014,63.063,70.813,72.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,118.938,3.313,63.344,70.25,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.117,117.625,116.188,3.361,61.219,74.0,68.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.188,114.0,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,1.255,0.303,0.0,0.0,0.035,0.036,0.001,0.12,0.698,0.097
2122008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.664,2.248,19.853,20.199,71.615,65.48,76.176,65.124,66.784,0.0,-0.05,-0.041,20.0,20.0,9.118,9.801,1.678,59.791,73.647,73.79,82.196,44.057,58.108,44.445,-10.82,12.391,10.609,71.75,70.563,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.641,73.188,72.563,0.014,63.156,70.875,72.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.375,3.318,63.469,70.313,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.953,119.375,119.313,3.361,61.219,73.938,68.875,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,115.813,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.658,0.369,0.0,0.0,0.035,0.036,0.001,0.06,0.03,0.609
2122008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.563,2.248,18.093,28.178,71.615,65.48,76.176,65.019,66.784,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,1.704,59.898,73.647,73.79,82.123,44.057,58.003,44.445,-10.82,12.391,10.602,71.75,70.563,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.672,73.188,72.563,0.014,63.469,70.875,72.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.316,63.344,70.313,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.453,117.063,117.5,3.357,61.219,73.938,68.875,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.188,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.652,0.373,0.0,0.0,0.035,0.036,0.001,0.0,-0.212,0.096
2122008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,32.414,2.248,19.853,24.888,71.615,65.48,76.281,65.019,66.891,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,1.678,59.898,73.721,73.577,82.27,44.13,58.003,44.445,-10.82,12.398,10.602,71.75,70.625,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.188,72.5,0.014,63.469,70.938,72.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.314,63.469,70.375,70.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.594,116.125,116.063,3.365,61.219,74.0,68.75,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-1.247,0.304,0.0,0.0,0.035,0.036,0.001,0.06,0.03,0.097
2122008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,30.68,3.37,21.612,36.259,71.615,65.586,76.387,65.124,66.784,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,1.678,59.898,73.647,73.577,82.123,44.13,58.212,44.445,-10.82,12.391,10.602,71.5,70.625,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.188,72.5,0.014,63.469,70.938,72.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.125,3.307,63.344,70.313,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.797,115.25,115.438,3.344,61.219,74.0,68.75,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.875,3.543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-1.332,0.298,0.0,0.0,0.035,0.035,0.001,-0.03,-0.091,0.128
2122008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.539,2.248,23.37,13.277,71.615,65.48,76.176,65.019,66.784,0.0,-0.05,-0.045,20.0,20.0,9.09,9.745,1.678,59.898,73.573,73.577,82.123,44.13,58.108,44.445,-10.82,12.313,10.625,71.75,70.688,71.063,71.75,0.0,82.938,72.0,70.0,1000.0,500.0,0.001,20.188,73.188,72.563,0.014,63.375,71.0,72.313,65.625,69.688,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.313,1.327,63.344,70.375,70.438,71.063,56.656,36.688,72.0,70.0,1000.0,500.0,0.0,12.297,114.5,114.375,0.732,61.219,74.0,68.875,68.563,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,23.512,0.301,0.0,0.0,0.035,0.036,0.001,0.156,0.013,0.145
2122008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,32.008,2.248,21.612,17.338,71.723,65.692,76.387,65.124,66.891,0.0,-0.05,-0.045,20.0,20.0,9.09,9.745,1.691,60.113,73.647,73.79,82.196,44.13,58.108,44.518,-10.82,12.305,10.594,71.75,70.75,71.063,71.938,0.0,81.563,72.0,70.0,1000.0,500.0,0.001,19.813,73.188,72.5,0.014,63.25,70.938,72.313,65.875,77.938,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,116.813,0.247,63.344,70.313,70.438,71.063,57.156,35.969,72.0,70.0,1000.0,500.0,0.0,11.945,113.938,113.25,0.183,61.094,74.063,68.875,68.563,100.0,52.281,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.188,0.505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.658,0.373,0.0,0.0,0.035,0.036,0.001,0.067,0.018,0.037
2122008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.68,2.248,25.128,17.669,71.723,65.586,76.176,65.019,66.891,0.0,-0.05,-0.045,20.0,20.0,9.09,9.745,1.678,60.113,73.573,73.577,82.123,44.13,58.003,44.518,-10.82,12.305,10.602,71.75,70.813,71.063,71.938,0.0,80.188,72.0,70.0,1000.0,500.0,0.001,19.922,73.188,72.563,0.014,63.156,71.0,72.313,65.875,78.563,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,116.563,0.033,63.469,70.313,70.438,71.063,53.906,35.375,72.0,70.0,1000.0,500.0,0.0,10.719,113.063,112.063,0.042,61.094,74.0,68.875,68.563,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,113.875,113.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,23.512,0.375,0.0,0.0,0.035,0.036,0.001,0.007,0.006,0.004
2122008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,30.531,2.248,23.37,35.806,71.508,65.586,76.176,65.019,66.784,0.0,-0.05,-0.045,20.0,20.0,9.09,9.717,1.659,60.006,73.573,73.79,82.123,44.203,58.212,44.445,-10.82,12.305,10.594,71.5,70.875,71.063,71.75,0.0,78.688,72.0,70.0,1000.0,500.0,0.001,20.063,73.188,72.563,0.014,63.063,71.0,72.313,65.625,81.875,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,115.688,0.033,63.344,70.313,70.438,70.938,54.469,34.688,72.0,70.0,1000.0,500.0,0.0,11.07,112.25,111.0,0.041,61.094,74.063,68.75,68.438,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,113.125,112.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.827,0.232,0.0,0.0,0.035,0.035,0.001,0.006,0.007,0.006
2122008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,31.789,2.248,26.885,26.4,71.615,65.692,76.281,65.23,66.784,0.0,-0.05,-0.045,20.0,20.0,9.09,9.689,1.691,60.113,73.647,73.577,82.196,44.203,58.212,44.591,-10.82,12.32,10.602,71.75,70.75,71.063,71.75,0.0,77.25,72.0,70.0,1000.0,500.0,0.001,20.078,73.188,72.563,0.014,63.063,71.0,72.438,65.625,82.563,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.0,0.033,63.344,70.313,70.313,70.875,58.781,33.875,72.0,70.0,1000.0,500.0,0.0,11.711,111.688,110.125,0.046,61.094,74.125,68.75,68.563,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,112.5,111.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-2.565,0.372,0.0,0.0,0.035,0.035,0.001,0.005,0.01,0.006
2122008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.383,0.0,80.0,65.0,1.4,31.852,2.248,23.37,12.252,71.508,65.586,76.176,65.124,66.891,0.0,-0.047,-0.045,20.0,20.0,9.062,9.689,1.717,60.113,73.647,73.79,82.049,44.13,58.108,44.518,-10.82,12.344,10.594,71.75,70.75,71.063,71.75,0.0,77.25,72.0,70.0,1000.0,500.0,0.001,20.078,73.188,72.563,0.014,63.063,71.0,72.438,65.625,82.563,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.0,0.033,63.344,70.375,70.313,70.875,58.781,33.875,72.0,70.0,1000.0,500.0,0.0,11.711,111.688,110.125,0.046,61.094,74.375,68.75,68.563,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,112.5,111.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.646,0.371,0.0,0.0,0.036,0.035,0.001,0.005,0.01,0.006
2122008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,31.359,2.248,21.612,26.786,71.615,65.586,76.176,65.019,66.891,0.0,-0.05,-0.045,20.0,20.0,9.09,9.689,1.691,60.113,73.647,73.79,81.975,44.203,58.212,44.518,-10.82,12.32,10.594,71.75,70.75,71.063,71.75,0.0,77.25,72.0,70.0,1000.0,500.0,0.001,20.078,73.188,72.563,0.014,63.063,70.938,72.438,65.625,82.563,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.0,0.033,63.344,70.25,70.313,70.875,58.781,33.875,72.0,70.0,1000.0,500.0,0.0,11.711,111.688,110.125,0.046,61.094,74.563,68.75,68.563,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,112.5,111.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.641,0.3,0.0,0.0,0.035,0.036,0.001,0.005,0.01,0.006
2122008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,30.984,2.248,26.885,21.264,71.615,65.586,76.176,65.124,66.998,0.0,-0.047,-0.045,20.0,20.0,9.09,9.661,1.704,60.22,73.647,73.471,82.049,44.277,58.108,44.591,-10.82,12.344,10.594,71.75,70.813,71.063,71.75,0.0,77.25,72.0,70.0,1000.0,500.0,0.001,20.078,73.188,72.563,0.014,63.063,71.0,72.438,65.625,82.563,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.0,0.033,63.344,70.313,70.313,70.875,58.781,33.875,72.0,70.0,1000.0,500.0,0.0,11.711,111.688,110.125,0.046,61.094,74.688,68.75,68.563,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,112.5,111.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.525,0.304,0.0,0.0,0.035,0.035,0.001,0.005,0.01,0.006
2122008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,30.984,2.248,25.128,26.726,71.615,65.586,76.176,65.124,66.891,0.0,-0.05,-0.045,20.0,20.0,9.062,9.689,1.704,60.113,73.573,73.577,81.975,44.13,58.108,44.518,-10.828,12.336,10.594,71.75,70.875,71.063,71.75,0.0,77.25,72.0,70.0,1000.0,500.0,0.001,20.078,73.188,72.563,0.014,63.063,71.0,72.438,65.625,82.563,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.0,0.033,63.344,70.313,70.313,70.875,58.781,33.875,72.0,70.0,1000.0,500.0,0.0,11.711,111.688,110.125,0.046,61.094,74.75,68.75,68.563,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,112.5,111.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,44.11,0.371,0.0,0.0,0.035,0.035,0.001,0.005,0.01,0.006
2122008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,30.984,2.248,23.37,18.167,71.615,65.692,76.176,65.124,66.891,0.0,-0.05,-0.045,20.0,20.0,9.062,9.661,1.704,60.113,73.721,73.577,82.049,44.203,58.317,44.591,-10.82,12.352,10.586,71.75,71.0,71.063,71.75,0.0,77.25,72.0,70.0,1000.0,500.0,0.001,20.078,73.188,72.563,0.014,63.063,71.0,72.438,65.625,82.563,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.0,0.033,63.344,70.313,70.313,70.875,58.781,33.875,72.0,70.0,1000.0,500.0,0.0,11.711,111.688,110.125,0.046,61.094,74.875,68.75,68.563,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,112.5,111.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.636,0.369,0.0,0.0,0.035,0.036,0.001,0.005,0.01,0.006
2122008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,30.984,2.248,23.37,45.792,71.615,65.799,76.176,65.23,66.891,0.0,-0.05,-0.045,20.0,20.0,9.09,9.689,1.659,60.113,73.647,73.684,81.901,44.277,58.317,44.664,-10.82,12.359,10.578,71.75,71.0,71.063,71.75,0.0,77.25,72.0,70.0,1000.0,500.0,0.001,20.078,73.188,72.563,0.014,63.063,71.063,72.438,65.625,82.563,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.0,0.033,63.344,70.25,70.313,70.875,58.781,33.875,72.0,70.0,1000.0,500.0,0.0,11.711,111.688,110.125,0.046,61.094,74.875,68.75,68.563,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,112.5,111.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,2.454,0.368,0.0,0.0,0.035,0.036,0.001,0.005,0.01,0.006
2122008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,31.508,2.248,21.612,11.705,71.615,65.692,76.176,65.124,66.891,0.0,-0.05,-0.045,20.0,20.0,9.062,9.689,1.62,60.113,73.647,73.79,81.975,44.277,58.108,44.591,-10.82,12.352,10.586,71.75,71.0,71.063,71.938,0.0,67.375,72.0,70.0,1000.0,500.0,0.001,20.031,73.188,72.563,0.014,62.75,71.0,72.813,65.563,97.75,47.313,72.0,70.0,1000.0,500.0,-0.002,0.0,111.375,110.438,0.033,63.219,70.313,70.438,70.188,66.25,29.203,72.0,70.0,1000.0,500.0,0.0,11.617,107.875,105.438,0.051,61.219,74.875,68.625,69.0,100.0,52.281,72.0,70.0,1000.0,500.0,-0.001,0.0,109.188,106.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,1.223,0.304,0.0,0.0,0.035,0.036,0.001,0.004,0.018,0.015
2122008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.508,2.248,21.612,23.211,71.615,65.586,76.176,65.124,66.998,0.0,-0.05,-0.045,20.0,20.0,9.09,9.661,1.581,60.328,73.573,73.471,81.901,44.13,58.212,44.518,-10.82,12.359,10.586,71.813,71.0,71.188,71.75,0.0,84.313,72.0,70.0,1000.0,500.0,0.001,19.875,73.188,72.563,0.014,62.75,71.0,72.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,109.625,1.073,63.219,70.313,70.438,70.188,100.0,98.188,72.0,70.0,1000.0,500.0,0.0,11.742,113.375,108.625,1.147,61.219,74.813,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,112.313,109.688,1.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.296,-0.072,-0.898,0.37,0.0,0.0,0.035,0.036,0.001,0.931,0.788,0.483
2122008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,31.703,2.248,21.612,15.017,71.723,65.586,76.176,65.124,66.891,0.0,-0.05,-0.045,20.0,20.0,9.062,9.717,1.549,60.113,73.647,73.577,81.901,44.203,58.212,44.664,-10.82,12.359,10.57,71.5,70.938,71.063,71.75,0.0,91.563,72.0,70.0,1000.0,500.0,0.001,19.906,73.063,72.563,0.014,62.75,71.0,72.625,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,117.75,3.313,63.344,70.25,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.781,119.25,118.0,3.256,61.094,74.75,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,113.0,112.188,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-1.297,0.44,0.0,0.0,0.035,0.035,0.001,0.15,0.588,0.4
2122008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.945,2.248,21.612,7.487,71.831,65.799,76.281,65.336,66.998,0.0,-0.05,-0.045,20.0,20.0,9.062,9.717,1.536,60.22,73.647,73.471,81.901,44.203,58.212,44.591,-10.82,12.359,10.57,71.75,70.938,71.188,71.75,0.0,96.75,72.0,70.0,1000.0,500.0,0.001,19.875,73.188,72.563,0.014,62.75,71.125,72.75,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.688,3.359,63.219,70.313,70.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.586,118.125,117.688,3.375,61.094,74.625,68.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.188,117.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.516,0.371,0.0,0.0,0.036,0.036,0.001,0.151,0.213,0.59
2122008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.485,0.0,80.0,65.0,1.4,31.227,2.248,21.612,19.036,71.615,65.692,76.281,65.23,66.891,0.0,-0.05,-0.045,20.0,20.0,9.062,9.717,1.549,60.113,73.573,73.684,81.827,44.203,58.212,44.664,-10.82,12.359,10.578,71.75,70.938,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.844,73.188,72.563,0.014,62.75,71.063,72.625,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,118.063,3.359,63.344,70.313,70.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.914,118.625,118.625,3.383,61.094,74.625,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,1.562,0.444,0.0,0.0,0.035,0.036,0.001,-0.061,0.0,0.186
2122008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,29.469,2.248,19.853,36.808,71.723,65.692,76.281,65.23,67.105,0.0,-0.05,-0.045,20.0,20.0,9.09,9.745,1.562,60.113,73.647,73.684,81.827,44.277,58.212,44.591,-10.82,12.336,10.547,71.5,70.875,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.188,72.563,0.014,62.75,71.125,72.625,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.938,3.367,63.344,70.313,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.383,116.438,116.875,3.385,61.094,74.563,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,2.432,0.301,0.0,0.0,0.035,0.036,0.001,-0.031,-0.214,0.186
2122008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.297,2.248,21.612,29.206,71.723,65.692,76.281,65.23,66.998,0.0,-0.05,-0.045,20.0,20.0,9.062,9.773,1.575,60.113,73.647,73.471,81.827,44.277,58.212,44.591,-10.82,12.32,10.547,71.75,70.938,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.625,73.188,72.563,0.014,62.656,71.125,72.625,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.188,114.063,3.361,63.344,70.25,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.102,114.5,114.875,3.381,61.094,74.625,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.563,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.511,0.302,0.0,0.0,0.035,0.036,0.001,0.061,-0.183,0.186
2122008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,32.094,2.248,19.853,26.44,71.615,65.692,76.281,65.336,66.891,0.0,-0.05,-0.041,20.0,20.0,9.062,9.829,1.594,60.006,73.647,73.684,81.975,44.277,58.317,44.591,-10.82,12.32,10.539,71.5,70.938,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.672,73.188,72.563,0.014,62.75,71.125,72.625,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,113.438,113.25,3.359,63.344,70.313,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.68,113.063,113.25,3.389,60.906,74.75,68.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.625,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,4.727,0.299,0.0,0.0,0.035,0.036,0.001,0.091,-0.092,0.031
2122008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.477,2.248,16.333,30.951,71.723,65.799,76.492,65.336,67.105,0.0,-0.05,-0.045,20.0,20.0,9.062,9.829,1.594,60.006,73.573,73.684,81.827,44.277,58.212,44.664,-10.82,12.305,10.523,71.5,70.938,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.766,73.188,72.5,0.014,62.656,71.0,72.438,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.063,113.563,3.354,63.344,70.25,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.023,113.063,112.875,3.381,61.094,74.875,68.625,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.313,112.938,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,0.818,0.371,0.0,0.0,0.035,0.036,0.001,0.242,0.092,0.186
2122008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.727,2.248,19.853,6.131,71.723,65.799,76.492,65.336,66.998,0.0,-0.05,-0.041,20.0,20.0,9.062,9.829,1.607,59.898,73.647,73.684,81.901,44.277,58.317,44.591,-10.82,12.305,10.539,71.75,70.875,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.188,72.563,0.014,62.656,71.063,72.438,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.063,3.354,63.344,70.25,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.078,115.5,114.25,3.385,61.094,74.813,68.625,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.0,112.625,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,2.454,0.3,0.0,0.0,0.035,0.036,0.001,0.151,0.612,0.186
