DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,0,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,62.563,22.13,6.179,25.409,70.551,66.223,73.152,65.859,66.71,0.0,-0.065,-0.059,20.0,20.0,8.928,9.706,3.752,62.103,93.507,82.44,91.73,44.871,59.267,44.683,-10.852,110.0,110.0,71.375,72.5,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.875,71.688,0.012,60.906,69.875,76.375,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.125,117.125,116.688,3.17,61.219,69.688,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.377,59.625,68.688,70.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.002,-0.171,0.0,0.0,0.035,0.035,0.0,0.2,0.122,0.093
2122008,1,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,62.594,22.13,7.715,26.841,70.338,66.116,72.936,66.079,66.493,0.0,-0.065,-0.059,20.0,20.0,8.928,9.706,3.713,61.889,93.433,82.334,91.73,44.944,59.267,44.683,-10.852,110.0,110.0,71.313,72.5,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.938,71.688,0.012,60.906,69.875,76.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.125,116.25,115.875,3.17,61.219,69.688,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.385,59.625,68.625,70.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.25,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.238,0.0,0.0,0.035,0.035,0.0,0.172,0.061,0.218
2122008,2,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,62.469,22.13,7.715,29.703,70.551,66.116,73.044,65.859,66.71,0.0,-0.065,-0.059,20.0,20.0,8.928,9.706,3.687,62.103,93.212,82.334,91.508,44.944,59.372,44.683,-10.852,110.0,110.0,71.313,72.5,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.875,71.688,0.012,60.906,69.938,76.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.188,116.5,115.875,3.172,61.313,69.688,71.313,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.391,59.625,68.688,70.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.236,0.0,0.0,0.034,0.035,0.0,0.286,0.061,0.094
2122008,3,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,62.484,22.13,6.179,44.013,70.551,66.116,72.936,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.928,9.706,3.661,62.103,93.138,82.334,91.508,44.871,59.267,44.683,-10.852,110.0,110.0,71.375,72.563,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.875,71.688,0.012,60.906,69.875,76.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.188,117.25,116.5,3.174,61.313,69.75,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.75,3.381,59.625,68.625,70.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.17,0.0,0.0,0.035,0.035,0.0,0.344,0.122,0.124
2122008,4,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,62.406,22.13,7.715,23.978,70.338,66.116,72.936,66.079,66.493,0.0,-0.065,-0.059,20.0,20.0,8.928,9.706,3.687,61.889,93.064,82.227,91.582,45.017,59.372,44.756,-10.852,110.0,110.0,71.313,72.625,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.938,71.688,0.012,60.906,69.875,76.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.281,116.938,116.5,3.172,61.219,69.688,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.381,59.719,68.688,70.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.625,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.236,0.0,0.0,0.034,0.034,0.0,0.201,0.061,0.28
2122008,5,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,62.516,22.13,6.179,12.528,70.551,66.33,73.152,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.928,9.706,3.674,62.103,92.99,82.227,91.434,44.944,59.267,44.683,-10.852,110.0,110.0,71.375,72.688,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.938,71.688,0.012,60.813,69.813,76.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.313,116.5,116.063,3.178,61.219,69.625,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.385,59.625,68.625,70.375,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.237,0.0,0.0,0.035,0.035,0.0,0.201,0.061,0.094
2122008,6,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,62.516,22.13,9.252,28.272,70.338,66.116,72.936,66.079,66.493,0.0,-0.065,-0.059,20.0,20.0,8.928,9.706,3.661,61.996,92.917,82.227,91.36,44.871,59.372,44.683,-10.852,110.0,110.0,71.313,72.875,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.875,71.688,0.012,60.906,69.813,76.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.25,116.313,115.813,3.17,61.313,69.563,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.625,3.377,59.719,68.625,70.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.169,0.0,0.0,0.035,0.035,0.0,0.229,0.122,0.062
2122008,7,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.122,0.0,80.0,65.0,1.4,62.703,22.13,9.252,35.427,70.551,66.33,73.152,65.859,66.71,0.0,-0.065,-0.059,20.0,20.0,8.928,9.706,3.687,62.21,92.99,82.227,91.508,45.017,59.162,44.756,-10.852,110.0,110.0,71.313,73.0,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.875,71.875,0.012,60.906,69.813,76.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.375,116.0,115.563,3.17,61.219,69.563,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.563,3.389,59.625,68.625,70.375,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.003,-0.242,0.0,0.0,0.034,0.035,0.0,0.2,0.092,0.093
2122008,8,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,62.781,22.13,6.179,22.547,70.338,66.116,72.936,65.859,66.493,0.0,-0.065,-0.059,20.0,20.0,8.928,9.706,3.687,61.996,92.769,82.121,91.36,44.944,59.267,44.683,-10.852,110.0,110.0,71.313,73.188,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.875,71.688,0.012,60.813,69.813,76.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.75,115.688,115.188,3.162,61.219,69.5,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.381,59.625,68.688,70.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.238,0.0,0.0,0.035,0.035,0.0,0.229,0.092,0.156
2122008,9,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,62.906,22.13,9.252,9.665,70.551,66.33,73.152,65.859,66.71,0.0,-0.065,-0.059,20.0,20.0,8.928,9.734,3.7,62.21,92.695,82.227,91.36,44.944,59.372,44.756,-10.852,110.0,110.0,71.313,73.375,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.047,71.875,71.688,0.012,60.813,69.813,76.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.875,115.938,115.25,3.168,61.219,69.563,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.383,59.625,68.625,70.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.75,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.17,0.0,0.0,0.035,0.035,0.0,0.315,0.091,0.186
2122008,10,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,62.844,22.13,6.179,38.289,70.338,66.116,72.936,66.079,66.493,0.0,-0.065,-0.059,20.0,20.0,8.928,9.706,3.674,61.996,92.769,82.121,91.36,45.017,59.372,44.829,-10.852,110.0,110.0,71.313,73.5,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.875,71.688,0.012,60.813,69.875,76.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.906,116.0,115.5,3.172,61.219,69.688,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.383,59.625,68.688,70.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.688,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.171,0.0,0.0,0.035,0.035,0.0,0.229,0.153,0.155
2122008,11,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,63.125,22.13,6.179,16.822,70.338,66.116,72.936,65.859,66.493,0.0,-0.065,-0.059,20.0,20.0,8.928,9.734,3.687,61.889,92.548,82.014,91.287,44.871,59.267,44.756,-10.852,110.0,110.0,71.313,73.563,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.875,71.688,0.012,60.813,69.75,76.75,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.563,119.625,117.938,3.172,61.219,69.813,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.188,3.381,59.625,68.688,70.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.104,0.0,0.0,0.035,0.034,0.0,0.772,0.183,0.093
2122008,12,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,63.859,22.13,7.715,16.822,70.551,66.33,73.152,65.859,66.71,0.0,-0.062,-0.059,20.0,20.0,8.928,9.734,3.765,62.103,92.474,82.014,91.213,45.017,59.372,44.756,-10.852,110.0,110.0,71.313,73.688,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.875,71.875,0.012,60.813,69.813,76.75,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.469,119.25,119.125,3.17,61.219,69.875,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.125,3.389,59.625,68.625,70.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.25,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,-0.238,0.0,0.0,0.035,0.035,0.0,0.057,0.306,0.187
2122008,13,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,64.234,22.13,7.715,16.822,70.551,66.33,73.261,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.928,9.734,3.778,62.103,92.548,82.014,91.287,45.089,59.372,44.829,-10.852,110.0,110.0,71.313,73.813,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.813,71.875,0.012,60.813,69.813,76.75,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.844,116.875,116.813,3.17,61.219,69.875,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.438,3.391,59.625,68.688,70.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.125,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.238,0.0,0.0,0.034,0.034,-0.0,0.028,-0.031,0.311
2122008,14,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,64.5,22.13,7.715,9.665,70.551,66.33,73.261,65.859,66.71,0.0,-0.065,-0.059,20.0,20.0,8.928,9.734,3.752,62.21,92.326,82.014,91.139,45.017,59.267,44.829,-10.852,110.0,110.0,71.375,73.875,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.938,71.688,0.012,60.813,69.813,76.75,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.969,115.688,115.5,3.174,61.219,69.875,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.375,3.391,59.625,68.625,70.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.75,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.0,0.086,0.0,0.062
2122008,15,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,64.219,22.13,7.715,18.253,70.551,66.116,73.044,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.928,9.706,3.752,62.103,92.253,81.908,91.139,45.017,59.477,44.829,-10.852,110.0,110.0,71.375,73.938,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.875,71.688,0.012,60.813,69.813,76.813,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.813,115.375,114.938,3.182,61.219,69.813,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.375,59.625,68.688,70.375,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.17,0.0,0.0,0.035,0.034,0.0,0.201,0.092,0.093
2122008,16,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,63.875,22.13,7.715,21.116,70.338,66.33,73.261,66.079,66.493,0.0,-0.065,-0.059,20.0,20.0,8.928,9.734,3.739,61.889,92.326,81.908,91.213,45.017,59.267,44.829,-10.852,110.0,110.0,71.375,74.0,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.875,71.875,0.012,60.813,69.875,76.813,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.313,119.375,117.688,3.166,61.219,69.75,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.389,59.625,68.688,70.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.0,0.771,0.184,0.124
2122008,17,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,64.969,22.13,6.179,29.703,70.551,66.33,73.261,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.928,9.734,3.726,62.21,92.105,81.908,91.139,45.089,59.267,44.902,-10.852,110.0,110.0,71.313,74.063,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.875,71.875,0.012,60.719,69.813,76.813,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.219,119.438,118.938,3.172,61.219,69.75,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,118.938,3.389,59.438,68.625,70.25,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.688,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.173,0.0,0.0,0.034,0.035,0.0,0.229,0.214,0.31
2122008,18,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,64.609,22.13,7.715,12.528,70.551,66.33,73.369,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.928,9.734,3.752,62.21,92.105,81.908,90.991,45.089,59.372,44.829,-10.852,110.0,110.0,71.313,74.125,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.938,71.688,0.012,60.719,69.75,76.875,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.406,118.75,118.188,3.174,61.156,69.75,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.563,3.387,59.438,68.625,70.25,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.938,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.239,0.0,0.0,0.035,0.035,0.0,0.258,0.091,0.155
2122008,19,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,64.656,22.13,7.715,22.547,70.338,66.33,73.369,66.188,66.493,0.0,-0.065,-0.059,20.0,20.0,8.928,9.734,3.739,61.996,91.958,81.802,90.991,45.017,59.372,44.829,-10.852,110.0,110.0,71.375,74.188,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.875,71.875,0.012,60.719,69.75,76.813,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.281,117.5,117.313,3.172,61.219,69.75,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.938,3.387,59.438,68.688,70.25,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.0,0.086,0.091,0.062
2122008,20,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,64.672,22.13,9.252,41.151,70.551,66.116,73.152,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.9,9.706,3.765,62.21,92.031,81.908,91.065,45.162,59.372,44.829,-10.852,110.0,110.0,71.375,74.188,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.875,71.688,0.012,60.719,69.813,76.875,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.406,116.25,116.063,3.172,61.156,69.75,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.383,59.625,68.688,70.25,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,117.438,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.306,0.0,0.0,0.035,0.035,0.0,0.086,0.031,0.062
2122008,21,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,64.609,22.13,6.179,22.547,70.551,66.437,73.369,65.969,66.71,0.0,-0.065,-0.059,20.0,20.0,8.928,9.706,3.739,62.21,92.031,81.802,90.991,45.089,59.267,44.902,-10.852,110.0,110.0,71.313,74.188,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.875,71.875,0.012,60.719,69.813,76.875,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.469,115.313,115.063,3.17,61.219,69.813,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.387,59.438,68.75,70.25,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,-0.172,0.0,0.0,0.035,0.035,0.0,0.115,0.031,0.093
2122008,22,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,64.75,22.13,9.252,25.409,70.551,66.223,73.152,65.859,66.71,0.0,-0.065,-0.059,20.0,20.0,8.928,9.706,3.739,62.317,91.81,81.802,90.917,45.089,59.267,44.902,-10.852,110.0,110.0,71.313,74.313,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.875,71.688,0.012,60.719,69.813,76.813,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.469,116.375,115.563,3.172,61.156,69.813,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.385,59.438,68.75,70.25,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.172,0.0,0.0,0.035,0.034,0.0,0.372,0.091,0.062
2122008,23,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,64.641,22.13,6.179,19.684,70.338,66.437,73.477,66.188,66.493,0.0,-0.065,-0.055,20.0,20.0,8.9,9.677,3.739,62.103,91.884,81.695,90.991,45.089,59.267,44.902,-10.852,110.0,110.0,71.313,74.313,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.875,71.688,0.012,60.719,69.688,76.875,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.438,117.5,116.688,3.17,61.156,69.75,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.563,3.387,59.438,68.75,70.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,0.001,0.001,-0.222,-0.072,0.001,-0.172,0.0,0.0,0.035,0.035,0.0,0.372,0.092,0.154
2122008,24,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,64.766,22.13,10.79,16.822,70.551,66.116,73.261,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.9,9.677,3.726,62.317,91.663,81.695,90.843,45.089,59.267,44.902,-10.867,110.0,110.0,71.313,74.313,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.875,71.875,0.012,60.719,69.688,76.875,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.5,117.688,116.938,3.164,61.156,69.75,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.389,59.438,68.688,70.25,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.563,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.172,0.0,0.0,0.034,0.035,0.0,0.343,0.092,0.28
2122008,25,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.122,0.0,80.0,65.0,1.4,64.813,22.13,9.252,19.684,70.551,66.437,73.477,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.9,9.648,3.687,62.317,91.589,81.695,90.917,45.162,59.267,44.975,-10.852,110.0,110.0,71.313,74.438,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.875,71.688,0.012,60.719,69.625,76.875,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.844,117.125,116.813,3.17,61.156,69.875,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.391,59.438,68.688,70.25,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.563,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.174,0.0,0.0,0.034,0.035,0.0,0.143,0.031,0.187
2122008,26,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,65.078,22.13,9.252,39.72,70.551,66.116,73.261,65.969,66.71,0.0,-0.065,-0.059,20.0,20.0,8.9,9.677,3.713,62.317,91.515,81.695,90.77,45.017,59.267,44.902,-10.852,110.0,110.0,71.375,74.438,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.813,71.688,0.012,60.719,69.625,76.813,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.813,116.313,116.063,3.166,61.063,70.0,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.373,59.438,68.688,70.25,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.106,0.0,0.0,0.035,0.035,0.0,0.114,0.061,0.124
2122008,27,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,65.016,22.13,7.715,15.391,70.551,66.223,73.369,65.859,66.71,0.0,-0.065,-0.059,20.0,20.0,8.9,9.619,3.739,62.317,91.515,81.589,90.77,45.017,59.267,44.902,-10.852,110.0,110.0,71.313,74.438,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.875,71.688,0.012,60.719,69.625,76.875,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.844,115.375,115.188,3.166,61.156,70.125,71.125,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.387,59.344,68.688,70.25,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.063,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.105,0.0,0.0,0.035,0.035,0.0,0.086,0.061,0.062
2122008,28,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,65.234,22.13,9.252,26.841,70.551,66.33,73.586,65.859,66.71,0.0,-0.065,-0.059,20.0,20.0,8.9,9.648,3.765,62.425,91.441,81.695,90.77,45.089,59.372,44.975,-10.852,110.0,110.0,71.375,74.438,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.813,71.688,0.012,60.719,69.563,76.813,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.844,115.313,114.938,3.17,61.156,70.125,71.125,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.381,59.438,68.625,70.188,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.104,0.0,0.0,0.035,0.035,0.0,0.172,0.091,0.124
2122008,29,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,65.391,22.13,10.79,19.684,70.551,66.223,73.369,66.188,66.493,0.0,-0.065,-0.059,20.0,20.0,8.9,9.677,3.765,62.21,91.368,81.589,90.696,45.089,59.372,44.902,-10.852,110.0,110.0,71.313,74.438,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.875,71.688,0.012,60.719,69.625,76.813,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,48.063,115.75,115.063,3.168,61.063,70.25,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.373,59.344,68.625,70.188,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.171,0.0,0.0,0.035,0.034,0.0,0.315,0.153,0.155
2122008,30,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,65.422,22.13,9.252,13.959,70.551,66.437,73.586,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.9,9.648,3.687,62.425,91.294,81.589,90.696,45.162,59.372,44.975,-10.852,110.0,110.0,71.313,74.5,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.875,71.688,0.012,60.625,69.625,76.813,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.469,116.313,115.563,3.162,61.063,70.313,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.391,59.438,68.625,70.188,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.25,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.172,0.0,0.0,0.035,0.035,0.0,0.343,0.123,0.187
2122008,31,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,65.813,22.13,9.252,18.253,70.551,66.33,73.586,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.9,9.648,3.661,62.532,91.294,81.589,90.622,45.089,59.372,44.902,-10.852,110.0,110.0,71.313,74.5,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.875,71.875,0.012,60.625,69.625,76.813,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.438,116.313,115.813,3.168,61.063,70.25,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.188,3.395,59.438,68.625,70.063,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.034,0.0,0.229,0.184,0.093
2122008,32,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,65.703,22.13,7.715,23.978,70.551,66.33,73.586,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.9,9.619,3.7,62.425,91.294,81.482,90.696,45.162,59.372,44.975,-10.852,110.0,110.0,71.375,74.438,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.875,71.688,0.012,60.625,69.688,76.875,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.5,116.25,115.563,3.172,61.063,70.188,71.125,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.391,59.438,68.563,70.063,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.172,0.0,0.0,0.035,0.035,0.0,0.315,0.122,0.125
2122008,33,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,65.703,22.13,9.252,22.547,70.551,66.437,73.694,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.9,9.648,3.674,62.425,91.22,81.482,90.622,45.089,59.372,44.902,-10.852,110.0,110.0,71.313,74.438,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.875,71.688,0.012,60.625,69.688,76.875,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.531,119.625,118.063,3.172,61.063,70.063,71.125,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.389,59.438,68.563,70.188,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.0,0.715,0.122,0.124
2122008,34,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,65.734,22.13,9.252,13.959,70.551,66.437,73.694,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.9,9.648,3.687,62.425,91.073,81.482,90.548,45.089,59.267,44.975,-10.852,110.0,110.0,71.313,74.375,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.813,71.688,0.012,60.625,69.688,76.875,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.594,118.438,118.5,3.174,61.063,70.0,71.125,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.25,3.393,59.438,68.563,70.188,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.375,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.106,0.0,0.0,0.035,0.035,0.0,-0.028,0.245,0.217
2122008,35,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,65.859,22.13,6.179,38.289,70.551,66.437,73.694,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.9,9.619,3.713,62.425,91.073,81.482,90.622,45.162,59.267,44.975,-10.852,110.0,110.0,71.313,74.375,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.813,71.688,0.012,60.625,69.688,76.875,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.563,116.25,116.25,3.172,61.063,69.938,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.813,3.385,59.438,68.563,70.188,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.125,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.173,0.0,0.0,0.035,0.035,0.0,0.0,-0.031,0.186
2122008,36,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,65.797,22.13,7.715,25.409,70.551,66.437,73.694,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.872,9.619,3.687,62.425,90.925,81.376,90.548,45.162,59.267,45.048,-10.852,110.0,110.0,71.313,74.375,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.875,71.875,0.012,60.625,69.75,76.875,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.594,115.625,115.25,3.172,61.063,69.875,71.125,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.387,59.344,68.563,70.063,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.063,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.106,0.0,0.0,0.035,0.035,0.0,0.172,0.061,-0.031
2122008,37,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,65.875,22.13,6.179,25.409,70.551,66.437,73.586,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.9,9.648,3.687,62.425,90.851,81.376,90.4,45.089,59.372,44.975,-10.852,110.0,110.0,71.313,74.313,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.813,71.688,0.012,60.625,69.688,77.0,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.625,115.375,114.938,3.17,60.844,69.75,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.391,59.344,68.563,70.188,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.105,0.0,0.0,0.035,0.035,0.0,0.2,0.153,0.062
2122008,38,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,65.672,22.13,7.715,25.409,70.551,66.437,73.586,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.9,9.648,3.726,62.425,90.778,81.269,90.4,45.089,59.267,44.975,-10.852,110.0,110.0,71.313,74.25,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.875,71.688,0.012,60.625,69.75,77.0,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,117.625,115.875,3.174,61.063,69.75,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.391,59.344,68.5,70.188,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,-0.105,0.0,0.0,0.035,0.035,0.0,0.802,0.092,0.217
2122008,39,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,65.75,22.13,7.715,18.253,70.551,66.437,73.586,66.188,66.493,0.0,-0.065,-0.059,20.0,20.0,8.872,9.648,3.752,62.21,90.778,81.376,90.474,45.162,59.372,45.048,-10.852,110.0,110.0,71.313,74.25,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.875,71.688,0.012,60.625,69.688,77.0,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,120.688,119.375,3.174,61.063,69.75,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.375,3.391,59.344,68.5,70.188,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.105,0.0,0.0,0.035,0.035,0.0,0.601,0.337,0.124
2122008,40,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,65.781,22.13,7.715,36.858,70.551,66.437,73.477,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.872,9.619,3.713,62.425,90.778,81.376,90.474,45.162,59.162,45.048,-10.852,110.0,110.0,71.313,74.188,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.875,71.688,0.012,60.625,69.688,77.0,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.719,119.25,118.938,3.172,61.063,69.75,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.563,120.375,3.387,59.344,68.5,70.25,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,117.438,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.106,0.0,0.0,0.035,0.035,0.0,0.143,0.092,0.405
2122008,41,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,65.859,22.13,7.715,36.858,70.551,66.437,73.477,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.872,9.648,3.674,62.425,90.63,81.269,90.327,45.162,59.267,44.975,-10.852,110.0,110.0,71.313,74.188,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.875,71.688,0.012,60.625,69.688,77.0,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.688,117.25,117.313,3.18,60.844,69.75,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.563,3.381,59.344,68.438,70.25,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.625,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,0.001,0.001,-0.222,-0.072,0.0,-0.174,0.0,0.0,0.035,0.035,0.0,-0.029,0.03,0.062
2122008,42,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,66.344,22.13,7.715,46.875,70.551,66.437,73.477,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.872,9.619,3.687,62.425,90.556,81.269,90.253,45.162,59.372,44.975,-10.852,110.0,110.0,71.188,74.188,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.875,71.875,0.012,60.625,69.625,77.0,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.813,115.938,115.813,3.174,61.063,69.813,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.381,59.344,68.438,70.188,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.035,0.0,0.057,0.031,0.062
2122008,43,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,66.266,22.13,9.252,15.391,70.551,66.437,73.369,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.9,9.677,3.687,62.425,90.483,81.163,90.253,45.307,59.267,45.048,-10.852,110.0,110.0,71.313,74.125,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.813,71.688,0.012,60.625,69.688,77.0,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.906,115.188,114.938,3.176,61.063,69.75,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.381,59.344,68.438,70.25,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.063,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.0,-0.242,0.0,0.0,0.035,0.035,0.0,0.115,0.091,0.031
2122008,44,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,66.266,22.13,9.252,35.427,70.551,66.437,73.369,66.188,66.493,0.0,-0.065,-0.059,20.0,20.0,8.872,9.677,3.726,62.21,90.483,81.163,90.327,45.307,59.267,44.975,-10.852,110.0,110.0,71.313,74.125,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.813,71.875,0.012,60.625,69.688,77.0,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.875,115.688,114.938,3.172,60.844,69.688,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.389,59.344,68.438,70.25,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.312,0.0,0.0,0.035,0.035,-0.0,0.344,0.092,0.124
2122008,45,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,66.094,22.13,6.179,31.134,70.338,66.437,73.261,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.872,9.648,3.687,62.317,90.409,81.269,90.179,45.162,59.372,44.975,-10.852,110.0,110.0,71.313,74.188,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.813,71.688,0.012,60.625,69.688,77.0,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.031,117.25,116.25,3.17,60.844,69.688,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.938,3.389,59.25,68.438,70.188,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.0,-0.172,0.0,0.0,0.035,0.035,0.0,0.458,0.184,0.186
2122008,46,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,66.234,22.13,6.179,19.684,70.338,66.223,73.044,65.969,66.493,0.0,-0.065,-0.059,20.0,20.0,8.872,9.706,3.739,62.21,90.335,81.057,90.179,45.235,59.162,44.975,-10.852,110.0,110.0,71.188,74.188,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.813,71.688,0.012,60.406,69.688,77.0,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.188,117.813,117.063,3.172,60.844,69.625,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.387,59.344,68.438,70.188,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,-0.244,0.0,0.0,0.035,0.035,0.0,0.344,0.122,0.156
2122008,47,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,66.484,22.13,6.179,15.391,70.551,66.437,73.261,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.872,9.619,3.726,62.317,90.261,81.057,90.105,45.162,59.372,45.048,-10.867,110.0,110.0,71.375,74.188,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.813,71.688,0.012,60.625,69.688,77.0,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.25,117.438,116.875,3.172,60.844,69.688,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.938,3.391,59.344,68.438,70.188,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.563,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,-0.105,0.0,0.0,0.035,0.035,0.0,0.258,0.092,0.187
2122008,48,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,66.516,22.13,7.715,32.565,70.551,66.437,73.261,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.872,9.648,3.713,62.317,90.188,81.057,90.105,45.162,59.267,45.048,-10.852,110.0,110.0,71.313,74.188,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.875,71.688,0.012,60.625,69.688,77.188,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.188,116.313,116.063,3.164,60.844,69.688,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.387,59.25,68.438,70.25,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.875,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.105,0.0,0.0,0.035,0.035,0.0,0.114,0.0,0.124
2122008,49,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,66.844,22.13,6.179,26.841,70.551,66.437,73.152,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.872,9.619,3.726,62.317,90.114,81.057,90.105,45.307,59.267,45.121,-10.852,110.0,110.0,71.313,74.188,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.875,71.688,0.012,60.625,69.688,77.188,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.531,115.313,115.063,3.178,60.844,69.688,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.391,59.25,68.5,70.188,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.0,-0.174,0.0,0.0,0.034,0.035,0.0,0.115,0.031,0.156
2122008,50,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,66.75,22.13,7.715,16.822,70.551,66.223,72.936,65.969,66.493,0.0,-0.065,-0.059,20.0,20.0,8.845,9.648,3.739,62.103,90.04,80.95,90.031,45.162,59.162,45.048,-10.852,110.0,110.0,71.188,74.25,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.813,71.875,0.012,60.406,69.688,77.188,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.594,116.0,114.938,3.172,60.844,69.688,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.381,59.25,68.438,70.188,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.0,-0.107,0.0,0.0,0.035,0.034,-0.0,0.487,0.092,0.156
2122008,51,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,66.844,22.13,6.179,22.547,70.551,66.437,73.152,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.872,9.648,3.765,62.317,89.966,80.95,90.031,45.235,59.162,45.048,-10.852,110.0,110.0,71.313,74.25,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.813,71.875,0.012,60.406,69.688,77.0,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.625,119.5,118.188,3.172,60.844,69.688,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.125,3.391,59.25,68.5,70.25,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.175,0.0,0.0,0.035,0.035,-0.0,0.601,0.276,0.186
2122008,52,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,66.922,22.13,7.715,15.391,70.551,66.437,73.152,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.872,9.648,3.83,62.317,89.893,80.95,89.957,45.235,59.372,45.048,-10.852,110.0,110.0,71.313,74.25,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.813,71.875,0.012,60.406,69.625,77.0,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.719,118.438,118.188,3.176,60.844,69.688,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.25,3.391,59.25,68.438,70.188,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,115.625,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,-0.173,0.0,0.0,0.035,0.035,-0.0,0.115,0.092,0.404
