DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,66.922,22.13,7.715,36.858,70.551,66.544,73.152,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.872,9.677,3.856,62.21,89.819,80.95,89.957,45.235,59.162,45.121,-10.852,110.0,110.0,71.313,74.313,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.813,71.875,0.012,60.406,69.563,77.0,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.594,117.25,116.938,3.176,60.844,69.688,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.625,3.391,59.344,68.438,70.188,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.625,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.108,0.0,0.0,0.035,0.035,-0.0,0.143,0.061,0.124
2122008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,66.891,22.13,7.715,33.996,70.551,66.437,73.152,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.872,9.648,3.83,62.21,89.745,80.95,89.884,45.235,59.267,45.048,-10.852,110.0,110.0,71.313,74.25,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.813,71.875,0.012,60.625,69.563,76.875,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.625,116.313,116.188,3.174,60.844,69.688,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.385,59.125,68.5,70.188,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.125,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.0,-0.175,0.0,0.0,0.035,0.035,-0.0,0.057,0.092,0.124
2122008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,66.891,22.13,7.715,28.272,70.551,66.33,72.827,65.969,66.71,0.0,-0.065,-0.059,20.0,20.0,8.845,9.619,3.804,62.21,89.819,80.844,89.884,45.307,59.267,45.121,-10.852,110.0,110.0,71.313,74.25,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.875,71.688,0.012,60.625,69.563,76.875,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.719,115.375,115.188,3.168,60.844,69.688,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.389,59.25,68.5,70.25,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.0,-0.174,0.0,0.0,0.035,0.035,0.0,0.086,0.061,0.124
2122008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.219,22.13,6.179,18.253,70.338,66.544,73.152,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.872,9.619,3.791,62.21,89.745,80.95,89.957,45.307,59.372,45.194,-10.852,110.0,110.0,71.188,74.25,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.813,71.875,0.012,60.406,69.5,76.875,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.719,115.313,114.625,3.17,60.844,69.688,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.381,59.344,68.5,70.25,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,-0.105,0.0,0.0,0.035,0.035,-0.0,0.315,0.03,0.031
2122008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,66.875,22.13,6.179,23.978,70.551,66.544,73.152,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.872,9.648,3.83,62.21,89.598,80.844,89.81,45.235,59.267,45.048,-10.852,110.0,110.0,71.188,74.25,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.875,71.688,0.012,60.406,69.5,76.875,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.781,119.438,117.688,3.17,60.844,69.688,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.379,59.25,68.5,70.25,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.0,-0.174,0.0,0.0,0.035,0.034,0.0,0.801,0.183,0.155
2122008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.094,22.13,9.252,38.289,70.551,66.544,73.044,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.872,9.648,3.869,62.317,89.524,80.844,89.81,45.235,59.267,45.121,-10.852,110.0,110.0,71.313,74.313,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.813,71.875,0.012,60.406,69.5,76.813,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.781,119.438,118.938,3.18,60.75,69.75,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.063,3.391,59.25,68.563,70.25,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.75,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.0,-0.106,0.0,0.0,0.035,0.035,-0.0,0.23,0.153,0.218
2122008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.25,22.13,6.179,29.703,70.551,66.544,73.152,66.188,66.493,0.0,-0.065,-0.059,20.0,20.0,8.872,9.648,3.83,62.103,89.524,80.737,89.81,45.38,59.267,45.194,-10.852,110.0,110.0,71.313,74.313,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.875,71.688,0.012,60.406,69.5,76.813,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.719,117.688,117.563,3.172,60.75,69.813,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.688,3.391,59.125,68.563,70.25,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.175,0.0,0.0,0.035,0.035,0.0,0.057,-0.031,0.187
2122008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,67.234,22.13,6.179,26.841,70.657,66.544,73.044,66.079,66.71,0.0,-0.065,-0.055,20.0,20.0,8.872,9.648,3.843,62.317,89.45,80.737,89.736,45.38,59.267,45.121,-10.867,110.0,110.0,71.313,74.313,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.875,71.688,0.012,60.406,69.563,76.813,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.844,116.5,116.375,3.182,60.75,69.813,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.25,3.391,59.25,68.625,70.188,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,-0.244,0.0,0.0,0.035,0.034,0.0,0.057,-0.03,0.093
2122008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.188,22.13,6.179,36.858,70.338,66.544,73.044,66.188,66.493,0.0,-0.065,-0.055,20.0,20.0,8.845,9.648,3.914,62.103,89.376,80.737,89.81,45.307,59.267,45.121,-10.852,110.0,110.0,71.188,74.375,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.813,71.875,0.012,60.406,69.563,76.813,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.813,115.625,115.25,3.178,60.75,69.875,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.377,59.25,68.625,70.25,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,-0.174,0.0,0.0,0.034,0.035,-0.0,0.172,0.091,0.062
2122008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,67.281,22.13,7.715,39.72,70.338,66.544,73.152,66.298,66.493,0.0,-0.065,-0.059,20.0,20.0,8.845,9.648,3.914,62.103,89.376,80.737,89.736,45.38,59.267,45.194,-10.852,110.0,110.0,71.313,74.313,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.875,71.688,0.012,60.406,69.563,76.875,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,50.0,115.063,114.625,3.166,60.75,69.813,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.377,59.25,68.625,70.188,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.25,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.175,0.0,0.0,0.035,0.035,0.0,0.2,0.092,0.186
2122008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,67.234,22.13,6.179,9.665,70.551,66.33,72.827,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.845,9.648,3.927,62.21,89.229,80.631,89.662,45.38,59.267,45.121,-10.852,110.0,110.0,71.188,74.375,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.813,71.688,0.012,60.406,69.625,76.813,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,50.188,116.313,115.25,3.176,60.75,69.75,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.383,59.25,68.625,70.188,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.244,0.0,0.0,0.035,0.035,0.0,0.488,0.122,0.093
2122008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,67.797,22.13,6.179,26.841,70.551,66.33,72.936,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.845,9.677,3.927,62.317,89.229,80.631,89.662,45.453,59.267,45.194,-10.852,110.0,110.0,71.313,74.375,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.813,71.688,0.012,60.313,69.563,76.875,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,50.406,117.438,116.5,3.168,60.844,69.688,71.125,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.188,3.381,59.25,68.625,70.188,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,-0.245,0.0,0.0,0.035,0.035,0.0,0.429,0.244,0.217
2122008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.734,22.13,6.179,22.547,70.551,66.544,72.936,66.298,66.493,0.0,-0.065,-0.059,20.0,20.0,8.845,9.648,3.927,62.317,89.081,80.631,89.588,45.307,59.267,45.194,-10.852,110.0,110.0,71.313,74.438,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.813,71.688,0.012,60.406,69.563,76.875,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,50.563,117.25,116.813,3.172,60.75,69.625,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.383,59.125,68.625,70.063,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,-0.106,0.0,0.0,0.035,0.035,0.0,0.2,0.091,0.155
2122008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,67.641,22.13,7.715,19.684,70.338,66.544,73.152,66.298,66.493,0.0,-0.065,-0.055,20.0,20.0,8.845,9.648,3.869,62.103,89.081,80.737,89.514,45.38,59.372,45.194,-10.852,110.0,110.0,71.313,74.438,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.813,71.875,0.012,60.406,69.625,76.875,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,50.25,116.5,116.188,3.174,60.75,69.625,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.387,59.25,68.625,70.188,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.438,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,-0.0,0.143,0.091,0.186
2122008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,68.047,22.13,7.715,9.665,70.551,66.544,73.152,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.845,9.648,3.914,62.317,89.008,80.524,89.514,45.38,59.267,45.194,-10.852,110.0,110.0,71.188,74.438,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.813,71.688,0.012,60.406,69.625,76.875,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,50.625,115.688,115.5,3.172,60.844,69.563,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.391,59.25,68.625,70.188,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.0,0.086,0.092,0.156
2122008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.047,22.13,7.715,29.703,70.551,66.544,73.261,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.845,9.648,3.882,62.317,89.008,80.524,89.514,45.38,59.162,45.194,-10.852,110.0,110.0,71.188,74.5,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.813,71.688,0.011,60.406,69.688,77.0,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,50.5,115.625,114.625,3.176,60.625,69.563,71.125,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.383,59.125,68.625,70.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,-0.177,0.0,0.0,0.035,0.035,0.0,0.459,0.061,0.124
2122008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,67.594,22.13,7.715,42.582,70.338,66.544,73.261,66.298,66.493,0.0,-0.065,-0.059,20.0,20.0,8.845,9.648,3.914,62.21,88.86,80.631,89.44,45.453,59.372,45.194,-10.852,110.0,110.0,71.313,74.438,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.813,71.875,0.012,60.313,69.625,76.875,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,50.531,119.5,117.938,3.17,60.75,69.625,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.389,59.125,68.625,70.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.243,0.0,0.0,0.035,0.035,-0.0,0.715,0.153,0.062
2122008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,68.578,22.13,6.179,32.565,70.551,66.33,73.044,66.079,66.71,0.0,-0.065,-0.055,20.0,20.0,8.845,9.648,3.914,62.425,88.86,80.524,89.44,45.38,59.267,45.194,-10.852,110.0,110.0,71.313,74.375,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.813,71.688,0.012,60.313,69.625,77.0,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,50.719,118.625,118.313,3.172,60.625,69.625,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.125,3.391,59.25,68.625,70.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,114.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,-0.176,0.0,0.0,0.035,0.035,0.0,0.143,0.153,0.403
2122008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.234,22.13,7.715,29.703,70.551,66.544,73.369,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.845,9.648,3.908,62.317,88.786,80.418,89.44,45.38,59.267,45.194,-10.852,110.0,110.0,71.313,74.25,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.813,71.875,0.012,60.313,69.625,77.0,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,50.781,117.25,116.875,3.176,60.75,69.625,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.813,3.379,59.125,68.625,70.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.188,118.938,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,-0.175,0.0,0.0,0.035,0.035,-0.0,0.172,0.091,0.124
2122008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,68.313,22.13,6.179,12.528,70.551,66.33,73.152,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.845,9.648,3.94,62.317,88.712,80.418,89.44,45.38,59.372,45.194,-10.852,110.0,110.0,71.313,74.0,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.813,71.688,0.012,60.313,69.625,77.0,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,50.813,116.375,116.063,3.168,60.75,69.563,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.391,59.125,68.625,70.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.001,-0.173,0.0,0.0,0.035,0.035,0.0,0.143,0.0,0.062
2122008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.047,22.13,7.715,41.151,70.338,66.33,73.152,66.188,66.493,0.0,-0.062,-0.059,20.0,20.0,8.845,9.677,3.94,62.103,88.712,80.418,89.44,45.453,59.372,45.267,-10.852,110.0,110.0,71.313,73.875,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.875,71.688,0.012,60.188,69.625,77.0,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,50.813,115.688,115.25,3.162,60.75,69.5,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.383,59.25,68.625,70.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.0,0.2,0.061,0.155
2122008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,67.953,22.13,9.252,33.996,70.338,66.544,73.369,66.079,66.493,0.0,-0.065,-0.059,20.0,20.0,8.845,9.648,3.94,62.103,88.565,80.418,89.367,45.453,59.372,45.267,-10.852,110.0,110.0,71.063,73.75,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.813,71.875,0.012,60.313,69.625,77.0,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,50.844,115.313,114.938,3.172,60.75,69.438,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.383,59.125,68.625,70.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.175,0.0,0.0,0.035,0.035,-0.0,0.172,0.061,0.156
2122008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,68.156,22.13,7.715,23.978,70.551,66.544,73.369,66.188,66.71,0.0,-0.065,-0.055,20.0,20.0,8.845,9.648,3.908,62.317,88.639,80.418,89.367,45.525,59.267,45.34,-10.852,110.0,110.0,71.313,73.563,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.813,71.688,0.012,60.313,69.625,77.0,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,50.844,119.375,117.5,3.162,60.75,69.438,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.381,59.25,68.625,70.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.296,-0.072,-0.001,-0.177,0.0,0.0,0.035,0.035,0.0,0.856,0.244,0.155
2122008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,68.063,22.13,7.715,28.272,70.551,66.544,73.477,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.845,9.648,3.927,62.317,88.491,80.312,89.219,45.525,59.372,45.34,-10.852,110.0,110.0,71.188,73.5,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.813,71.688,0.012,60.188,69.688,77.0,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,50.844,119.625,119.125,3.168,60.625,69.438,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,118.813,3.395,59.25,68.563,70.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,-0.174,0.0,0.0,0.035,0.035,0.0,0.229,0.275,0.249
2122008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,68.156,22.13,6.179,31.134,70.551,66.33,73.261,66.298,66.71,0.0,-0.062,-0.059,20.0,20.0,8.845,9.648,3.953,62.317,88.417,80.312,89.293,45.453,59.372,45.267,-10.852,110.0,110.0,71.313,73.375,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.813,71.688,0.012,60.313,69.625,77.0,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,50.906,118.0,117.688,3.176,60.75,69.438,71.063,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.813,3.395,59.125,68.625,70.063,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,118.938,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.0,0.143,0.0,0.279
2122008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,68.125,22.13,6.179,25.409,70.338,66.544,73.477,66.298,66.493,0.0,-0.062,-0.059,20.0,20.0,8.845,9.677,3.966,62.103,88.344,80.312,89.219,45.453,59.267,45.194,-10.852,110.0,110.0,71.188,73.25,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.563,71.688,0.012,60.313,69.563,77.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,51.063,116.5,116.375,3.17,60.625,69.438,71.063,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.375,3.389,59.125,68.625,69.938,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.375,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,-0.246,0.0,0.0,0.035,0.035,-0.0,0.057,0.031,-0.062
2122008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.281,22.13,7.715,44.013,70.551,66.33,73.369,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.845,9.648,3.966,62.317,88.344,80.312,89.219,45.453,59.372,45.267,-10.852,110.0,110.0,71.313,73.188,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.813,71.688,0.012,60.313,69.688,77.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,51.094,115.688,115.5,3.17,60.625,69.5,71.063,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.389,59.125,68.625,69.938,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.001,-0.175,0.0,0.0,0.035,0.035,0.0,0.086,0.092,0.124
2122008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,68.75,22.13,7.715,29.703,70.338,66.651,73.586,66.298,66.493,0.0,-0.065,-0.055,20.0,20.0,8.845,9.648,3.992,62.103,88.27,80.312,89.145,45.453,59.372,45.267,-10.852,110.0,110.0,71.313,73.188,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.875,71.688,0.012,60.313,69.688,77.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,50.969,115.188,114.625,3.178,60.625,69.563,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.391,59.25,68.625,69.938,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.146,-0.001,-0.175,0.0,0.0,0.035,0.035,0.0,0.259,0.031,0.124
2122008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.453,22.13,7.715,25.409,70.338,66.544,73.586,66.298,66.493,0.0,-0.062,-0.059,20.0,20.0,8.845,9.619,3.966,62.103,88.196,80.205,89.145,45.525,59.267,45.267,-10.852,110.0,110.0,71.188,73.125,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.813,71.688,0.012,60.313,69.625,77.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,51.0,116.313,115.25,3.182,60.625,69.625,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.377,59.25,68.625,69.938,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.001,-0.246,0.0,0.0,0.035,0.035,0.0,0.489,0.092,0.124
2122008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,68.188,22.13,7.715,11.096,70.551,66.33,73.369,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.817,9.619,3.966,62.425,88.196,80.205,89.145,45.525,59.372,45.34,-10.852,110.0,110.0,71.188,73.063,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.813,71.688,0.012,60.313,69.688,77.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,50.875,117.438,116.5,3.166,60.625,69.563,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.188,3.385,59.125,68.563,69.75,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,-0.002,-0.175,0.0,0.0,0.035,0.035,0.0,0.429,0.245,0.156
2122008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.703,22.13,7.715,39.72,70.338,66.437,73.477,66.079,66.493,0.0,-0.065,-0.059,20.0,20.0,8.817,9.648,3.966,62.21,88.122,80.205,89.071,45.453,59.372,45.267,-10.852,110.0,110.0,71.188,73.063,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.813,71.688,0.012,60.313,69.688,77.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,51.281,117.438,116.813,3.174,60.625,69.563,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.438,3.391,59.125,68.563,69.75,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.563,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.175,0.0,0.0,0.035,0.035,0.0,0.287,0.184,0.186
2122008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.109,22.13,9.252,21.116,70.551,66.651,73.694,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.845,9.619,3.966,62.425,88.049,80.312,89.071,45.453,59.267,45.267,-10.852,110.0,110.0,71.063,73.0,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.813,71.875,0.012,60.313,69.688,77.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,51.156,116.875,116.25,3.178,60.625,69.5,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.395,59.063,68.625,69.938,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.563,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,-0.176,0.0,0.0,0.035,0.035,-0.0,0.287,0.0,0.187
2122008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,69.109,22.13,7.715,26.841,70.551,66.544,73.694,66.298,66.71,0.0,-0.062,-0.059,20.0,20.0,8.845,9.619,3.992,62.425,87.975,80.205,89.071,45.525,59.372,45.34,-10.852,110.0,110.0,71.188,72.938,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.813,71.875,0.012,60.313,69.625,77.188,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,51.625,115.688,115.5,3.162,60.625,69.438,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.387,59.125,68.625,69.938,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,-0.0,0.086,0.183,0.125
2122008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,68.625,22.13,7.715,22.547,70.551,66.33,73.477,66.079,66.71,0.0,-0.062,-0.059,20.0,20.0,8.845,9.619,3.979,62.425,87.901,80.205,89.071,45.525,59.372,45.34,-10.852,110.0,110.0,71.063,72.875,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.813,71.875,0.012,60.188,69.688,77.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,51.594,115.063,114.563,3.176,60.625,69.438,71.063,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.389,59.125,68.625,69.938,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,-0.175,0.0,0.0,0.035,0.035,-0.0,0.23,0.092,0.093
2122008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,68.969,22.13,9.252,28.272,70.551,66.544,73.694,66.079,66.71,0.0,-0.062,-0.059,20.0,20.0,8.817,9.619,4.005,62.317,87.901,80.099,88.997,45.525,59.267,45.34,-10.852,110.0,110.0,71.313,72.813,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.813,71.688,0.012,60.313,69.688,77.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,51.688,118.625,116.688,3.172,60.625,69.438,71.125,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.438,3.387,59.125,68.625,69.75,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.688,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,-0.177,0.0,0.0,0.035,0.035,0.0,0.887,0.03,0.031
2122008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,69.0,22.13,7.715,15.391,70.551,66.544,73.694,66.298,66.71,0.0,-0.062,-0.059,20.0,20.0,8.817,9.619,4.005,62.317,87.827,80.099,88.997,45.525,59.372,45.34,-10.852,110.0,110.0,71.313,72.75,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.813,71.875,0.012,60.188,69.75,77.313,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,51.531,119.5,118.938,3.17,60.625,69.438,71.063,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.25,3.391,59.125,68.625,69.75,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.174,0.0,0.0,0.035,0.035,-0.0,0.257,0.184,0.187
2122008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,69.188,22.13,7.715,18.253,70.551,66.544,73.586,66.298,66.71,0.0,-0.062,-0.059,20.0,20.0,8.817,9.619,4.018,62.317,87.754,80.205,88.924,45.525,59.372,45.34,-10.852,110.0,110.0,71.313,72.688,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.563,71.688,0.012,60.188,69.688,77.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,51.906,117.688,117.563,3.172,60.625,69.5,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.391,59.125,68.625,69.75,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.003,-0.174,0.0,0.0,0.035,0.035,-0.0,0.057,0.03,0.217
2122008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,69.188,22.13,7.715,39.72,70.338,66.544,73.586,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.817,9.619,3.992,62.103,87.827,80.099,88.997,45.525,59.267,45.34,-10.852,110.0,110.0,71.188,72.688,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.813,71.688,0.012,60.313,69.75,77.313,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,51.75,116.625,116.375,3.172,60.625,69.5,71.063,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.25,3.381,59.125,68.688,69.75,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.25,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,-0.176,0.0,0.0,0.035,0.035,0.0,0.115,-0.03,0.124
2122008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,69.234,22.13,7.715,41.151,70.551,66.651,73.477,66.079,66.71,0.0,-0.062,-0.059,20.0,20.0,8.817,9.619,4.018,62.21,87.68,79.992,88.924,45.525,59.267,45.413,-10.852,110.0,110.0,71.188,72.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.813,71.688,0.012,60.313,69.688,77.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,51.688,115.688,115.5,3.17,60.625,69.563,71.063,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.391,59.25,68.688,69.75,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,-0.106,0.0,0.0,0.035,0.035,0.0,0.086,0.092,0.124
2122008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,69.094,22.13,9.252,18.253,70.551,66.544,73.477,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.817,9.591,4.044,62.21,87.606,80.099,88.85,45.453,59.372,45.267,-10.852,110.0,110.0,71.063,72.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.813,71.875,0.012,60.313,69.75,77.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,51.719,115.063,114.625,3.17,60.625,69.688,71.063,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.383,59.125,68.688,69.75,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.175,0.0,0.0,0.035,0.035,-0.0,0.201,0.092,0.124
2122008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,69.656,22.13,7.715,21.116,70.551,66.544,73.477,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.817,9.619,4.057,62.21,87.532,79.992,88.85,45.525,59.372,45.413,-10.852,110.0,110.0,71.188,72.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.813,71.688,0.012,60.188,69.688,77.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,51.938,115.938,114.938,3.17,60.625,69.688,71.063,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.381,59.125,68.625,69.75,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.105,0.0,0.0,0.035,0.034,0.0,0.458,0.061,0.218
2122008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,69.188,22.13,6.179,28.272,70.551,66.544,73.369,66.079,66.71,0.0,-0.065,-0.055,20.0,20.0,8.817,9.591,4.07,62.21,87.606,79.992,88.85,45.598,59.477,45.413,-10.852,110.0,110.0,71.188,72.75,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.813,71.688,0.012,60.188,69.688,77.313,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,51.875,117.125,116.25,3.166,60.625,69.625,71.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.389,59.125,68.625,69.625,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,114.125,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,-0.174,0.0,0.0,0.035,0.035,0.0,0.4,0.153,0.094
2122008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,69.391,22.13,7.715,39.72,70.551,66.651,73.369,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.817,9.591,4.07,62.21,87.459,79.992,88.776,45.453,59.582,45.34,-10.852,110.0,110.0,71.188,72.875,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.813,71.688,0.012,60.188,69.688,77.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,51.969,117.125,116.688,3.172,60.625,69.625,71.063,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.188,3.379,59.125,68.563,69.625,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.063,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,-0.105,0.0,0.0,0.035,0.035,0.0,0.2,0.091,0.28
2122008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,69.172,22.13,6.179,46.875,70.551,66.651,73.261,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.817,9.591,4.044,62.21,87.385,79.886,88.776,45.525,59.372,45.34,-10.852,110.0,110.0,71.188,73.0,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.813,71.688,0.012,60.188,69.688,77.313,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.031,116.5,116.188,3.172,60.625,69.625,71.063,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.391,59.125,68.563,69.625,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.25,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.002,-0.174,0.0,0.0,0.035,0.035,0.0,0.143,0.061,0.218
2122008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,69.781,22.13,7.715,32.565,70.551,66.437,73.044,66.298,66.493,0.0,-0.065,-0.055,20.0,20.0,8.817,9.591,4.044,61.996,87.385,79.992,88.85,45.598,59.267,45.413,-10.852,110.0,110.0,71.188,73.063,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.563,71.688,0.012,60.125,69.75,77.313,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.0,115.688,115.5,3.172,60.625,69.625,71.063,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.383,59.125,68.563,69.563,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,-0.177,0.0,0.0,0.035,0.035,-0.0,0.086,0.03,0.093
2122008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,69.828,22.13,6.179,35.427,70.551,66.651,73.261,66.298,66.71,0.0,-0.065,-0.055,20.0,20.0,8.817,9.619,4.031,62.21,87.385,79.886,88.776,45.525,59.267,45.34,-10.852,110.0,110.0,71.188,73.063,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.875,71.688,0.012,60.125,69.75,77.313,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.031,117.25,115.688,3.176,60.531,69.688,71.063,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.391,59.125,68.563,69.625,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.175,0.0,0.0,0.035,0.035,0.0,0.717,0.092,0.124
2122008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,35.129,0.01,12.948,0.0,80.0,65.0,1.4,69.578,22.13,6.179,39.72,70.551,66.651,73.261,66.298,66.493,0.0,-0.062,-0.055,20.0,20.0,8.789,9.619,4.057,61.996,87.311,79.779,88.776,45.598,59.267,45.413,-10.852,110.0,110.0,71.313,73.0,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.813,71.688,0.012,60.188,69.688,77.188,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.031,120.563,119.313,3.172,60.531,69.75,71.063,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.0,3.391,59.125,68.563,69.563,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,-0.175,0.0,0.0,0.033,0.035,0.0,0.572,0.245,0.124
2122008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,69.641,22.13,7.715,23.978,70.551,66.651,73.152,66.298,66.493,0.0,-0.065,-0.059,20.0,20.0,8.817,9.591,4.057,61.996,87.237,79.779,88.702,45.598,59.267,45.413,-10.852,110.0,110.0,71.188,72.938,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.563,71.875,0.012,60.188,69.625,77.313,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.031,118.438,118.5,3.17,60.531,69.813,71.063,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,120.313,3.391,59.063,68.563,69.563,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,116.75,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.177,0.0,0.0,0.035,0.035,-0.001,-0.028,0.061,0.403
2122008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,69.563,22.13,6.179,22.547,70.338,66.651,73.152,66.298,66.493,0.0,-0.065,-0.055,20.0,20.0,8.789,9.619,4.07,61.996,87.164,79.779,88.702,45.598,59.372,45.413,-10.852,110.0,110.0,71.188,72.813,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.563,71.688,0.012,60.125,69.625,77.313,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.125,117.0,116.813,3.176,60.531,69.813,71.063,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.813,3.379,59.063,68.5,69.563,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.625,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,-0.176,0.0,0.0,0.035,0.035,-0.0,0.086,0.0,0.062
2122008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,69.719,22.13,6.179,29.703,70.338,66.651,73.152,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.817,9.591,4.096,62.21,87.164,79.779,88.628,45.525,59.372,45.413,-10.852,110.0,110.0,71.188,72.813,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.563,71.875,0.012,60.125,69.625,77.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.25,116.313,116.063,3.17,60.531,69.813,71.063,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.387,59.063,68.5,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,117.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,-0.106,0.0,0.0,0.035,0.035,-0.001,0.115,0.061,0.031
2122008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,69.891,22.13,6.179,36.858,70.338,66.437,72.936,66.079,66.493,0.0,-0.065,-0.059,20.0,20.0,8.817,9.619,4.083,61.996,87.09,79.779,88.628,45.598,59.267,45.485,-10.852,110.0,110.0,71.313,72.813,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.813,71.688,0.012,60.125,69.563,77.0,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.188,115.688,115.25,3.17,60.625,69.813,71.063,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.398,59.063,68.5,69.625,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.625,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,-0.108,0.0,0.0,0.035,0.035,0.0,0.201,0.061,0.249
2122008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.107,0.0,80.0,65.0,1.4,69.719,22.13,6.179,28.272,70.551,66.651,73.152,66.298,66.493,0.0,-0.065,-0.055,20.0,20.0,8.817,9.619,4.122,61.996,86.942,79.779,88.481,45.525,59.267,45.413,-10.852,110.0,110.0,71.063,72.938,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.813,71.875,0.012,60.125,69.563,76.875,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.344,115.75,115.063,3.172,60.531,69.813,71.063,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.387,59.063,68.563,69.625,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.107,0.0,0.0,0.034,0.035,-0.0,0.315,0.092,0.156
2122008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,69.703,22.13,6.179,16.822,70.551,66.651,73.044,66.298,66.71,0.0,-0.062,-0.059,20.0,20.0,8.817,9.619,4.109,62.21,86.942,79.673,88.554,45.598,59.372,45.485,-10.852,110.0,110.0,71.188,73.063,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.813,71.688,0.012,60.188,69.563,76.875,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.469,117.125,116.25,3.17,60.625,69.875,71.063,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.938,3.385,59.063,68.5,69.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,-0.108,0.0,0.0,0.035,0.035,0.0,0.401,0.183,0.124
