DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,69.828,22.13,7.715,28.272,70.551,66.651,73.044,66.408,66.493,0.0,-0.065,-0.059,20.0,20.0,8.789,9.619,4.122,61.889,86.869,79.673,88.481,45.598,59.372,45.413,-10.852,110.0,110.0,71.188,73.188,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.563,71.688,0.012,60.188,69.563,76.875,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.438,117.625,116.938,3.168,60.531,69.875,71.063,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.391,59.125,68.5,69.625,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,-0.0,0.314,0.122,0.156
2122008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,69.891,22.13,6.179,23.978,70.338,66.651,73.044,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.817,9.619,4.122,62.103,86.869,79.673,88.481,45.598,59.477,45.413,-10.852,110.0,110.0,71.188,73.313,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.875,71.688,0.012,60.188,69.563,76.875,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.531,116.938,116.688,3.172,60.531,69.875,71.063,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.625,3.383,59.063,68.5,69.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.002,-0.174,0.0,0.0,0.035,0.035,0.0,0.115,0.153,0.125
2122008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,70.297,22.13,6.179,39.72,70.338,66.651,73.044,66.298,66.71,0.0,-0.065,-0.055,20.0,20.0,8.789,9.619,4.148,62.21,86.869,79.567,88.481,45.671,59.372,45.485,-10.852,110.0,110.0,71.063,73.438,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.563,71.688,0.012,60.125,69.625,76.875,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.688,116.25,115.813,3.18,60.531,69.813,71.063,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.391,59.063,68.5,69.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.002,-0.178,0.0,0.0,0.035,0.035,-0.0,0.201,0.061,0.062
2122008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,70.297,22.13,7.715,41.151,70.551,66.651,73.044,66.298,66.493,0.0,-0.065,-0.059,20.0,20.0,8.789,9.619,4.135,61.996,86.721,79.567,88.333,45.598,59.372,45.413,-10.852,110.0,110.0,71.188,73.563,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.875,71.688,0.012,60.125,69.625,76.875,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.281,115.375,115.188,3.166,60.531,69.688,71.063,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.391,59.063,68.5,69.625,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,-0.176,0.0,0.0,0.035,0.035,0.0,0.086,0.0,0.062
2122008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,69.516,22.13,6.179,44.013,70.551,66.651,73.044,66.408,66.493,0.0,-0.062,-0.055,20.0,20.0,8.789,9.619,4.135,61.996,86.647,79.567,88.407,45.598,59.267,45.485,-10.867,110.0,110.0,71.188,73.688,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.813,71.688,0.012,60.125,69.625,76.875,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.469,116.875,115.5,3.168,60.531,69.625,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.375,59.063,68.5,69.625,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,-0.108,0.0,0.0,0.035,0.035,0.0,0.629,0.091,0.093
2122008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,70.547,22.13,7.715,31.134,70.551,66.651,73.044,66.298,66.71,0.0,-0.062,-0.059,20.0,20.0,8.789,9.648,4.173,62.21,86.647,79.567,88.407,45.671,59.372,45.558,-10.852,110.0,110.0,71.188,73.75,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.563,71.688,0.012,60.125,69.688,76.875,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.063,119.625,118.625,3.172,60.531,69.563,71.063,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.625,3.391,59.063,68.5,69.563,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.002,-0.108,0.0,0.0,0.035,0.035,-0.0,0.458,0.337,0.156
2122008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,70.469,22.13,6.179,29.703,70.551,66.651,73.044,66.408,66.71,0.0,-0.065,-0.059,20.0,20.0,8.789,9.648,4.186,62.103,86.574,79.567,88.333,45.598,59.477,45.485,-10.852,110.0,110.0,71.188,73.813,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.813,71.688,0.012,60.125,69.688,76.875,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.063,118.125,117.938,3.172,60.625,69.5,71.063,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.563,3.391,59.063,68.5,69.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,116.75,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,-0.107,0.0,0.0,0.035,0.035,0.0,0.086,0.03,0.373
2122008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,70.75,22.13,7.715,32.565,70.551,66.651,73.044,66.298,66.71,0.0,-0.065,-0.055,20.0,20.0,8.789,9.648,4.199,62.103,86.574,79.567,88.333,45.671,59.372,45.558,-10.852,110.0,110.0,71.188,73.75,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.563,71.875,0.012,60.125,69.688,76.875,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.625,116.938,116.813,3.176,60.531,69.5,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.438,3.398,59.063,68.5,69.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.625,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.108,0.0,0.0,0.035,0.035,-0.001,0.057,0.03,0.094
2122008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,71.328,22.13,7.715,38.289,70.551,66.651,73.044,66.408,66.71,0.0,-0.065,-0.059,20.0,20.0,8.789,9.677,4.16,62.103,86.5,79.46,88.333,45.671,59.582,45.558,-10.867,110.0,110.0,71.188,73.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.813,71.688,0.012,60.125,69.688,76.875,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.781,116.0,115.813,3.166,60.625,69.5,71.063,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.387,59.063,68.5,69.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.75,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.106,0.0,0.0,0.035,0.035,0.0,0.086,0.061,0.124
2122008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.453,22.13,7.715,23.978,70.338,66.437,72.827,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.789,9.677,4.135,61.996,86.426,79.46,88.185,45.671,59.372,45.485,-10.852,110.0,110.0,71.188,73.5,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.563,71.688,0.012,60.125,69.688,77.0,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.5,115.313,115.063,3.174,60.531,69.5,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.393,59.063,68.5,69.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.178,0.0,0.0,0.035,0.035,-0.0,0.115,0.061,0.156
2122008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,71.219,22.13,4.643,36.858,70.551,66.651,73.152,66.298,66.71,0.0,-0.062,-0.059,20.0,20.0,8.789,9.648,4.135,61.996,86.426,79.46,88.185,45.671,59.372,45.413,-10.852,110.0,110.0,71.188,73.375,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.813,71.875,0.012,60.125,69.625,77.0,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.656,116.25,115.063,3.17,60.531,69.5,71.063,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.387,59.063,68.438,69.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,-0.247,0.0,0.0,0.035,0.035,-0.0,0.544,0.184,0.062
2122008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,70.938,22.13,7.715,32.565,70.551,66.437,72.936,66.188,66.71,0.0,-0.062,-0.055,20.0,20.0,8.789,9.648,4.109,61.996,86.279,79.46,88.185,45.671,59.372,45.485,-10.852,110.0,110.0,71.188,73.313,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.813,71.688,0.012,60.125,69.688,77.0,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.719,119.625,118.5,3.172,60.531,69.5,71.063,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.188,3.389,59.063,68.438,69.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,-0.178,0.0,0.0,0.035,0.035,0.0,0.515,0.275,0.155
2122008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.109,22.13,7.715,28.272,70.551,66.651,73.152,66.408,66.493,0.0,-0.062,-0.059,20.0,20.0,8.789,9.677,4.122,61.781,86.279,79.354,88.185,45.671,59.372,45.485,-10.852,110.0,110.0,71.188,73.188,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.813,71.688,0.012,60.125,69.688,76.875,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,118.938,118.625,3.176,60.531,69.5,71.063,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.563,3.391,59.063,68.5,69.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.063,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,-0.178,0.0,0.0,0.035,0.035,0.0,0.144,0.122,0.31
2122008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.031,22.13,6.179,41.151,70.338,66.651,73.152,66.408,66.71,0.0,-0.062,-0.055,20.0,20.0,8.789,9.677,4.148,61.996,86.279,79.46,88.185,45.671,59.267,45.485,-10.852,110.0,110.0,71.063,73.063,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.813,71.688,0.012,60.125,69.688,77.0,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.844,117.438,117.313,3.172,60.531,69.438,71.063,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.125,3.393,59.063,68.438,69.438,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.063,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,-0.179,0.0,0.0,0.035,0.035,0.0,0.057,0.122,0.093
2122008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,71.469,22.13,6.179,23.978,70.338,66.651,73.261,66.408,66.493,0.0,-0.062,-0.055,20.0,20.0,8.789,9.677,4.148,61.781,86.205,79.354,88.111,45.671,59.267,45.558,-10.852,110.0,110.0,71.188,73.0,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.813,71.688,0.012,60.125,69.688,77.0,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.813,116.313,116.063,3.172,60.531,69.375,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.381,59.063,68.5,69.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.625,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.006,-0.109,0.0,0.0,0.035,0.035,0.0,0.115,0.031,0.031
2122008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,71.484,22.13,7.715,22.547,70.551,66.651,73.261,66.188,66.71,0.0,-0.062,-0.059,20.0,20.0,8.789,9.648,4.16,61.996,86.131,79.46,88.111,45.743,59.372,45.485,-10.852,110.0,110.0,71.188,73.0,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.813,71.688,0.012,60.031,69.688,77.0,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.906,115.313,115.188,3.168,60.531,69.375,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.389,59.063,68.5,69.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.247,0.0,0.0,0.035,0.035,0.0,0.057,0.0,0.124
2122008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.281,22.13,7.715,21.116,70.551,66.651,73.261,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.761,9.677,4.173,61.996,86.057,79.354,88.111,45.671,59.372,45.485,-10.852,110.0,110.0,71.188,72.938,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.813,71.688,0.012,60.125,69.688,77.0,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,115.313,114.625,3.18,60.531,69.375,71.063,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.813,3.391,59.063,68.5,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,-0.177,0.0,0.0,0.035,0.035,0.0,0.316,0.0,0.062
2122008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.438,22.13,6.179,15.391,70.551,66.651,73.261,66.408,66.71,0.0,-0.062,-0.059,20.0,20.0,8.789,9.648,4.173,61.996,86.057,79.247,88.111,45.743,59.372,45.558,-10.852,110.0,110.0,71.188,72.938,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.813,71.875,0.012,60.125,69.688,77.188,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.906,116.625,115.688,3.172,60.625,69.438,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.387,59.063,68.563,69.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,-0.178,0.0,0.0,0.035,0.035,-0.0,0.429,0.153,0.124
2122008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.766,22.13,7.715,21.116,70.338,66.651,73.369,66.408,66.493,0.0,-0.062,-0.059,20.0,20.0,8.789,9.677,4.199,61.674,86.057,79.247,88.037,45.743,59.372,45.558,-10.852,110.0,110.0,71.063,72.875,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.813,71.688,0.012,60.031,69.688,77.188,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.094,117.438,116.688,3.176,60.531,69.438,71.063,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.75,3.389,59.063,68.563,69.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.178,0.0,0.0,0.035,0.035,0.0,0.344,0.122,0.124
2122008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.281,22.13,6.179,25.409,70.551,66.437,73.152,66.408,66.71,0.0,-0.062,-0.055,20.0,20.0,8.789,9.648,4.232,61.889,85.91,79.247,88.037,45.743,59.477,45.558,-10.852,110.0,110.0,71.063,72.875,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.813,71.688,0.012,60.125,69.75,77.188,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,117.125,116.813,3.172,60.531,69.438,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.389,59.063,68.563,69.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.003,-0.176,0.0,0.0,0.035,0.035,0.0,0.143,0.092,0.248
2122008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,71.281,22.13,7.715,26.841,70.551,66.651,73.369,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.761,9.648,4.219,61.889,85.91,79.354,87.964,45.743,59.582,45.631,-10.852,110.0,110.0,71.188,72.875,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.813,71.688,0.012,60.031,69.688,77.0,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,116.313,115.875,3.166,60.531,69.5,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.391,59.063,68.563,69.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.106,0.0,0.0,0.035,0.035,0.0,0.2,0.061,0.062
2122008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.391,22.13,6.179,41.151,70.551,66.651,73.477,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.789,9.677,4.219,61.889,85.836,79.141,87.964,45.743,59.372,45.558,-10.852,110.0,110.0,71.188,72.875,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.813,71.688,0.012,60.125,69.688,77.0,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,115.375,115.188,3.178,60.531,69.563,71.063,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.385,58.844,68.563,69.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.003,-0.177,0.0,0.0,0.035,0.035,0.0,0.086,0.061,0.093
2122008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.391,22.13,7.715,33.996,70.551,66.651,73.477,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.789,9.648,4.232,61.889,85.762,79.141,87.89,45.743,59.477,45.558,-10.852,110.0,110.0,71.188,72.875,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.563,71.688,0.012,60.031,69.688,77.0,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.063,116.25,114.938,3.17,60.531,69.563,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.391,59.063,68.625,69.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.176,0.0,0.0,0.035,0.035,-0.0,0.601,0.092,0.062
2122008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.719,22.13,6.179,26.841,70.551,66.437,73.261,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.789,9.648,4.245,61.781,85.689,79.141,87.89,45.816,59.582,45.558,-10.852,110.0,110.0,71.188,72.813,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.563,71.688,0.012,60.125,69.75,77.0,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,119.063,118.0,3.17,60.531,69.563,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.125,3.391,59.063,68.625,69.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.25,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.245,0.0,0.0,0.035,0.035,-0.0,0.487,0.276,0.125
2122008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,71.438,22.13,7.715,38.289,70.551,66.544,73.261,66.188,66.71,0.0,-0.062,-0.055,20.0,20.0,8.789,9.648,4.245,61.781,85.762,79.141,87.89,45.743,59.582,45.558,-10.852,110.0,110.0,71.188,72.813,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.563,71.875,0.012,60.031,69.75,77.0,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.188,117.813,117.563,3.174,60.531,69.563,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.938,3.389,58.844,68.688,69.438,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,115.625,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.003,-0.175,0.0,0.0,0.035,0.035,-0.001,0.115,0.091,0.435
2122008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,71.422,22.13,9.252,11.096,70.551,66.651,73.477,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.789,9.677,4.271,61.781,85.689,79.141,87.89,45.816,59.477,45.631,-10.852,110.0,110.0,71.188,72.875,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.563,71.688,0.012,60.125,69.688,77.0,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.219,116.875,116.5,3.172,60.531,69.625,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.25,3.391,59.063,68.688,69.438,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.25,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,-0.178,0.0,0.0,0.035,0.035,-0.0,0.172,-0.03,0.0
2122008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,71.547,22.13,6.179,23.978,70.551,66.758,73.477,66.188,66.71,0.0,-0.065,-0.055,20.0,20.0,8.761,9.677,4.284,61.781,85.615,79.247,87.816,45.743,59.372,45.558,-10.852,110.0,110.0,71.188,72.813,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.563,71.875,0.012,60.031,69.688,76.875,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.25,116.0,115.813,3.172,60.438,69.625,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.391,58.844,68.688,69.438,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.438,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,-0.178,0.0,0.0,0.035,0.035,-0.001,0.086,0.031,0.186
2122008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.359,22.13,7.715,29.703,70.338,66.544,73.369,66.408,66.493,0.0,-0.062,-0.055,20.0,20.0,8.761,9.648,4.297,61.567,85.615,79.034,87.816,45.816,59.477,45.558,-10.852,110.0,110.0,71.188,72.75,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.563,71.688,0.012,60.125,69.688,77.0,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.375,115.063,3.184,60.531,69.625,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.385,59.063,68.625,69.375,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.247,0.0,0.0,0.035,0.035,-0.0,0.144,0.122,0.093
2122008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.625,22.13,6.179,11.096,70.338,66.758,73.477,66.408,66.493,0.0,-0.065,-0.059,20.0,20.0,8.761,9.648,4.271,61.46,85.541,79.141,87.89,45.889,59.372,45.631,-10.852,110.0,110.0,71.063,72.688,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.563,71.688,0.012,60.031,69.688,77.0,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.438,117.0,115.5,3.172,60.531,69.563,71.063,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.813,3.383,59.063,68.688,69.375,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.25,0.0,0.0,0.035,0.035,-0.0,0.687,0.0,0.062
2122008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,72.469,22.13,7.715,22.547,70.338,66.758,73.586,66.408,66.493,0.0,-0.062,-0.059,20.0,20.0,8.761,9.648,4.258,61.46,85.541,79.141,87.816,45.889,59.582,45.631,-10.852,110.0,110.0,71.188,72.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.563,71.688,0.012,60.031,69.688,77.0,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.344,120.125,118.938,3.176,60.438,69.563,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,116.75,3.391,59.063,68.688,69.438,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.247,0.0,0.0,0.035,0.035,-0.0,0.544,0.367,0.155
2122008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.125,22.13,7.715,23.978,70.338,66.437,73.369,66.188,66.493,0.0,-0.065,-0.059,20.0,20.0,8.761,9.619,4.258,61.46,85.394,79.034,87.742,45.816,59.372,45.631,-10.852,110.0,110.0,71.063,72.563,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.813,71.688,0.012,60.125,69.688,77.0,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.719,118.813,118.625,3.172,60.531,69.5,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.875,3.381,58.844,68.625,69.438,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,116.875,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.149,-0.148,0.0,-0.072,-0.072,-0.222,-0.072,-0.004,-0.178,0.0,0.0,0.035,0.035,0.0,0.086,0.092,0.404
2122008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.641,22.13,6.179,18.253,70.551,66.758,73.586,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.761,9.619,4.245,61.674,85.467,79.034,87.816,45.889,59.477,45.631,-10.852,110.0,110.0,71.063,72.5,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.563,71.688,0.012,60.031,69.688,77.0,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.688,117.125,116.938,3.172,60.531,69.5,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.125,3.381,58.844,68.625,69.438,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.125,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.249,0.0,0.0,0.035,0.035,-0.0,0.086,0.0,0.156
2122008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.672,22.13,7.715,16.822,70.338,66.651,73.586,66.188,66.493,0.0,-0.065,-0.059,20.0,20.0,8.761,9.619,4.297,61.46,85.32,79.034,87.742,45.816,59.477,45.631,-10.852,110.0,110.0,71.188,72.438,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.563,71.688,0.012,60.031,69.688,77.0,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.875,116.25,115.875,3.172,60.531,69.438,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.385,59.063,68.625,69.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,117.313,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,-0.177,0.0,0.0,0.035,0.035,-0.0,0.172,0.092,0.125
2122008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.906,22.13,7.715,33.996,70.551,66.758,73.586,66.188,66.71,0.0,-0.065,-0.055,20.0,20.0,8.761,9.591,4.284,61.781,85.32,79.034,87.668,45.816,59.372,45.631,-10.852,110.0,110.0,71.063,72.375,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.563,71.688,0.012,60.031,69.625,77.0,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.656,115.313,115.063,3.176,60.25,69.438,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.391,58.844,68.563,69.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.178,0.0,0.0,0.035,0.035,-0.0,0.115,0.061,0.093
2122008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,71.906,22.13,7.715,29.703,70.551,66.544,73.261,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.761,9.619,4.31,61.781,85.246,78.928,87.668,45.816,59.477,45.631,-10.852,110.0,110.0,71.188,72.375,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.563,71.688,0.012,60.031,69.625,77.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.719,115.625,114.938,3.168,60.438,69.438,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.389,59.063,68.625,69.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.177,0.0,0.0,0.034,0.035,-0.0,0.315,0.092,0.094
2122008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.375,22.13,7.715,23.978,70.551,66.651,73.477,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.761,9.619,4.335,61.781,85.246,78.928,87.668,45.816,59.477,45.631,-10.852,110.0,110.0,71.188,72.313,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.563,71.688,0.012,59.813,69.625,77.0,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.875,117.0,116.063,3.17,60.531,69.5,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.391,58.844,68.563,69.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,0.001,-0.004,-0.177,0.0,0.0,0.035,0.035,-0.0,0.429,0.092,0.155
2122008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.016,22.13,6.179,21.116,70.551,66.651,73.369,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.761,9.619,4.271,61.781,85.172,79.034,87.742,45.961,59.372,45.704,-10.852,110.0,110.0,71.188,72.313,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.813,71.688,0.012,60.031,69.625,77.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.875,117.5,116.875,3.172,60.438,69.5,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.0,3.391,59.063,68.625,69.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.75,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.251,0.0,0.0,0.035,0.035,0.0,0.286,0.153,0.218
2122008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,71.875,22.13,6.179,32.565,70.551,66.758,73.369,66.408,66.71,0.0,-0.065,-0.059,20.0,20.0,8.761,9.619,4.271,61.781,85.172,79.034,87.668,45.961,59.477,45.631,-10.852,110.0,110.0,71.188,72.313,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.813,71.875,0.012,60.031,69.625,77.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.813,117.0,116.688,3.184,60.438,69.563,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.381,58.844,68.563,69.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.321,0.0,0.0,0.035,0.035,-0.0,0.144,0.092,0.125
2122008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,71.875,22.13,6.179,16.822,70.551,66.651,73.369,66.188,66.71,0.0,-0.065,-0.055,20.0,20.0,8.761,9.619,4.271,61.889,85.025,78.928,87.594,45.816,59.477,45.631,-10.852,110.0,110.0,71.063,72.25,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.563,71.688,0.012,60.031,69.625,77.0,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.875,116.25,115.875,3.156,60.438,69.563,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.393,59.063,68.563,69.375,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.008,-0.177,0.0,0.0,0.035,0.035,-0.0,0.171,0.061,0.062
2122008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.672,22.13,6.179,28.272,70.551,66.437,73.044,66.408,66.71,0.0,-0.065,-0.059,20.0,20.0,8.761,9.619,4.31,61.889,85.098,78.928,87.594,45.816,59.477,45.631,-10.852,110.0,110.0,71.188,72.25,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.563,71.688,0.012,60.031,69.625,77.0,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.0,115.375,115.063,3.176,60.438,69.5,70.938,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.385,58.844,68.563,69.375,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,-0.177,0.0,0.0,0.035,0.035,-0.0,0.143,0.031,0.062
2122008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.578,22.13,6.179,23.978,70.338,66.758,73.261,66.408,66.493,0.0,-0.062,-0.059,20.0,20.0,8.761,9.619,4.322,61.567,84.951,78.822,87.521,45.743,59.372,45.631,-10.852,110.0,110.0,71.063,72.25,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.563,71.688,0.012,60.031,69.688,77.0,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.906,116.25,114.938,3.176,60.438,69.438,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.393,59.063,68.625,69.125,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.107,0.0,0.0,0.035,0.035,-0.0,0.602,0.092,0.093
2122008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.781,22.13,7.715,44.013,70.551,66.758,73.261,66.408,66.493,0.0,-0.065,-0.055,20.0,20.0,8.761,9.648,4.335,61.567,84.951,78.822,87.521,45.889,59.267,45.704,-10.852,110.0,110.0,71.063,72.25,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.813,71.688,0.012,60.031,69.625,77.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.0,119.875,118.5,3.172,60.438,69.438,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.125,3.389,58.844,68.563,69.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.004,-0.181,0.0,0.0,0.035,0.035,0.0,0.63,0.306,0.155
2122008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,72.266,22.13,6.179,38.289,70.338,66.544,73.044,66.408,66.493,0.0,-0.065,-0.059,20.0,20.0,8.761,9.619,4.387,61.567,84.877,78.822,87.521,45.889,59.372,45.704,-10.852,110.0,110.0,71.188,72.25,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.563,71.688,0.012,59.813,69.625,77.0,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,118.313,118.063,3.172,60.438,69.375,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.563,3.391,59.063,68.563,69.375,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,115.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.178,0.0,0.0,0.035,0.035,-0.0,0.115,0.092,0.435
2122008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,72.703,22.13,9.252,29.703,70.551,66.544,72.936,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.761,9.648,4.4,61.781,84.803,78.822,87.447,45.889,59.477,45.704,-10.852,110.0,110.0,71.063,72.25,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.563,71.688,0.012,60.031,69.625,77.188,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.0,117.0,116.813,3.172,60.438,69.438,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.813,3.383,59.063,68.625,69.375,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.938,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,-0.177,0.0,0.0,0.035,0.035,-0.0,0.086,0.0,0.093
2122008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,72.672,22.13,6.179,36.858,70.551,66.758,73.152,66.408,66.71,0.0,-0.065,-0.059,20.0,20.0,8.761,9.619,4.374,61.781,84.803,78.822,87.447,45.889,59.372,45.704,-10.852,110.0,110.0,71.313,72.188,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.813,71.688,0.012,60.031,69.625,77.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,116.25,115.875,3.172,60.438,69.375,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.389,58.844,68.625,69.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,117.063,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.18,0.0,0.0,0.035,0.035,0.0,0.172,0.03,0.031
2122008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.281,22.13,7.715,41.151,70.551,66.758,73.152,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.761,9.619,4.374,61.781,84.803,78.822,87.373,45.889,59.372,45.704,-10.852,110.0,110.0,71.063,72.188,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.563,71.563,0.012,60.031,69.625,77.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,115.375,115.063,3.174,60.438,69.438,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.381,58.844,68.563,69.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.179,0.0,0.0,0.035,0.035,0.0,0.143,0.031,0.156
2122008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.438,22.13,7.715,22.547,70.551,66.758,73.261,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.761,9.648,4.361,61.781,84.803,78.822,87.447,45.889,59.372,45.704,-10.852,110.0,110.0,71.188,72.188,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.563,71.688,0.012,59.813,69.625,77.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.063,115.313,114.625,3.17,60.438,69.5,70.938,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.387,59.063,68.563,69.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,-0.179,0.0,0.0,0.035,0.035,-0.0,0.315,0.092,0.062
2122008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,72.516,22.13,7.715,13.959,70.551,66.758,73.152,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.761,9.648,4.387,61.781,84.656,78.715,87.447,45.889,59.372,45.704,-10.852,110.0,110.0,71.063,72.25,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,71.688,0.012,59.813,69.625,77.313,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.094,119.063,117.5,3.17,60.25,69.5,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.387,58.844,68.563,69.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,-0.18,0.0,0.0,0.035,0.035,-0.0,0.715,0.184,0.155
2122008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.484,22.13,6.179,22.547,70.551,66.544,72.936,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.761,9.648,4.4,61.781,84.656,78.822,87.373,45.961,59.477,45.704,-10.852,110.0,110.0,71.188,72.313,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.813,71.688,0.012,59.813,69.625,77.188,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.094,118.938,118.5,3.168,60.438,69.625,70.938,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.625,3.391,58.844,68.625,69.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.688,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,-0.249,0.0,0.0,0.035,0.035,0.0,0.2,0.184,0.248
2122008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,72.797,22.13,9.252,22.547,70.338,66.758,73.152,66.188,66.493,0.0,-0.062,-0.055,20.0,20.0,8.761,9.648,4.4,61.567,84.582,78.715,87.299,45.889,59.372,45.704,-10.852,110.0,110.0,71.188,72.375,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.563,71.688,0.012,59.813,69.563,77.188,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.063,117.5,117.375,3.176,60.438,69.563,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.125,3.389,59.063,68.625,69.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,-0.18,0.0,0.0,0.035,0.035,-0.0,0.057,0.061,0.217
2122008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,72.906,22.13,7.715,25.409,70.551,66.758,73.152,66.408,66.71,0.0,-0.065,-0.059,20.0,20.0,8.761,9.619,4.4,61.781,84.582,78.609,87.299,45.961,59.372,45.704,-10.852,110.0,110.0,71.188,72.438,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.813,71.688,0.012,59.813,69.563,77.188,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.188,116.375,116.188,3.172,60.438,69.563,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.391,59.063,68.625,69.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.75,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,-0.251,0.0,0.0,0.035,0.035,0.0,0.086,0.031,0.062
2122008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.122,0.0,80.0,65.0,1.4,73.078,22.13,7.715,23.978,70.551,66.758,73.152,66.408,66.493,0.0,-0.062,-0.055,20.0,20.0,8.733,9.619,4.387,61.674,84.508,78.609,87.299,45.889,59.477,45.704,-10.867,110.0,110.0,71.063,72.5,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.813,71.688,0.012,59.813,69.563,77.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.156,115.375,115.188,3.176,60.438,69.563,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.391,58.844,68.625,69.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.25,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,-0.072,-0.222,-0.072,-0.009,-0.179,0.0,0.0,0.035,0.034,0.0,0.086,0.061,0.031
