DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.75,22.13,7.715,21.116,70.551,66.758,73.044,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.761,9.648,4.426,61.674,84.508,78.715,87.299,45.961,59.477,45.85,-10.852,110.0,110.0,71.063,72.563,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.563,71.688,0.012,59.813,69.563,77.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.406,115.063,114.563,3.17,60.438,69.5,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.391,58.844,68.625,69.375,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,-0.108,0.0,0.0,0.035,0.035,-0.0,0.229,0.092,0.062
2122008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,73.078,22.13,6.179,18.253,70.551,66.758,73.152,66.408,66.493,0.0,-0.065,-0.055,20.0,20.0,8.761,9.677,4.426,61.567,84.435,78.609,87.225,45.889,59.477,45.777,-10.852,110.0,110.0,71.188,72.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.813,71.688,0.012,59.813,69.563,77.0,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.531,116.0,115.188,3.17,60.438,69.5,70.938,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.381,58.844,68.625,69.125,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,-0.108,0.0,0.0,0.035,0.034,0.0,0.372,0.061,0.155
2122008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.0,22.13,7.715,44.013,70.551,66.544,72.936,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.761,9.648,4.4,61.674,84.361,78.609,87.225,45.889,59.372,45.777,-10.852,110.0,110.0,71.063,72.688,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.563,71.688,0.012,59.813,69.563,77.0,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.188,117.125,116.25,3.174,60.438,69.563,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.125,3.389,58.844,68.625,69.375,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,-0.109,0.0,0.0,0.034,0.035,-0.0,0.401,0.122,0.186
2122008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.219,22.13,7.715,25.409,70.551,66.758,73.152,66.408,66.71,0.0,-0.065,-0.059,20.0,20.0,8.761,9.648,4.452,61.674,84.287,78.502,87.151,45.961,59.372,45.704,-10.852,110.0,110.0,71.188,72.875,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.563,71.875,0.012,59.813,69.563,76.875,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.375,117.125,116.5,3.172,60.438,69.75,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.387,58.844,68.625,69.375,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,-0.251,0.0,0.0,0.035,0.035,-0.001,0.286,0.061,0.218
2122008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.547,22.13,9.252,25.409,70.551,66.758,73.152,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.761,9.648,4.465,61.567,84.287,78.502,87.151,45.961,59.267,45.777,-10.852,110.0,110.0,71.063,73.0,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.563,71.688,0.012,59.813,69.563,76.875,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.563,116.313,115.875,3.17,60.438,69.875,70.938,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.385,58.844,68.625,69.375,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,-0.181,0.0,0.0,0.035,0.035,-0.0,0.201,0.031,0.156
2122008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.297,22.13,6.179,35.427,70.551,66.758,73.152,66.408,66.71,0.0,-0.062,-0.055,20.0,20.0,8.761,9.677,4.536,61.567,84.213,78.502,87.151,45.961,59.372,45.777,-10.852,110.0,110.0,71.063,73.188,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.563,71.688,0.012,59.719,69.5,76.875,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.5,115.375,115.188,3.172,60.438,69.938,70.938,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.75,3.391,58.844,68.688,69.375,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,-0.179,0.0,0.0,0.035,0.035,-0.0,0.086,-0.03,0.186
2122008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.688,22.13,7.715,23.978,70.551,66.758,73.261,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.733,9.648,4.562,61.567,84.213,78.502,87.078,45.961,59.372,45.777,-10.852,110.0,110.0,71.063,73.375,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.813,71.688,0.012,59.813,69.563,76.813,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.688,118.813,116.875,3.172,60.25,70.0,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.381,58.844,68.625,69.375,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,-0.179,0.0,0.0,0.035,0.035,0.0,0.888,0.03,0.125
2122008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,73.688,22.13,9.252,16.822,70.551,66.758,73.261,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.761,9.648,4.562,61.567,84.213,78.502,87.151,46.034,59.477,45.777,-10.852,110.0,110.0,71.063,73.563,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.563,71.688,0.012,59.813,69.5,76.813,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.594,119.5,119.25,3.166,60.25,70.063,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.375,3.389,58.844,68.625,69.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.01,-0.249,0.0,0.0,0.035,0.035,-0.0,0.114,0.306,0.093
2122008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.422,22.13,7.715,22.547,70.551,66.758,73.261,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.761,9.677,4.588,61.567,84.213,78.502,87.151,46.034,59.687,45.85,-10.852,110.0,110.0,71.188,73.75,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.141,71.563,71.688,0.012,59.813,69.5,76.813,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.75,117.438,117.375,3.178,60.438,70.188,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.813,3.381,58.844,68.625,69.125,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.625,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,-0.176,0.0,0.0,0.035,0.035,-0.0,0.029,0.0,0.311
2122008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.906,22.13,7.715,22.547,70.551,66.758,73.261,66.408,66.71,0.0,-0.065,-0.059,20.0,20.0,8.761,9.648,4.588,61.567,84.066,78.396,87.078,45.961,59.477,45.85,-10.852,110.0,110.0,71.063,73.813,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.563,71.688,0.012,59.813,69.438,76.813,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.719,116.5,116.188,3.172,60.25,70.125,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.875,3.389,58.844,68.625,69.125,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.149,-0.005,-0.108,0.0,0.0,0.035,0.035,-0.0,0.143,0.092,-0.062
2122008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,73.703,22.13,7.715,29.703,70.551,66.758,73.369,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.733,9.677,4.549,61.567,84.066,78.396,87.078,46.034,59.372,45.85,-10.852,110.0,110.0,71.063,73.938,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.563,71.688,0.012,59.813,69.5,76.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.781,116.0,115.688,3.174,60.25,70.063,70.938,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.387,58.844,68.625,69.125,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.063,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,-0.181,0.0,0.0,0.035,0.035,-0.0,0.143,0.092,0.062
2122008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,73.328,22.13,7.715,38.289,70.551,66.758,73.369,66.408,66.71,0.0,-0.065,-0.059,20.0,20.0,8.761,9.648,4.549,61.567,83.992,78.396,87.004,45.961,59.372,45.85,-10.852,110.0,110.0,71.188,74.063,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.813,71.688,0.012,59.813,69.5,76.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.938,115.375,115.063,3.176,60.25,70.0,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.563,3.395,58.844,68.625,69.125,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,-0.108,0.0,0.0,0.035,0.035,0.0,0.143,-0.092,0.125
2122008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.797,22.13,7.715,32.565,70.551,66.758,73.369,66.408,66.71,0.0,-0.065,-0.059,20.0,20.0,8.733,9.619,4.601,61.567,83.918,78.396,87.004,45.961,59.372,45.85,-10.852,110.0,110.0,71.188,74.063,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,71.563,71.875,0.012,59.719,69.5,76.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.813,116.25,115.25,3.166,60.25,69.938,70.938,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.389,58.844,68.563,69.125,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.006,-0.108,0.0,0.0,0.035,0.035,-0.001,0.458,0.092,0.155
2122008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,74.234,22.13,9.252,6.802,70.551,66.544,73.152,66.188,66.71,0.0,-0.065,-0.055,20.0,20.0,8.733,9.648,4.601,61.567,83.918,78.396,87.004,45.961,59.477,45.85,-10.852,110.0,110.0,71.188,74.188,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.563,71.688,0.012,59.813,69.563,76.625,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.031,117.25,116.5,3.17,60.25,69.938,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.188,3.389,59.063,68.563,69.125,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.006,-0.107,0.0,0.0,0.035,0.034,-0.0,0.343,0.184,0.155
2122008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,74.016,22.13,7.715,6.802,70.551,66.758,73.477,66.518,66.71,0.0,-0.062,-0.059,20.0,20.0,8.761,9.648,4.601,61.567,83.845,78.396,86.93,45.961,59.372,45.85,-10.852,110.0,110.0,71.188,74.125,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.563,71.688,0.012,59.719,69.5,76.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.094,117.25,116.688,3.168,60.25,69.938,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.391,58.844,68.563,69.125,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.375,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.108,0.0,0.0,0.035,0.034,-0.0,0.257,0.122,0.218
2122008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,73.813,22.13,9.252,28.272,70.338,66.544,73.261,66.188,66.493,0.0,-0.065,-0.055,20.0,20.0,8.733,9.648,4.601,61.353,83.918,78.396,87.004,46.034,59.372,45.923,-10.852,110.0,110.0,71.188,74.063,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.813,71.688,0.012,59.719,69.563,76.625,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.875,116.375,116.063,3.172,60.438,69.938,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.389,58.844,68.563,69.125,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.438,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,-0.109,0.0,0.0,0.035,0.034,0.0,0.143,0.03,0.186
2122008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.063,22.13,7.715,22.547,70.551,66.544,73.261,66.188,66.493,0.0,-0.065,-0.055,20.0,20.0,8.733,9.648,4.575,61.353,83.771,78.396,86.93,45.961,59.582,45.85,-10.852,110.0,110.0,71.188,73.875,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.563,71.688,0.012,59.813,69.625,76.625,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.938,115.75,115.25,3.172,60.438,69.938,70.938,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.391,58.844,68.5,69.125,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.006,-0.107,0.0,0.0,0.035,0.035,-0.0,0.229,0.0,0.125
2122008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.953,22.13,7.715,31.134,70.551,66.544,73.261,66.298,66.71,0.0,-0.065,-0.055,20.0,20.0,8.733,9.648,4.588,61.46,83.845,78.289,87.004,46.107,59.477,45.923,-10.852,110.0,110.0,71.188,73.75,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.563,71.688,0.012,59.813,69.625,76.625,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.875,115.688,114.938,3.166,60.438,70.0,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.385,58.844,68.563,69.125,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.063,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.006,-0.18,0.0,0.0,0.035,0.035,-0.0,0.343,0.031,0.248
2122008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,73.797,22.13,6.179,23.978,70.551,66.544,73.369,66.188,66.493,0.0,-0.065,-0.059,20.0,20.0,8.733,9.648,4.588,61.246,83.697,78.289,86.93,46.034,59.477,45.85,-10.852,110.0,110.0,71.063,73.563,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.563,71.688,0.012,59.719,69.625,76.625,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.938,120.688,118.688,3.178,60.25,70.063,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.938,3.391,58.844,68.5,69.125,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,-0.006,-0.18,0.0,0.0,0.035,0.035,-0.0,0.917,0.184,0.124
2122008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,74.063,22.13,7.715,33.996,70.338,66.651,73.369,66.298,66.71,0.0,-0.065,-0.055,20.0,20.0,8.733,9.619,4.588,61.46,83.697,78.396,86.856,46.034,59.477,45.85,-10.852,110.0,110.0,71.188,73.375,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,71.563,71.688,0.012,59.813,69.625,76.625,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.875,120.0,119.75,3.172,60.25,70.0,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,120.063,3.391,58.844,68.5,69.125,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,0.001,-0.006,-0.179,0.0,0.0,0.035,0.035,-0.0,0.114,0.184,0.342
2122008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.063,22.13,7.715,11.096,70.338,66.544,73.369,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.761,9.648,4.562,61.353,83.697,78.396,86.856,46.034,59.477,45.85,-10.852,110.0,110.0,71.188,73.188,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.813,71.688,0.012,59.719,69.625,76.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.875,117.625,117.5,3.164,60.25,70.0,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,120.188,3.391,58.844,68.5,69.063,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.688,120.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,-0.179,0.0,0.0,0.035,0.035,0.0,0.057,-0.061,0.248
2122008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.766,22.13,9.252,54.03,70.338,66.758,73.586,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.733,9.619,4.562,61.46,83.623,78.396,86.856,46.034,59.477,45.85,-10.852,110.0,110.0,71.188,73.063,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.563,71.688,0.012,59.813,69.625,76.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.063,116.375,116.25,3.176,60.25,69.938,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.938,3.389,58.844,68.5,69.125,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.375,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.179,0.0,0.0,0.035,0.035,-0.0,0.057,0.122,0.062
2122008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.078,22.13,7.715,31.134,70.338,66.758,73.477,66.518,66.493,0.0,-0.065,-0.059,20.0,20.0,8.733,9.619,4.549,61.246,83.623,78.289,86.856,46.034,59.477,45.923,-10.852,110.0,110.0,71.063,72.938,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.563,71.875,0.012,59.813,69.563,76.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.094,115.688,115.25,3.166,60.25,69.875,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.383,58.844,68.438,69.125,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.006,-0.108,0.0,0.0,0.035,0.035,-0.001,0.2,0.091,0.124
2122008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,74.141,22.13,7.715,38.289,70.551,66.758,73.477,66.408,66.493,0.0,-0.065,-0.055,20.0,20.0,8.733,9.619,4.562,61.138,83.55,78.183,86.782,46.107,59.582,45.85,-10.852,110.0,110.0,71.063,72.813,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.813,71.688,0.012,59.719,69.625,76.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.031,115.375,114.938,3.164,60.25,69.813,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.385,58.781,68.5,69.063,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,-0.248,0.0,0.0,0.035,0.035,0.0,0.2,0.092,0.093
2122008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.922,22.13,6.179,11.096,70.551,66.544,73.261,66.188,66.71,0.0,-0.065,-0.059,20.0,20.0,8.733,9.619,4.562,61.353,83.476,78.183,86.782,46.034,59.582,45.85,-10.852,110.0,110.0,71.063,72.75,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.563,71.688,0.012,59.719,69.625,76.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.031,116.938,115.813,3.176,60.25,69.75,70.938,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.381,58.844,68.438,69.063,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,-0.177,0.0,0.0,0.035,0.035,-0.0,0.516,0.183,0.124
2122008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,74.031,22.13,6.179,16.822,70.551,66.758,73.477,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.733,9.619,4.575,61.46,83.476,78.183,86.782,46.034,59.477,45.923,-10.852,110.0,110.0,71.063,72.625,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.563,71.688,0.012,59.719,69.625,76.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.063,118.0,117.063,3.176,60.25,69.688,70.938,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.0,3.391,58.844,68.5,69.125,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.438,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.006,-0.108,0.0,0.0,0.035,0.035,-0.0,0.43,0.153,0.249
2122008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.922,22.13,7.715,35.427,70.338,66.544,73.152,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.733,9.619,4.588,61.353,83.402,78.183,86.782,46.107,59.477,45.923,-10.852,110.0,110.0,71.188,72.563,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.563,71.688,0.012,59.719,69.688,76.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,117.5,117.063,3.178,60.438,69.688,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.063,3.391,58.844,68.5,69.063,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.25,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,-0.18,0.0,0.0,0.035,0.035,-0.0,0.201,0.03,0.218
2122008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.266,22.13,6.179,26.841,70.551,66.544,73.152,66.298,66.71,0.0,-0.065,-0.055,20.0,20.0,8.733,9.619,4.601,61.353,83.402,78.289,86.782,46.107,59.477,45.923,-10.852,110.0,110.0,71.188,72.5,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.563,71.688,0.012,59.719,69.688,76.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,116.625,116.25,3.176,60.25,69.688,70.938,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.75,3.391,58.781,68.438,69.063,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,116.875,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,-0.18,0.0,0.0,0.035,0.035,-0.0,0.172,0.153,0.187
2122008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,73.891,22.13,6.179,42.582,70.551,66.544,73.044,66.298,66.71,0.0,-0.065,-0.055,20.0,20.0,8.733,9.619,4.588,61.353,83.328,78.183,86.708,46.107,59.687,45.923,-10.852,110.0,110.0,71.188,72.438,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.563,71.688,0.012,59.719,69.688,76.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.188,115.688,115.25,3.172,60.25,69.625,70.938,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.0,3.387,58.844,68.5,69.063,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,-0.178,0.0,0.0,0.035,0.035,-0.0,0.201,0.0,0.124
2122008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.188,22.13,9.252,49.737,70.338,66.651,73.044,66.298,66.493,0.0,-0.065,-0.055,20.0,20.0,8.733,9.619,4.575,61.138,83.328,78.183,86.634,46.107,59.582,45.923,-10.852,110.0,110.0,71.188,72.375,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.813,71.688,0.012,59.594,69.688,76.875,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.188,115.063,114.625,3.162,60.25,69.563,70.938,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.391,58.844,68.438,69.063,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.178,0.0,0.0,0.035,0.035,0.0,0.2,0.092,0.124
2122008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.156,22.13,7.715,55.46,70.338,66.758,73.261,66.518,66.493,0.0,-0.065,-0.055,20.0,20.0,8.733,9.648,4.588,61.138,83.255,78.183,86.634,46.107,59.477,45.923,-10.852,110.0,110.0,71.188,72.375,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.563,71.688,0.012,59.594,69.688,76.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,116.875,115.188,3.172,60.25,69.5,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.379,58.844,68.438,69.063,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.007,-0.18,0.0,0.0,0.035,0.035,-0.0,0.773,0.061,0.124
2122008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.313,22.13,7.715,45.444,70.551,66.544,73.044,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.733,9.648,4.588,61.353,83.181,78.076,86.634,46.179,59.477,45.923,-10.852,110.0,110.0,71.063,72.375,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.813,71.688,0.012,59.594,69.688,76.813,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.156,119.063,118.0,3.176,60.25,69.438,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.625,3.391,58.844,68.438,69.063,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,114.125,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,-0.252,0.0,0.0,0.035,0.035,0.0,0.487,0.184,0.094
2122008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,74.266,22.13,7.715,23.978,70.551,66.758,73.152,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.648,4.601,61.353,83.181,78.076,86.634,46.179,59.582,45.923,-10.852,110.0,110.0,71.188,72.313,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.563,71.688,0.012,59.594,69.688,76.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.188,117.813,117.563,3.176,60.25,69.438,70.938,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.063,3.389,58.844,68.5,69.125,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.438,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.014,-0.249,0.0,0.0,0.035,0.035,-0.0,0.115,0.03,0.342
2122008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,74.234,22.13,7.715,41.151,70.551,66.866,73.152,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.733,9.648,4.64,61.353,83.107,78.183,86.634,46.179,59.477,45.996,-10.852,110.0,110.0,71.063,72.313,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.813,71.688,0.012,59.719,69.75,76.875,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.188,116.875,116.5,3.172,60.25,69.438,70.938,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.25,3.391,58.844,68.5,69.063,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.938,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.014,-0.18,0.0,0.0,0.035,0.035,0.0,0.172,-0.03,0.124
2122008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,74.063,22.13,6.179,39.72,70.551,66.866,73.152,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.733,9.648,4.601,61.353,83.107,77.97,86.561,46.179,59.582,45.996,-10.852,110.0,110.0,71.063,72.313,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.141,71.563,71.688,0.012,59.719,69.688,76.875,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,115.75,115.563,3.172,60.25,69.5,70.938,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.381,58.844,68.563,69.063,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.013,-0.178,0.0,0.0,0.035,0.035,-0.0,0.086,0.061,0.062
2122008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.297,22.13,7.715,25.409,70.338,66.651,72.827,66.298,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.677,4.601,61.031,83.033,77.97,86.561,46.179,59.582,45.996,-10.852,110.0,110.0,71.188,72.375,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.563,71.688,0.012,59.594,69.688,76.875,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.188,114.938,114.625,3.172,60.25,69.5,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.381,58.844,68.563,69.063,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.146,-0.007,-0.178,0.0,0.0,0.035,0.035,-0.0,0.144,0.153,0.093
2122008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,74.656,22.13,7.715,12.528,70.338,66.651,72.936,66.298,66.493,0.0,-0.065,-0.059,20.0,20.0,8.733,9.619,4.601,61.138,83.033,77.97,86.561,46.179,59.582,45.996,-10.852,110.0,110.0,71.063,72.5,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.813,71.688,0.012,59.719,69.688,76.875,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.281,117.813,116.063,3.172,60.25,69.438,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.396,58.844,68.563,69.063,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.688,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.014,-0.179,0.0,0.0,0.035,0.035,0.0,0.802,0.061,0.031
2122008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,74.141,22.13,7.715,19.684,70.551,66.651,72.827,66.298,66.71,0.0,-0.065,-0.055,20.0,20.0,8.733,9.677,4.614,61.353,82.96,77.97,86.561,46.179,59.477,45.996,-10.852,110.0,110.0,71.063,72.688,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.813,71.688,0.012,59.719,69.625,76.813,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.25,120.438,119.563,3.172,60.438,69.438,70.938,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.438,3.383,58.844,68.563,69.063,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,113.875,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,-0.014,-0.18,0.0,0.0,0.035,0.035,0.0,0.401,0.366,0.217
2122008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,74.406,22.13,7.715,21.116,70.338,66.651,72.827,66.298,66.493,0.0,-0.065,-0.059,20.0,20.0,8.733,9.648,4.614,61.246,82.96,78.076,86.487,46.179,59.582,45.996,-10.852,110.0,110.0,71.188,72.875,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.563,71.688,0.012,59.719,69.625,76.813,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.25,118.75,118.5,3.172,60.25,69.375,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.375,120.313,3.391,58.844,68.625,69.063,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.063,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.014,-0.178,0.0,0.0,0.035,0.035,-0.0,0.115,0.03,0.311
2122008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.151,0.0,80.0,65.0,1.4,74.406,22.13,6.179,42.582,70.338,66.651,72.827,66.518,66.493,0.0,-0.065,-0.055,20.0,20.0,8.733,9.648,4.627,61.246,82.886,77.864,86.487,46.179,59.582,45.996,-10.852,110.0,110.0,71.063,73.0,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.563,71.688,0.012,59.719,69.688,76.813,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.344,117.125,116.938,3.162,60.25,69.375,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.063,3.387,58.781,68.625,69.063,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.25,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.014,-0.18,0.0,0.0,0.035,0.035,-0.0,0.085,0.03,0.093
2122008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,74.453,22.13,7.715,42.582,70.551,66.651,72.827,66.298,66.71,0.0,-0.065,-0.055,20.0,20.0,8.733,9.648,4.64,61.353,82.812,78.076,86.413,46.179,59.582,45.996,-10.852,110.0,110.0,71.063,73.063,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.172,71.563,71.688,0.012,59.719,69.625,76.813,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.469,115.938,115.688,3.172,60.25,69.375,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.381,58.844,68.688,69.125,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.015,-0.179,0.0,0.0,0.035,0.035,-0.0,0.115,0.03,0.062
2122008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.107,0.0,80.0,65.0,1.4,74.641,22.13,7.715,25.409,70.551,66.758,73.044,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.733,9.648,4.653,61.246,82.812,77.97,86.413,46.179,59.477,45.996,-10.852,110.0,110.0,71.063,73.063,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.172,71.563,71.688,0.012,59.594,69.625,76.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.656,115.188,114.938,3.164,60.25,69.438,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.377,58.781,68.625,69.063,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.015,-0.18,0.0,0.0,0.034,0.035,-0.0,0.114,0.061,0.155
2122008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,74.578,22.13,7.715,28.272,70.338,66.651,72.827,66.298,66.493,0.0,-0.065,-0.055,20.0,20.0,8.733,9.648,4.666,61.031,82.886,77.864,86.487,46.325,59.582,46.069,-10.852,110.0,110.0,71.063,73.0,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.813,71.688,0.012,59.719,69.563,76.813,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.531,115.688,114.938,3.176,60.25,69.5,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.391,58.844,68.625,69.125,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.014,-0.253,0.0,0.0,0.035,0.035,0.0,0.344,0.092,0.124
2122008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.107,0.0,80.0,65.0,1.4,74.75,22.13,6.179,22.547,70.551,66.758,73.044,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.733,9.648,4.653,61.246,82.738,77.97,86.339,46.179,59.582,45.996,-10.852,110.0,110.0,71.063,73.0,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.563,71.688,0.012,59.594,69.5,76.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.656,117.438,116.375,3.172,60.25,69.5,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.391,58.844,68.688,69.125,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,114.125,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.015,-0.179,0.0,0.0,0.034,0.035,-0.0,0.487,0.092,0.094
2122008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,74.516,22.13,7.715,39.72,70.338,66.651,72.827,66.298,66.493,0.0,-0.065,-0.059,20.0,20.0,8.733,9.677,4.653,61.138,82.812,77.97,86.413,46.252,59.582,45.996,-10.852,110.0,110.0,71.063,73.0,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.203,71.563,71.688,0.012,59.594,69.563,76.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.75,117.688,116.938,3.17,60.25,69.563,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.389,58.781,68.688,69.125,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.0,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,-0.251,0.0,0.0,0.035,0.035,-0.0,0.343,0.122,0.28
2122008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.781,22.13,7.715,13.959,70.551,66.651,73.152,66.298,66.493,0.0,-0.065,-0.059,20.0,20.0,8.733,9.648,4.627,61.246,82.665,77.864,86.339,46.252,59.687,45.996,-10.852,110.0,110.0,71.063,73.188,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.813,71.688,0.012,59.594,69.5,76.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.906,117.0,116.813,3.172,60.25,69.625,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.75,3.381,58.781,68.625,69.125,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.563,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.008,-0.249,0.0,0.0,0.035,0.035,0.0,0.086,0.153,0.187
2122008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.469,22.13,7.715,18.253,70.338,66.651,72.936,66.298,66.493,0.0,-0.065,-0.055,20.0,20.0,8.733,9.648,4.601,61.031,82.665,77.757,86.339,46.252,59.477,45.996,-10.852,110.0,110.0,71.063,73.25,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.563,71.688,0.012,59.594,69.5,76.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.656,116.25,115.813,3.184,60.25,69.625,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.383,58.844,68.625,69.125,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,-0.253,0.0,0.0,0.035,0.035,-0.0,0.201,0.061,0.124
2122008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,74.766,22.13,7.715,21.116,70.338,66.651,72.936,66.298,66.493,0.0,-0.065,-0.059,20.0,20.0,8.733,9.677,4.601,61.138,82.591,77.864,86.265,46.252,59.582,46.069,-10.852,110.0,110.0,71.063,73.438,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.141,71.563,71.688,0.012,59.594,69.438,76.625,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.531,115.313,114.938,3.164,60.25,69.688,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.379,58.844,68.625,69.125,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.016,-0.18,0.0,0.0,0.034,0.034,-0.0,0.172,0.061,0.062
2122008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,74.969,22.13,7.715,35.427,70.338,66.651,72.936,66.298,66.493,0.0,-0.065,-0.055,20.0,20.0,8.733,9.677,4.588,61.138,82.517,77.864,86.265,46.252,59.477,45.996,-10.852,110.0,110.0,71.063,73.563,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.563,71.688,0.012,59.594,69.5,76.438,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.906,114.75,114.438,3.166,60.25,69.75,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.385,58.781,68.688,69.125,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.016,-0.253,0.0,0.0,0.035,0.035,-0.0,0.143,0.092,0.154
2122008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,75.047,22.13,7.715,13.959,70.551,66.651,72.936,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.733,9.677,4.627,61.353,82.517,77.757,86.265,46.252,59.582,46.069,-10.852,110.0,110.0,71.063,73.688,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.563,71.688,0.012,59.594,69.5,76.625,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.906,118.313,116.5,3.17,60.25,69.688,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.188,3.383,58.844,68.688,69.125,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,114.125,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.016,-0.18,0.0,0.0,0.035,0.035,-0.0,0.83,0.153,0.094
2122008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,75.047,22.13,9.252,16.822,70.338,66.866,73.152,66.298,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.677,4.601,61.246,82.517,77.757,86.265,46.325,59.477,46.069,-10.852,110.0,110.0,71.063,73.75,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.813,71.688,0.012,59.594,69.563,76.438,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.969,119.25,118.688,3.172,60.25,69.688,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,117.938,3.391,58.781,68.75,69.125,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,113.875,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.016,-0.255,0.0,0.0,0.035,0.035,0.0,0.257,0.275,0.311
2122008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.922,22.13,7.715,35.427,70.338,66.651,73.044,66.518,66.493,0.0,-0.065,-0.059,20.0,20.0,8.733,9.648,4.601,61.246,82.443,77.864,86.191,46.252,59.582,46.069,-10.852,110.0,110.0,71.063,73.875,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.563,71.688,0.012,59.594,69.563,76.438,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.063,117.625,117.375,3.174,60.25,69.75,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.438,3.391,58.781,68.688,69.125,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.063,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.222,0.001,-0.008,-0.179,0.0,0.0,0.035,0.035,-0.0,0.115,-0.031,0.311
