DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.122,0.0,80.0,65.0,1.4,75.219,22.13,9.252,28.272,70.338,66.651,73.044,66.518,66.493,0.0,-0.065,-0.059,20.0,20.0,8.733,9.677,4.601,61.246,82.443,77.651,86.191,46.325,59.582,46.069,-10.852,110.0,110.0,71.188,74.0,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.563,71.688,0.012,59.594,69.625,76.438,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.969,116.313,116.188,3.172,60.25,69.875,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.938,3.385,58.781,68.625,69.063,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.938,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.016,-0.253,0.0,0.0,0.035,0.034,-0.0,0.057,0.061,0.0
2122008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,75.031,22.13,9.252,23.978,70.338,66.651,73.044,66.298,66.493,0.0,-0.065,-0.055,20.0,20.0,8.733,9.677,4.614,61.138,82.37,77.651,86.191,46.252,59.687,46.069,-10.852,110.0,110.0,71.063,74.063,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.563,71.688,0.012,59.531,69.625,76.438,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.0,115.188,115.063,3.172,60.25,69.938,70.813,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.383,58.844,68.625,69.125,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.008,-0.178,0.0,0.0,0.035,0.035,-0.0,0.057,0.0,0.094
2122008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,74.859,22.13,9.252,31.134,70.551,66.866,73.261,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.733,9.677,4.614,61.46,82.37,77.651,86.118,46.252,59.477,46.142,-10.852,110.0,110.0,71.063,74.125,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.563,71.688,0.012,59.531,69.563,76.375,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.875,114.938,114.313,3.17,60.25,69.938,70.938,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.391,58.781,68.625,69.063,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.016,-0.109,0.0,0.0,0.035,0.035,-0.0,0.286,0.092,0.124
2122008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,74.906,22.13,7.715,38.289,70.551,66.866,73.369,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.648,4.601,61.46,82.37,77.757,86.191,46.252,59.477,46.069,-10.852,110.0,110.0,71.063,74.188,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.188,71.563,71.688,0.012,59.594,69.625,76.438,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.125,119.063,117.313,3.172,60.438,70.0,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.188,3.385,58.781,68.625,69.063,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.017,-0.181,0.0,0.0,0.035,0.035,-0.0,0.801,0.153,0.186
2122008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,75.141,22.13,12.328,23.978,70.551,66.866,73.369,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.733,9.648,4.588,61.46,82.37,77.757,86.191,46.325,59.687,46.142,-10.852,110.0,110.0,71.063,74.25,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.563,71.688,0.012,59.594,69.688,76.438,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.094,119.375,118.813,3.166,60.25,70.063,70.813,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.5,3.391,58.781,68.563,69.063,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.125,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.008,-0.179,0.0,0.0,0.035,0.035,-0.0,0.257,0.245,0.248
2122008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.122,0.0,80.0,65.0,1.4,75.125,22.13,9.252,54.03,70.551,66.866,73.369,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.677,4.549,61.46,82.222,77.651,86.118,46.252,59.582,46.069,-10.852,110.0,110.0,71.063,74.313,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.438,71.688,0.012,59.594,69.688,76.375,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.125,118.0,117.938,3.172,60.25,69.938,70.813,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.563,3.385,58.781,68.563,69.063,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.625,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.017,-0.18,0.0,0.0,0.035,0.034,-0.0,0.028,0.03,0.124
2122008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.122,0.0,80.0,65.0,1.4,75.109,22.13,6.179,18.253,70.338,66.866,73.369,66.518,66.493,0.0,-0.065,-0.055,20.0,20.0,8.733,9.677,4.575,61.246,82.222,77.651,86.118,46.252,59.687,46.069,-10.852,110.0,110.0,71.063,74.25,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.563,71.688,0.012,59.594,69.625,76.375,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.125,116.875,116.5,3.172,60.25,69.875,70.813,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.375,3.391,58.781,68.563,69.063,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,-0.179,0.0,0.0,0.035,0.034,-0.0,0.172,0.031,0.093
2122008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,75.188,22.13,7.715,22.547,70.551,66.866,73.477,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.677,4.575,61.353,82.296,77.757,86.191,46.398,59.582,46.142,-10.852,110.0,110.0,71.063,74.313,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.563,71.688,0.012,59.594,69.688,76.375,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.125,115.625,115.5,3.172,60.156,69.875,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.379,58.781,68.5,69.063,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.017,-0.255,0.0,0.0,0.035,0.035,-0.0,0.057,0.0,0.124
2122008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.064,0.0,80.0,65.0,1.4,75.219,22.13,6.179,13.959,70.338,66.866,73.477,66.518,66.493,0.0,-0.065,-0.055,20.0,20.0,8.733,9.648,4.536,61.246,82.148,77.651,86.044,46.325,59.582,46.142,-10.852,110.0,110.0,71.063,74.313,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.563,71.688,0.012,59.594,69.688,76.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.156,114.938,114.563,3.17,60.25,69.813,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.381,58.781,68.5,69.063,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.017,-0.18,0.0,0.0,0.034,0.035,-0.0,0.172,0.061,0.093
2122008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,75.172,22.13,7.715,15.391,70.551,66.866,73.477,66.518,66.493,0.0,-0.065,-0.055,20.0,20.0,8.733,9.677,4.523,61.246,82.148,77.757,86.044,46.252,59.582,46.142,-10.852,110.0,110.0,71.063,74.375,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.563,71.688,0.012,59.594,69.688,76.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.313,115.938,115.063,3.17,60.156,69.688,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.391,58.781,68.5,69.063,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.018,-0.108,0.0,0.0,0.035,0.035,-0.0,0.401,0.092,0.155
2122008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.093,0.0,80.0,65.0,1.4,75.109,22.13,7.715,23.978,70.338,66.866,73.477,66.518,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.648,4.523,61.246,82.148,77.544,86.118,46.325,59.687,46.215,-10.852,110.0,110.0,71.063,74.375,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.563,71.688,0.012,59.594,69.688,76.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,117.125,116.25,3.172,60.25,69.688,70.813,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.381,58.781,68.438,69.063,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.125,113.875,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.222,0.001,-0.017,-0.108,0.0,0.0,0.034,0.035,-0.0,0.401,0.153,0.124
2122008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,75.219,22.13,6.179,25.409,70.551,66.866,73.477,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.733,9.677,4.491,61.46,82.075,77.544,86.044,46.325,59.687,46.142,-10.852,110.0,110.0,71.188,74.375,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.563,71.688,0.012,59.594,69.688,76.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.219,117.25,116.688,3.162,60.156,69.688,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.188,3.381,58.781,68.438,69.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.25,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.018,-0.179,0.0,0.0,0.035,0.035,-0.0,0.257,0.152,0.217
2122008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,75.141,22.13,7.715,16.822,70.338,66.866,73.477,66.518,66.493,0.0,-0.065,-0.055,20.0,20.0,8.733,9.677,4.491,61.246,82.148,77.544,86.044,46.325,59.687,46.142,-10.852,110.0,110.0,71.063,74.375,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.563,71.688,0.012,59.531,69.688,76.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.281,116.5,116.25,3.172,60.25,69.688,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.385,58.844,68.438,69.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.017,-0.179,0.0,0.0,0.035,0.035,-0.0,0.115,0.091,0.124
2122008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,75.141,22.13,7.715,28.272,70.551,66.866,73.477,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.733,9.648,4.51,61.46,82.001,77.651,86.044,46.325,59.687,46.142,-10.852,110.0,110.0,71.063,74.313,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.563,71.563,0.012,59.531,69.688,76.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.219,115.688,115.5,3.176,60.25,69.688,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.0,3.393,58.781,68.438,69.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.019,-0.179,0.0,0.0,0.035,0.035,0.0,0.086,0.0,0.155
2122008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,75.125,22.13,7.715,31.134,70.551,66.651,73.261,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.733,9.619,4.491,61.46,82.001,77.651,86.044,46.398,59.582,46.142,-10.852,110.0,110.0,71.063,74.375,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.563,71.688,0.012,59.531,69.688,76.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.156,115.375,114.938,3.172,60.25,69.75,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.391,58.781,68.438,69.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.019,-0.254,0.0,0.0,0.035,0.035,-0.0,0.2,0.031,0.093
2122008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,75.047,22.13,7.715,29.703,70.551,66.866,73.477,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.733,9.648,4.491,61.46,81.927,77.438,85.97,46.325,59.582,46.142,-10.852,110.0,110.0,71.063,74.313,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.563,71.563,0.012,59.531,69.688,76.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.156,120.0,118.188,3.172,60.156,69.688,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.391,58.781,68.438,69.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.018,-0.18,0.0,0.0,0.035,0.034,0.0,0.83,0.184,0.124
2122008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.049,0.0,80.0,65.0,1.4,75.109,22.13,6.179,9.665,70.551,66.866,73.477,66.298,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.619,4.497,61.46,81.927,77.438,85.97,46.325,59.582,46.215,-10.852,110.0,110.0,71.063,74.375,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.563,71.688,0.012,59.531,69.75,76.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,118.813,118.625,3.172,60.156,69.688,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.438,3.391,58.781,68.438,69.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,114.813,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.146,-0.018,-0.108,0.0,0.0,0.034,0.035,-0.0,0.086,0.184,0.404
2122008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,75.156,22.13,9.252,41.151,70.551,66.866,73.477,66.298,66.71,0.0,-0.065,-0.055,20.0,20.0,8.733,9.619,4.497,61.567,81.927,77.438,85.97,46.325,59.687,46.215,-10.852,110.0,110.0,71.063,74.375,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.563,71.688,0.012,59.531,69.75,76.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.219,117.125,116.938,3.172,60.156,69.563,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.063,3.389,58.781,68.438,69.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.438,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.018,-0.108,0.0,0.0,0.035,0.035,-0.0,0.086,0.03,0.124
2122008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,75.359,22.13,9.252,46.875,70.551,66.866,73.261,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.733,9.648,4.478,61.46,81.927,77.438,85.97,46.398,59.687,46.215,-10.852,110.0,110.0,71.063,74.313,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.563,71.688,0.012,59.531,69.688,76.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.281,116.375,116.063,3.172,60.156,69.563,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.385,58.781,68.5,69.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,117.438,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.018,-0.18,0.0,0.0,0.035,0.035,-0.0,0.143,0.0,0.062
2122008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,75.391,22.13,7.715,11.096,70.338,66.866,73.477,66.518,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.619,4.491,61.353,81.853,77.438,85.896,46.398,59.687,46.215,-10.852,110.0,110.0,71.188,74.188,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.813,71.688,0.012,59.531,69.75,76.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.313,115.688,115.25,3.176,60.156,69.438,70.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.389,58.781,68.5,69.125,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.018,-0.18,0.0,0.0,0.035,0.035,0.0,0.201,0.03,0.093
2122008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,75.531,22.13,9.252,44.013,70.551,66.651,73.369,66.298,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.648,4.491,61.46,81.78,77.438,85.896,46.325,59.582,46.142,-10.852,110.0,110.0,71.063,74.063,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.109,71.563,71.688,0.012,59.531,69.75,76.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.281,115.313,114.938,3.166,60.156,69.438,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.381,58.781,68.5,69.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.375,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.019,-0.181,0.0,0.0,0.035,0.035,-0.0,0.172,0.092,0.093
2122008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,75.375,22.13,9.252,36.858,70.551,66.866,73.477,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.733,9.619,4.478,61.46,81.706,77.438,85.896,46.325,59.687,46.215,-10.852,110.0,110.0,71.188,73.938,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.563,71.688,0.012,59.531,69.688,76.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.469,118.75,116.938,3.172,60.156,69.438,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.385,58.781,68.563,69.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.02,-0.108,0.0,0.0,0.035,0.035,-0.0,0.83,0.153,0.124
2122008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,75.5,22.13,7.715,21.116,70.338,66.651,73.369,66.298,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.619,4.491,61.567,81.706,77.438,85.896,46.398,59.582,46.215,-10.852,110.0,110.0,71.063,73.875,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.563,71.563,0.012,59.531,69.688,76.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.406,119.375,118.688,3.168,60.25,69.5,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.25,3.389,58.656,68.563,69.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,-0.182,0.0,0.0,0.035,0.035,0.0,0.314,0.245,0.249
2122008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,75.594,22.13,9.252,45.444,70.338,66.866,73.586,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.648,4.497,61.46,81.632,77.331,85.896,46.398,59.687,46.215,-10.852,110.0,110.0,71.063,73.75,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.563,71.688,0.012,59.531,69.688,76.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.406,117.813,117.563,3.172,60.156,69.563,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.438,3.389,58.781,68.563,69.063,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.375,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.02,-0.18,0.0,0.0,0.035,0.035,-0.0,0.115,0.091,0.217
2122008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,75.359,22.13,9.252,21.116,70.338,66.651,73.369,66.298,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.648,4.51,61.246,81.632,77.438,85.896,46.398,59.582,46.215,-10.852,110.0,110.0,71.063,73.688,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.188,71.438,71.875,0.012,59.531,69.688,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.313,116.5,116.375,3.168,60.156,69.563,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.375,3.383,58.781,68.625,68.938,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.25,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.02,-0.181,0.0,0.0,0.035,0.035,-0.001,0.057,0.031,0.0
2122008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.064,0.0,80.0,65.0,1.4,75.609,22.13,9.252,9.665,70.338,66.866,73.586,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.619,4.51,61.46,81.632,77.331,85.822,46.398,59.582,46.215,-10.852,110.0,110.0,71.063,73.625,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.156,71.563,71.688,0.012,59.531,69.688,76.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.656,115.688,115.5,3.172,60.156,69.563,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.381,58.781,68.625,69.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.019,-0.181,0.0,0.0,0.034,0.035,-0.0,0.086,0.0,0.124
2122008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,75.781,22.13,7.715,23.978,70.338,66.866,73.586,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.733,9.648,4.478,61.46,81.632,77.438,85.822,46.398,59.792,46.215,-10.852,110.0,110.0,71.188,73.5,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.563,71.688,0.012,59.531,69.688,76.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.75,115.063,114.938,3.172,60.156,69.563,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.383,58.781,68.625,69.063,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.375,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.02,-0.178,0.0,0.0,0.035,0.035,-0.0,0.057,0.092,0.094
2122008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,75.656,22.13,9.252,25.409,70.338,66.651,73.477,66.298,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.648,4.478,61.46,81.558,77.438,85.748,46.47,59.687,46.288,-10.852,110.0,110.0,71.0,73.5,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.563,71.688,0.012,59.531,69.688,76.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.813,115.938,115.063,3.166,60.156,69.563,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.381,58.781,68.688,69.063,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,-0.02,-0.179,0.0,0.0,0.035,0.035,-0.0,0.4,0.061,0.124
2122008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,75.5,22.13,6.179,16.822,70.338,66.651,73.477,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.619,4.478,61.46,81.558,77.438,85.748,46.398,59.687,46.215,-10.852,110.0,110.0,71.0,73.375,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.563,71.688,0.012,59.531,69.625,76.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.375,117.125,116.188,3.17,60.156,69.5,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.391,58.656,68.688,69.063,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,0.001,-0.02,-0.18,0.0,0.0,0.034,0.034,-0.0,0.429,0.092,0.187
2122008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,75.531,22.13,6.179,41.151,70.338,66.651,73.477,66.298,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.619,4.497,61.246,81.484,77.331,85.748,46.398,59.687,46.215,-10.852,110.0,110.0,71.063,73.375,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.563,71.688,0.012,59.531,69.625,76.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.75,117.125,116.688,3.17,60.063,69.5,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.377,58.656,68.688,69.063,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.25,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.021,-0.18,0.0,0.0,0.035,0.035,-0.0,0.2,0.061,0.186
2122008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,75.531,22.13,9.252,18.253,70.338,66.866,73.694,66.518,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.619,4.523,61.246,81.484,77.438,85.748,46.398,59.687,46.288,-10.852,110.0,110.0,71.188,73.25,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.813,71.688,0.012,59.531,69.625,76.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.688,116.625,116.188,3.176,60.063,69.5,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.391,58.656,68.625,69.125,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.063,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.021,-0.108,0.0,0.0,0.035,0.034,0.0,0.201,0.061,0.217
2122008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.453,22.13,7.715,19.684,70.338,66.651,73.477,66.298,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.619,4.497,61.246,81.411,77.438,85.748,46.398,59.687,46.215,-10.852,110.0,110.0,71.0,73.188,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.438,71.688,0.012,59.531,69.625,76.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.844,115.688,115.5,3.172,60.156,69.563,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.389,58.781,68.625,69.063,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.011,-0.18,0.0,0.0,0.035,0.035,-0.0,0.086,0.061,0.124
2122008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,75.984,22.13,7.715,16.822,70.551,66.651,73.477,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.619,4.478,61.567,81.411,77.438,85.748,46.107,59.792,46.069,-10.852,110.0,110.0,71.063,73.125,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.813,71.688,0.012,59.531,69.625,76.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.813,116.375,115.188,3.176,60.063,69.625,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.377,58.781,68.625,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.022,-0.036,0.0,0.0,0.035,0.035,0.0,0.545,0.092,0.155
2122008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,75.641,22.13,6.179,22.547,70.338,66.866,73.586,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.619,4.51,61.567,81.337,77.225,85.748,45.453,59.687,45.413,-10.852,110.0,110.0,71.063,73.063,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.563,71.688,0.012,59.531,69.688,76.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.938,119.375,118.188,3.166,60.156,69.625,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.385,58.656,68.625,69.063,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.021,-0.037,0.0,0.0,0.035,0.035,-0.0,0.543,0.214,0.124
2122008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,76.156,22.13,7.715,23.978,70.338,66.651,73.369,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.619,4.523,61.567,81.411,77.225,85.748,45.235,59.792,44.975,-10.852,110.0,110.0,71.063,73.0,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.188,71.563,71.688,0.011,59.531,69.688,76.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.781,117.688,117.5,3.172,60.156,69.625,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.125,3.389,58.781,68.688,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.125,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.021,-0.233,0.0,0.0,0.035,0.035,-0.0,0.086,0.122,0.404
2122008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,75.969,22.13,7.715,32.565,70.551,66.866,73.586,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.619,4.536,61.567,81.411,77.225,85.748,45.017,59.792,44.902,-10.852,110.0,110.0,71.0,73.0,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.203,71.438,71.875,0.012,59.531,69.625,76.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.969,116.625,116.375,3.172,60.156,69.625,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.063,3.391,58.781,68.625,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.01,-0.101,0.0,0.0,0.035,0.034,-0.001,0.115,0.03,-0.062
2122008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,76.094,22.13,7.715,29.703,70.551,66.866,73.586,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.619,4.588,61.567,81.263,77.331,85.675,44.871,59.582,44.756,-10.852,110.0,110.0,71.063,72.938,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.563,71.688,0.012,59.438,69.688,76.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.969,116.25,115.813,3.176,60.156,69.625,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.389,58.656,68.688,69.063,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.011,-0.101,0.0,0.0,0.035,0.035,-0.0,0.201,0.092,0.124
2122008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.688,22.13,7.715,22.547,70.338,66.866,73.477,66.298,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.648,4.523,61.353,81.263,77.331,85.675,44.799,59.687,44.61,-10.852,110.0,110.0,71.063,72.813,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.563,71.688,0.012,59.531,69.688,76.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.969,115.625,115.188,3.172,60.156,69.563,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.379,58.563,68.625,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.222,0.001,-0.011,-0.165,0.0,0.0,0.034,0.034,-0.0,0.2,0.061,0.124
2122008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,75.953,22.13,6.179,29.703,70.338,66.651,73.261,66.298,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.677,4.478,61.353,81.263,77.225,85.748,44.653,59.687,44.465,-10.852,110.0,110.0,71.063,72.813,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.563,71.688,0.012,59.531,69.688,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.969,117.125,115.688,3.172,60.063,69.563,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.385,58.656,68.625,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.011,-0.163,0.0,0.0,0.034,0.034,-0.0,0.659,0.091,0.124
2122008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,75.891,22.13,7.715,48.306,70.551,66.866,73.477,66.518,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.619,4.439,61.353,81.189,77.225,85.601,44.435,59.792,44.319,-10.852,110.0,110.0,71.063,72.75,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.688,0.012,59.438,69.688,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.0,120.25,119.125,3.176,60.063,69.5,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.188,3.387,58.656,68.625,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.011,-0.098,0.0,0.0,0.034,0.034,-0.0,0.516,0.153,0.093
2122008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,75.969,22.13,7.715,23.978,70.551,66.866,73.369,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.619,4.491,61.674,81.189,77.331,85.601,44.29,59.582,44.173,-10.852,110.0,110.0,71.063,72.688,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.563,71.688,0.012,59.438,69.625,76.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.938,118.813,118.625,3.174,60.156,69.5,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.25,120.063,3.391,58.656,68.563,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,116.875,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.011,-0.1,0.0,0.0,0.035,0.035,-0.0,0.086,0.092,0.405
2122008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,75.859,22.13,7.715,31.134,70.551,66.651,73.152,66.298,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.677,4.562,61.674,81.189,77.119,85.601,44.217,59.792,44.1,-10.852,110.0,110.0,71.0,72.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.563,71.563,0.012,59.438,69.625,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.906,117.125,116.938,3.172,60.156,69.563,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.125,3.396,58.656,68.625,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.25,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.011,-0.098,0.0,0.0,0.034,0.034,0.0,0.086,0.061,0.124
2122008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.922,22.13,7.715,22.547,70.338,66.866,73.261,66.518,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.677,4.523,61.353,81.116,77.225,85.527,44.072,59.582,43.954,-10.867,110.0,110.0,71.063,72.563,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.438,71.688,0.012,59.531,69.688,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.031,116.25,115.813,3.172,60.156,69.625,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.389,58.656,68.625,69.063,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.011,-0.1,0.0,0.0,0.035,0.035,-0.0,0.2,0.0,0.031
2122008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,76.25,22.13,7.715,15.391,70.338,66.866,73.261,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.677,4.64,61.674,81.042,77.119,85.527,44.072,59.792,43.808,-10.852,110.0,110.0,71.063,72.563,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.188,71.563,71.688,0.012,59.438,69.625,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.031,115.375,115.188,3.17,60.156,69.688,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.385,58.656,68.563,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.011,-0.218,0.0,0.0,0.035,0.034,-0.0,0.086,0.061,0.155
2122008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,75.813,22.13,7.715,31.134,70.551,66.866,73.261,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.677,4.575,61.674,81.042,77.119,85.601,43.926,59.582,43.808,-10.852,110.0,110.0,71.063,72.5,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.438,71.688,0.012,59.438,69.563,76.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.0,115.625,114.938,3.172,60.063,69.75,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.395,58.563,68.625,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.012,-0.098,0.0,0.0,0.034,0.035,-0.0,0.315,0.153,0.062
2122008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,75.813,22.13,7.715,72.63,70.551,66.651,73.044,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.706,4.523,61.674,81.042,77.225,85.601,43.854,59.582,43.735,-10.852,110.0,110.0,71.063,72.5,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.563,71.563,0.012,59.438,69.563,76.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.063,117.125,116.188,3.176,60.156,69.688,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.389,58.656,68.625,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.012,-0.099,0.0,0.0,0.034,0.034,0.0,0.43,0.184,0.062
2122008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,76.063,22.13,7.715,31.134,70.551,66.651,73.044,66.518,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.706,4.523,61.46,80.968,77.119,85.453,43.708,59.582,43.517,-10.852,110.0,110.0,71.063,72.5,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.563,71.563,0.012,59.438,69.563,76.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.063,117.625,116.875,3.172,60.156,69.75,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.188,3.389,58.656,68.625,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.75,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.012,-0.158,0.0,0.0,0.035,0.034,0.0,0.344,0.092,0.217
2122008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,75.938,22.13,7.715,45.444,70.551,66.866,73.152,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.677,4.478,61.567,80.968,77.225,85.527,44.362,59.582,44.027,-10.852,110.0,110.0,71.063,72.563,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.563,71.563,0.012,59.438,69.563,76.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.094,117.0,116.688,3.17,60.156,69.813,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.385,58.656,68.563,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.25,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.012,-0.287,0.0,0.0,0.035,0.035,0.0,0.143,0.092,0.217
2122008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,76.031,22.13,7.715,16.822,70.551,66.866,73.152,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,4.478,61.567,80.968,77.225,85.527,44.799,59.477,44.61,-10.852,110.0,110.0,71.063,72.625,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.563,71.688,0.012,59.188,69.563,76.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.063,116.25,115.875,3.166,60.063,69.813,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.375,58.656,68.625,69.125,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.012,-0.169,0.0,0.0,0.035,0.034,-0.0,0.172,0.122,0.124
2122008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,75.844,22.13,6.179,23.978,70.551,66.866,73.152,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.706,4.478,61.567,80.821,77.119,85.453,44.871,59.582,44.683,-10.852,110.0,110.0,71.063,72.813,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.563,71.688,0.011,59.438,69.563,76.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.125,115.313,115.063,3.188,60.063,69.875,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.391,58.656,68.625,69.063,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.013,-0.167,0.0,0.0,0.034,0.035,-0.0,0.115,0.061,0.062
2122008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,76.203,22.13,7.715,18.253,70.551,66.866,73.152,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,4.465,61.567,80.894,77.012,85.527,44.944,59.582,44.756,-10.852,110.0,110.0,71.0,72.938,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.266,71.438,71.688,0.012,59.438,69.563,76.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.125,115.188,114.563,3.17,60.063,69.875,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.383,58.656,68.625,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.012,-0.169,0.0,0.0,0.034,0.034,-0.0,0.286,0.091,0.062
2122008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,76.297,22.13,6.179,16.822,70.551,66.866,73.152,66.628,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,4.478,61.567,80.821,77.012,85.453,44.871,59.477,44.756,-10.852,110.0,110.0,71.063,73.063,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.563,71.688,0.012,59.438,69.625,76.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.094,119.438,117.563,3.172,60.063,69.875,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.438,3.383,58.656,68.625,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.25,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.012,-0.103,0.0,0.0,0.035,0.035,-0.0,0.859,0.183,0.124
