DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.781,22.13,6.179,23.978,70.551,66.866,73.152,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,4.478,61.567,80.747,77.119,85.379,44.944,59.477,44.683,-10.852,110.0,110.0,71.0,73.25,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.563,71.563,0.012,59.438,69.688,76.438,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.094,119.25,118.688,3.172,60.063,69.75,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.063,3.387,58.656,68.563,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.5,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.013,-0.234,0.0,0.0,0.035,0.034,0.0,0.257,0.183,0.248
2122008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,75.938,22.13,7.715,45.444,70.551,66.866,73.152,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.706,4.452,61.567,80.747,77.012,85.379,45.017,59.582,44.756,-10.852,110.0,110.0,71.063,73.313,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.813,71.688,0.012,59.438,69.813,76.625,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.156,117.5,117.313,3.172,60.156,69.75,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.438,3.389,58.656,68.563,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.063,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,-0.235,0.0,0.0,0.035,0.034,0.0,0.086,0.0,0.186
2122008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.969,22.13,7.715,23.978,70.551,66.866,73.044,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.706,4.413,61.674,80.747,77.012,85.379,45.162,59.477,44.902,-10.852,110.0,110.0,71.063,73.438,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.563,71.688,0.012,59.438,69.938,76.625,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.125,116.313,116.188,3.17,60.063,69.688,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.385,58.656,68.563,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.813,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.012,-0.237,0.0,0.0,0.034,0.034,-0.0,0.057,0.031,0.031
2122008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,76.094,22.13,7.715,21.116,70.551,66.866,73.044,66.298,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.706,4.413,61.674,80.747,77.012,85.379,45.235,59.582,45.048,-10.852,110.0,110.0,71.063,73.563,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.813,71.688,0.012,59.438,70.063,76.625,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.281,115.375,115.188,3.164,60.063,69.625,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.387,58.656,68.563,69.125,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.025,-0.17,0.0,0.0,0.035,0.035,0.0,0.086,0.061,0.093
2122008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,76.109,22.13,7.715,38.289,70.551,66.866,73.044,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.706,4.439,61.567,80.747,77.012,85.379,45.235,59.582,45.048,-10.852,110.0,110.0,71.0,73.625,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.156,71.438,71.688,0.012,59.438,70.25,76.625,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.375,114.938,114.563,3.166,59.969,69.625,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.379,58.781,68.625,69.063,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.012,-0.171,0.0,0.0,0.034,0.034,-0.0,0.172,0.091,0.124
2122008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,76.172,22.13,7.715,51.168,70.551,66.866,73.152,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.426,61.567,80.673,77.012,85.379,45.235,59.582,45.048,-10.852,110.0,110.0,71.063,73.688,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.563,71.563,0.012,59.438,70.375,76.438,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.156,118.125,116.375,3.172,60.063,69.563,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.387,58.656,68.625,69.063,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.25,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.013,-0.17,0.0,0.0,0.035,0.035,0.0,0.802,0.092,0.124
2122008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,76.078,22.13,7.715,39.72,70.551,66.866,73.044,66.628,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.413,61.567,80.599,77.012,85.305,45.235,59.372,45.048,-10.852,110.0,110.0,71.063,73.75,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.438,71.688,0.012,59.531,70.438,76.438,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.156,119.5,118.688,3.166,60.063,69.625,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,117.875,3.385,58.656,68.625,69.125,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.026,-0.173,0.0,0.0,0.035,0.034,-0.0,0.371,0.275,0.187
2122008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,76.125,22.13,9.252,18.253,70.551,66.866,73.044,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,4.413,61.567,80.599,76.906,85.232,45.235,59.477,45.121,-10.852,110.0,110.0,71.063,73.813,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.438,71.688,0.012,59.438,70.438,76.375,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.719,118.125,117.938,3.176,60.063,69.625,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.563,3.381,58.656,68.625,69.063,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,117.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-0.013,-0.104,0.0,0.0,0.034,0.034,-0.0,0.086,0.03,0.279
2122008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,76.219,22.13,7.715,28.272,70.338,66.866,73.044,66.298,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.387,61.353,80.526,76.906,85.232,45.235,59.582,45.048,-10.852,110.0,110.0,71.0,73.938,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.563,71.688,0.012,59.438,70.438,76.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.281,116.625,116.5,3.17,60.063,69.625,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.438,3.381,58.656,68.688,69.063,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.438,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.013,-0.171,0.0,0.0,0.034,0.034,-0.0,0.057,0.03,0.062
2122008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,76.328,22.13,6.179,49.737,70.338,66.866,73.044,66.298,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.4,61.353,80.599,76.906,85.305,45.38,59.477,45.194,-10.852,110.0,110.0,71.0,74.0,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.563,71.563,0.012,59.438,70.5,76.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.25,115.625,115.5,3.176,60.156,69.625,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.385,58.656,68.625,69.063,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.013,-0.173,0.0,0.0,0.035,0.034,0.0,0.057,0.061,0.094
2122008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,76.328,22.13,7.715,19.684,70.551,66.866,73.152,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.4,61.567,80.452,77.012,85.232,45.307,59.372,45.048,-10.852,110.0,110.0,71.063,74.0,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.563,71.688,0.012,59.531,70.5,76.438,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.5,114.75,114.563,3.164,59.969,69.563,70.813,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.391,58.656,68.625,69.063,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.563,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.014,-0.24,0.0,0.0,0.034,0.034,-0.0,0.086,0.092,0.031
2122008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,76.359,22.13,7.715,23.978,70.338,66.651,72.936,66.298,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.387,61.353,80.452,76.799,85.232,45.38,59.372,45.121,-10.852,110.0,110.0,71.0,74.063,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.438,71.688,0.012,59.438,70.5,76.438,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.531,116.313,115.063,3.166,60.063,69.5,70.563,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.188,3.385,58.656,68.688,69.063,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.5,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.013,-0.241,0.0,0.0,0.034,0.034,-0.0,0.572,0.153,0.031
2122008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,76.547,22.13,6.179,23.978,70.551,66.866,73.152,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,4.387,61.567,80.452,76.906,85.305,45.38,59.372,45.194,-10.852,110.0,110.0,71.0,74.125,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.438,71.688,0.012,59.438,70.438,76.438,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.656,119.063,117.938,3.174,60.063,69.438,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.188,3.383,58.656,68.625,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.125,113.813,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,-0.173,0.0,0.0,0.034,0.034,-0.0,0.516,0.275,0.155
2122008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.107,0.0,80.0,65.0,1.4,76.25,22.13,10.79,33.996,70.338,66.651,72.936,66.408,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,4.348,61.353,80.378,76.906,85.158,45.38,59.477,45.194,-10.852,110.0,110.0,71.063,74.188,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.563,0.012,59.188,70.375,76.438,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.438,118.313,117.938,3.17,60.063,69.375,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.813,3.391,58.563,68.75,69.063,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.0,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,-0.173,0.0,0.0,0.034,0.035,-0.0,0.172,0.153,0.342
2122008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,76.203,22.13,9.252,39.72,70.338,66.651,72.936,66.518,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,4.335,61.246,80.452,76.906,85.158,45.38,59.372,45.194,-10.852,110.0,110.0,71.063,74.188,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.563,71.688,0.012,59.188,70.313,76.438,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.594,117.0,116.875,3.17,60.063,69.375,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.625,3.377,58.563,68.688,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.25,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,-0.013,-0.174,0.0,0.0,0.035,0.034,-0.0,0.057,0.061,0.124
2122008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,75.859,22.13,7.715,16.822,70.551,66.866,73.152,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.706,4.335,61.46,80.378,76.906,85.158,45.453,59.477,45.194,-10.852,110.0,110.0,71.063,74.25,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.563,71.688,0.012,59.438,70.313,76.625,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.281,115.938,115.688,3.17,60.063,69.438,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.385,58.656,68.688,69.063,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,117.125,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,-0.014,-0.241,0.0,0.0,0.034,0.035,-0.0,0.115,0.03,0.062
2122008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,76.297,22.13,7.715,23.978,70.444,66.866,73.261,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.361,61.567,80.378,76.799,85.232,45.453,59.477,45.267,-10.852,110.0,110.0,71.063,74.25,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.563,71.688,0.012,59.188,70.25,76.438,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.531,114.938,114.625,3.162,60.063,69.5,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.377,58.656,68.688,69.063,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,-0.173,0.0,0.0,0.035,0.034,-0.0,0.143,0.091,0.062
2122008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,76.266,22.13,7.715,41.151,70.551,66.866,73.261,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.374,61.46,80.378,76.799,85.158,45.453,59.477,45.267,-10.852,110.0,110.0,71.063,74.313,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.563,71.563,0.012,59.188,70.188,76.625,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,59.188,115.375,114.438,3.172,60.063,69.563,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.383,58.563,68.688,68.938,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,-0.173,0.0,0.0,0.035,0.035,0.0,0.43,0.061,0.093
2122008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,76.719,22.13,7.715,39.72,70.551,66.651,73.044,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,4.374,61.46,80.304,76.799,85.158,45.38,59.372,45.194,-10.852,110.0,110.0,71.063,74.375,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.563,71.563,0.012,59.188,70.188,76.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,59.0,119.5,118.0,3.172,59.969,69.563,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.625,3.387,58.656,68.625,68.938,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.125,113.875,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.014,-0.173,0.0,0.0,0.035,0.035,0.0,0.687,0.276,0.124
2122008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,76.672,22.13,9.252,19.684,70.551,66.866,73.261,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.374,61.46,80.231,76.906,85.084,45.453,59.477,45.194,-10.852,110.0,110.0,71.0,74.375,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.563,71.563,0.012,59.188,70.125,76.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.875,118.938,118.625,3.176,60.063,69.688,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.125,3.381,58.656,68.625,68.938,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.063,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.015,-0.24,0.0,0.0,0.034,0.034,0.0,0.144,0.153,0.312
2122008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,76.469,22.13,7.715,28.272,70.551,66.866,73.369,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,4.348,61.46,80.231,76.906,85.084,45.38,59.372,45.194,-10.852,110.0,110.0,71.188,74.438,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.438,71.688,0.012,59.188,70.125,76.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,59.188,117.5,117.375,3.166,60.063,69.625,70.813,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.125,3.387,58.656,68.625,68.938,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.188,118.813,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,-0.174,0.0,0.0,0.035,0.034,-0.0,0.057,0.061,0.187
2122008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,76.625,22.13,9.252,46.875,70.551,66.866,73.369,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.763,4.426,61.567,80.231,76.799,85.158,45.453,59.372,45.267,-10.852,110.0,110.0,71.063,74.438,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.563,71.688,0.012,59.188,70.063,76.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,59.0,116.313,116.063,3.172,60.063,69.563,70.813,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.938,3.377,58.563,68.625,68.938,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.75,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.014,-0.174,0.0,0.0,0.034,0.034,-0.0,0.115,0.0,0.062
2122008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,76.906,22.13,9.252,15.391,70.551,66.973,73.477,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.763,4.413,61.567,80.157,76.799,85.084,45.453,59.477,45.267,-10.852,110.0,110.0,71.063,74.438,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.563,71.563,0.012,59.188,70.063,76.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.938,115.188,114.938,3.172,60.063,69.625,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.385,58.656,68.625,68.938,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.029,-0.174,0.0,0.0,0.034,0.034,0.0,0.115,0.031,0.156
2122008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,76.969,22.13,9.252,23.978,70.338,66.866,73.369,66.298,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.763,4.439,61.353,80.157,76.799,85.084,45.38,59.372,45.267,-10.852,110.0,110.0,71.0,74.438,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.438,71.688,0.012,59.188,70.0,76.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.313,114.938,114.438,3.17,60.063,69.563,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.625,3.381,58.656,68.625,68.938,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.015,-0.106,0.0,0.0,0.034,0.034,-0.0,0.229,0.031,0.094
2122008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,77.188,22.13,7.715,39.72,70.551,66.866,73.369,66.628,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.413,61.567,80.083,76.693,85.01,44.58,59.477,44.537,-10.852,110.0,110.0,71.063,74.375,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.563,71.688,0.012,59.188,70.0,76.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.406,118.438,116.813,3.172,60.156,69.625,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.188,3.381,58.656,68.563,68.938,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.125,114.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.015,-0.038,0.0,0.0,0.034,0.034,-0.0,0.744,0.183,0.0
2122008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,77.266,22.13,9.252,29.703,70.551,66.866,73.477,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.361,61.567,80.083,76.799,85.084,44.29,59.372,44.1,-10.852,110.0,110.0,71.063,74.313,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.438,71.875,0.012,59.188,70.0,76.625,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.594,119.375,118.688,3.172,60.063,69.625,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.25,3.389,58.563,68.5,68.938,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.015,-0.165,0.0,0.0,0.034,0.034,-0.001,0.315,0.184,0.218
2122008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,77.266,22.13,9.252,15.391,70.338,66.973,73.477,66.518,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,4.374,61.353,80.009,76.693,85.084,43.999,59.477,43.881,-10.852,110.0,110.0,71.063,74.25,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.25,71.438,71.688,0.012,59.188,70.0,76.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.969,118.0,117.563,3.168,59.969,69.563,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.25,3.391,58.656,68.5,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.375,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-0.015,-0.099,0.0,0.0,0.034,0.035,-0.0,0.2,0.092,0.156
2122008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,77.172,22.13,9.252,12.528,70.338,66.866,73.477,66.628,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,4.348,61.353,80.083,76.799,85.084,43.926,59.372,43.662,-10.852,110.0,110.0,71.0,74.0,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.438,71.563,0.012,59.125,70.0,76.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,59.063,116.625,116.5,3.17,60.063,69.5,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.375,3.381,58.563,68.5,68.938,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.063,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,-0.015,-0.223,0.0,0.0,0.034,0.034,-0.0,0.057,0.061,0.093
2122008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,77.219,22.13,7.715,16.822,70.338,66.866,73.477,66.628,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.706,4.348,61.353,80.083,76.799,85.01,43.781,59.582,43.59,-10.852,110.0,110.0,71.063,73.875,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.156,71.563,71.688,0.012,59.188,70.0,76.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.719,115.625,115.5,3.174,60.063,69.438,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.383,58.563,68.5,68.938,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.015,-0.157,0.0,0.0,0.035,0.034,-0.0,0.057,0.0,0.062
2122008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,77.719,22.13,7.715,38.289,70.551,66.758,73.261,66.628,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.706,4.335,61.46,79.936,76.693,84.936,43.708,59.372,43.59,-10.852,110.0,110.0,71.063,73.75,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.563,71.563,0.012,59.125,69.938,76.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.75,114.75,114.438,3.176,59.969,69.375,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.383,58.563,68.438,68.938,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.015,-0.098,0.0,0.0,0.034,0.034,0.0,0.143,0.091,0.093
2122008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,77.656,22.13,10.79,29.703,70.551,66.758,73.261,66.628,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,4.335,61.46,79.936,76.799,85.01,43.49,59.372,43.298,-10.852,110.0,110.0,71.063,73.563,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.438,71.563,0.012,59.188,69.875,76.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.969,115.625,114.938,3.174,59.969,69.375,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.438,115.188,3.389,58.563,68.438,68.938,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.016,-0.158,0.0,0.0,0.034,0.034,-0.0,0.315,0.122,0.062
2122008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,77.719,22.13,6.179,19.684,70.551,66.973,73.477,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,4.335,61.46,79.936,76.693,84.936,43.272,59.372,43.152,-10.852,110.0,110.0,71.063,73.438,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.563,71.563,0.012,59.188,69.938,76.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.875,116.938,116.063,3.16,59.969,69.438,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.381,58.656,68.5,68.938,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.125,113.813,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.015,-0.097,0.0,0.0,0.035,0.034,0.0,0.399,0.152,0.154
2122008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.977,0.0,80.0,65.0,1.4,77.688,22.13,7.715,44.013,70.551,66.866,73.477,66.628,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.706,4.361,61.46,79.936,76.799,85.01,43.199,59.372,43.152,-10.852,110.0,110.0,71.063,73.313,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.438,71.563,0.012,59.188,69.875,76.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.938,117.25,116.688,3.17,60.063,69.438,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.387,58.563,68.438,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.016,-0.038,0.0,0.0,0.034,0.034,-0.0,0.257,0.092,0.156
2122008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,77.781,22.13,6.179,52.599,70.338,66.758,73.261,66.408,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.297,61.46,79.936,76.586,84.936,43.054,59.477,42.933,-10.852,110.0,110.0,71.063,73.25,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,71.438,71.688,0.012,59.188,69.875,76.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.938,116.5,116.188,3.168,59.969,69.5,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.381,58.563,68.5,68.875,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.015,-0.096,0.0,0.0,0.035,0.034,-0.0,0.143,0.061,0.187
2122008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,77.953,22.13,7.715,32.565,70.338,66.866,73.477,66.628,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.677,4.258,61.46,79.862,76.586,84.936,42.981,59.582,42.86,-10.852,110.0,110.0,71.0,73.188,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.438,71.563,0.012,59.188,69.875,76.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.906,115.625,115.5,3.176,59.969,69.5,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.381,58.563,68.438,68.875,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,-0.095,0.0,0.0,0.034,0.035,-0.0,0.057,0.03,0.094
2122008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,77.813,22.13,7.715,33.996,70.551,66.758,73.152,66.518,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.677,4.284,61.46,79.862,76.586,84.862,42.981,59.372,42.787,-10.852,110.0,110.0,71.063,73.063,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.563,71.688,0.012,59.188,69.875,76.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.719,117.25,115.688,3.178,60.063,69.563,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.383,58.563,68.438,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.015,-0.155,0.0,0.0,0.035,0.034,-0.0,0.717,0.061,0.125
2122008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,77.922,22.13,6.179,19.684,70.551,66.651,73.152,66.408,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.706,4.271,61.46,79.788,76.693,84.862,43.418,59.372,43.152,-10.852,110.0,110.0,71.063,73.0,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.563,71.563,0.012,59.125,69.875,76.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.0,119.625,118.813,3.168,60.063,69.5,70.813,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.188,3.391,58.563,68.563,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,-0.218,0.0,0.0,0.035,0.034,0.0,0.371,0.214,0.062
2122008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.109,22.13,7.715,31.134,70.444,66.758,73.044,66.408,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.677,4.297,61.246,79.862,76.693,84.936,43.926,59.372,43.735,-10.852,110.0,110.0,71.063,72.938,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.563,71.688,0.012,59.188,69.875,76.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.063,117.688,117.5,3.176,59.969,69.5,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.385,58.563,68.5,68.938,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.125,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.016,-0.162,0.0,0.0,0.034,0.034,-0.0,0.086,0.03,0.372
2122008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,78.0,22.13,6.179,26.841,70.338,66.758,73.152,66.408,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.677,4.258,61.138,79.862,76.586,84.936,44.072,59.267,43.881,-10.852,110.0,110.0,71.0,72.875,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.156,71.563,71.688,0.012,59.125,69.813,76.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.969,116.625,116.25,3.172,59.969,69.5,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.063,3.381,58.563,68.5,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.015,-0.164,0.0,0.0,0.034,0.034,-0.0,0.172,0.03,0.062
2122008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,77.953,22.13,6.179,35.427,70.551,66.866,73.261,66.628,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.706,4.232,61.353,79.788,76.586,84.862,44.072,59.372,43.881,-10.852,110.0,110.0,71.063,72.875,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.203,71.438,71.875,0.012,59.188,69.813,76.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.75,116.25,115.813,3.17,60.063,69.438,70.813,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.0,3.381,58.656,68.5,68.938,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.016,-0.163,0.0,0.0,0.034,0.034,-0.001,0.2,0.0,0.093
2122008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,78.078,22.13,6.179,44.013,70.551,66.758,73.044,66.298,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,4.219,61.246,79.788,76.693,84.862,44.072,59.477,43.954,-10.852,110.0,110.0,71.188,72.813,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.563,71.688,0.012,59.188,69.813,76.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.906,115.625,115.188,3.164,59.969,69.438,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.385,58.563,68.5,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.016,-0.1,0.0,0.0,0.034,0.034,-0.0,0.2,0.061,0.062
2122008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,78.078,22.13,7.715,48.306,70.551,66.973,73.261,66.628,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,4.245,61.353,79.714,76.48,84.788,43.999,59.372,43.808,-10.852,110.0,110.0,71.0,72.75,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.563,71.563,0.012,59.188,69.813,76.75,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.969,115.688,114.938,3.17,59.969,69.375,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.387,58.563,68.438,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.016,-0.162,0.0,0.0,0.034,0.034,0.0,0.344,0.092,0.093
2122008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,78.0,22.13,6.179,32.565,70.551,66.758,73.044,66.408,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.245,61.031,79.567,76.586,84.788,44.072,59.372,43.954,-10.852,110.0,110.0,71.0,72.75,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.563,71.688,0.012,59.125,69.75,76.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.031,116.938,116.063,3.172,60.063,69.438,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.385,58.656,68.5,68.938,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.018,-0.101,0.0,0.0,0.035,0.034,-0.0,0.401,0.122,0.093
2122008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,78.016,22.13,6.179,15.391,70.338,66.973,73.152,66.628,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.677,4.206,61.353,79.641,76.693,84.788,44.217,59.267,44.1,-10.852,110.0,110.0,71.0,72.75,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.563,71.688,0.011,59.125,69.75,76.625,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.0,117.125,116.375,3.172,60.063,69.5,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.389,58.563,68.438,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.017,-0.101,0.0,0.0,0.035,0.035,-0.0,0.344,0.184,0.186
2122008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,77.922,22.13,7.715,9.665,70.338,66.973,73.152,66.628,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.206,61.138,79.641,76.48,84.715,44.29,59.267,44.1,-10.852,110.0,110.0,71.0,72.813,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.563,71.563,0.012,59.125,69.75,76.625,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.969,116.5,116.063,3.172,59.969,69.563,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.387,58.563,68.5,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.063,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.016,-0.165,0.0,0.0,0.034,0.034,0.0,0.2,0.122,0.186
2122008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,78.281,22.13,6.179,62.615,70.551,66.758,72.936,66.408,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,4.186,61.031,79.641,76.48,84.862,44.362,59.372,44.246,-10.852,110.0,110.0,71.063,72.813,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.563,71.688,0.012,59.125,69.813,76.75,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.063,115.75,115.5,3.168,59.969,69.563,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.381,58.563,68.5,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.063,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.017,-0.101,0.0,0.0,0.034,0.035,-0.0,0.114,0.061,0.062
2122008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,12.991,0.0,80.0,65.0,1.4,78.141,22.13,6.179,12.528,70.338,66.758,72.936,66.408,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.173,61.031,79.493,76.586,84.715,44.29,59.372,44.173,-10.852,110.0,110.0,71.0,72.813,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.438,71.563,0.012,59.125,69.813,76.75,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,117.688,116.188,3.172,59.969,69.563,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.385,58.563,68.5,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.018,-0.101,0.0,0.0,0.034,0.035,-0.0,0.687,0.092,0.186
2122008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,78.094,22.13,7.715,23.978,70.338,66.758,72.936,66.408,66.493,0.0,-0.065,-0.055,20.0,20.0,8.678,9.706,4.148,61.138,79.567,76.48,84.788,44.435,59.372,44.246,-10.852,110.0,110.0,71.0,72.813,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.125,71.438,71.563,0.012,59.125,69.813,76.75,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,119.5,118.813,3.16,59.969,69.563,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.625,3.385,58.563,68.563,68.875,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.017,-0.165,0.0,0.0,0.035,0.034,-0.0,0.313,0.244,0.124
2122008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,78.141,22.13,7.715,51.168,70.338,66.973,73.044,66.628,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,4.148,61.138,79.567,76.48,84.788,44.435,59.162,44.319,-10.852,110.0,110.0,71.0,72.813,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.563,71.563,0.012,59.125,69.75,76.75,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,117.5,117.375,3.16,59.969,69.5,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.385,58.563,68.563,68.938,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,117.438,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.017,-0.103,0.0,0.0,0.035,0.034,0.0,0.057,0.03,0.403
2122008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,78.031,22.13,6.179,28.272,70.551,66.758,72.827,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,4.148,61.353,79.419,76.48,84.715,44.435,59.372,44.246,-10.852,110.0,110.0,71.063,72.813,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.563,71.563,0.012,59.125,69.813,76.75,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,116.5,116.188,3.176,59.969,69.5,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,118.063,3.395,58.563,68.625,68.875,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.438,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.018,-0.166,0.0,0.0,0.035,0.034,0.0,0.143,0.0,0.031
2122008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,78.094,22.13,6.179,49.737,70.551,66.758,72.827,66.408,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.148,61.353,79.419,76.374,84.641,44.435,59.267,44.319,-10.852,110.0,110.0,71.063,72.875,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.203,71.438,71.688,0.012,59.125,69.813,76.75,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.063,116.0,115.688,3.172,60.063,69.438,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.377,58.563,68.563,68.938,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.017,-0.102,0.0,0.0,0.034,0.034,-0.0,0.143,0.091,0.093
2122008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,78.219,22.13,6.179,39.72,70.551,66.866,73.152,66.628,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.122,61.353,79.346,76.48,84.641,44.435,59.267,44.319,-10.852,110.0,110.0,71.188,72.875,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.563,71.688,0.012,59.125,69.75,76.75,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.156,115.625,115.063,3.172,59.969,69.438,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.377,58.563,68.625,68.875,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.018,-0.102,0.0,0.0,0.035,0.035,-0.0,0.258,0.091,0.093
2122008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,78.188,22.13,7.715,11.096,70.551,66.973,73.044,66.628,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,4.096,61.353,79.419,76.374,84.715,44.508,59.162,44.319,-10.852,110.0,110.0,71.0,72.938,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.563,71.563,0.012,59.0,69.813,76.625,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.188,115.75,115.188,3.176,59.969,69.438,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.391,58.469,68.625,68.875,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.035,-0.168,0.0,0.0,0.035,0.034,0.0,0.258,0.092,0.155
