DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,78.047,22.13,7.715,19.684,70.338,66.758,72.827,66.408,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,4.122,61.138,79.419,76.374,84.715,44.58,59.267,44.319,-10.852,110.0,110.0,71.063,72.938,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.438,71.688,0.012,59.125,69.75,76.75,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,117.0,116.188,3.166,59.969,69.438,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.381,58.563,68.688,68.875,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.017,-0.232,0.0,0.0,0.034,0.034,-0.0,0.371,0.092,0.124
2122008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,78.078,22.13,9.252,11.096,70.338,66.758,72.827,66.408,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,4.122,61.138,79.346,76.374,84.641,44.58,59.162,44.319,-10.852,110.0,110.0,71.063,72.938,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.438,71.688,0.012,59.125,69.813,76.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.156,117.125,116.5,3.178,59.844,69.563,70.563,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.188,3.391,58.563,68.688,68.938,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.063,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.018,-0.233,0.0,0.0,0.035,0.034,-0.0,0.287,0.092,0.248
2122008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.266,22.13,7.715,49.737,70.444,66.973,73.152,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,4.122,61.353,79.272,76.48,84.641,44.508,59.267,44.319,-10.852,110.0,110.0,71.0,72.938,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.438,71.688,0.012,59.125,69.75,76.625,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.281,116.375,116.063,3.172,59.969,69.563,70.563,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.383,58.469,68.625,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.125,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.019,-0.167,0.0,0.0,0.034,0.034,-0.0,0.143,0.061,0.186
2122008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,78.266,22.13,7.715,12.528,70.551,66.973,73.044,66.628,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,4.135,61.353,79.346,76.374,84.641,44.653,59.477,44.392,-10.852,110.0,110.0,71.063,72.938,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.438,71.688,0.012,59.125,69.75,76.625,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.281,115.688,115.25,3.172,59.969,69.688,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.391,58.469,68.625,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.018,-0.229,0.0,0.0,0.035,0.034,-0.0,0.201,0.061,0.093
2122008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,78.391,22.13,6.179,35.427,70.551,66.973,73.152,66.628,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.148,61.353,79.272,76.48,84.641,44.58,59.267,44.392,-10.867,110.0,110.0,71.063,73.0,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.438,71.688,0.012,59.125,69.75,76.625,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.219,119.063,117.063,3.172,59.969,69.813,70.563,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.383,58.469,68.625,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.019,-0.168,0.0,0.0,0.034,0.035,-0.0,0.916,0.092,0.031
2122008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.141,22.13,7.715,39.72,70.551,66.758,72.936,66.408,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.135,61.353,79.346,76.267,84.641,44.653,59.477,44.465,-10.852,110.0,110.0,71.063,73.063,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.563,0.012,59.125,69.688,76.625,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.219,119.063,118.688,3.172,59.969,69.813,70.75,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.5,3.391,58.469,68.625,68.875,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.017,-0.166,0.0,0.0,0.034,0.034,-0.0,0.172,0.245,0.217
2122008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,78.031,22.13,6.179,49.737,70.338,66.758,72.936,66.408,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,4.122,61.138,79.198,76.374,84.567,44.58,59.267,44.392,-10.852,110.0,110.0,71.0,73.188,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.438,71.563,0.012,59.125,69.688,76.625,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.219,117.125,116.875,3.176,59.969,69.875,70.75,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.25,3.377,58.469,68.563,68.875,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.563,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.019,-0.167,0.0,0.0,0.034,0.034,-0.0,0.115,0.061,0.279
2122008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,78.078,22.13,7.715,18.253,70.551,66.758,73.044,66.408,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.096,61.353,79.198,76.374,84.567,44.726,59.267,44.465,-10.852,110.0,110.0,71.0,73.375,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.438,71.688,0.012,59.125,69.688,76.625,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.469,116.375,116.063,3.176,59.969,69.938,70.75,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.391,58.563,68.625,68.875,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.625,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.019,-0.233,0.0,0.0,0.034,0.034,-0.0,0.143,0.092,0.031
2122008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.188,22.13,7.715,38.289,70.338,66.758,72.936,66.408,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.763,4.083,61.138,79.198,76.267,84.567,44.58,59.267,44.392,-10.852,110.0,110.0,71.063,73.5,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.438,71.563,0.012,59.0,69.688,76.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.281,116.0,115.688,3.172,59.969,69.938,70.75,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.387,58.469,68.625,68.813,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.018,-0.167,0.0,0.0,0.034,0.034,-0.0,0.143,0.061,0.062
2122008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.563,22.13,7.715,41.151,70.551,66.758,73.044,66.628,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.763,4.109,61.353,79.198,76.267,84.493,44.653,59.057,44.465,-10.852,110.0,110.0,71.063,73.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.563,71.563,0.012,59.125,69.625,76.438,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.531,115.625,115.188,3.17,59.969,70.0,70.75,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.387,58.469,68.563,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.018,-0.171,0.0,0.0,0.034,0.034,0.0,0.2,0.092,0.125
2122008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,78.438,22.13,7.715,11.096,70.338,66.973,73.261,66.408,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.763,4.109,61.138,79.124,76.374,84.493,44.653,59.267,44.465,-10.852,110.0,110.0,71.063,73.813,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,71.563,71.688,0.012,59.125,69.625,76.375,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.188,116.25,115.5,3.172,59.844,70.0,70.563,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.383,58.469,68.563,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.02,-0.168,0.0,0.0,0.034,0.034,-0.0,0.344,0.091,0.062
2122008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,78.438,22.13,7.715,16.822,70.338,66.758,73.044,66.408,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.763,4.135,61.031,79.124,76.374,84.493,44.653,59.162,44.465,-10.852,110.0,110.0,71.0,73.938,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.438,71.688,0.012,59.125,69.625,76.375,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.531,117.125,116.375,3.17,59.969,70.0,70.75,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.381,58.469,68.563,68.875,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.02,-0.17,0.0,0.0,0.034,0.034,-0.0,0.343,0.122,0.218
2122008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.594,22.13,9.252,18.253,70.338,66.758,73.152,66.408,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.109,61.031,79.124,76.267,84.493,44.726,59.267,44.465,-10.852,110.0,110.0,71.0,73.938,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.563,71.563,0.012,59.0,69.688,76.375,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.625,116.938,116.375,3.164,59.969,69.875,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.385,58.469,68.5,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.438,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.019,-0.235,0.0,0.0,0.034,0.034,0.0,0.257,0.061,0.187
2122008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,78.531,22.13,9.252,39.72,70.338,66.758,73.152,66.408,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,4.109,61.031,79.051,76.374,84.493,44.653,59.372,44.465,-10.852,110.0,110.0,71.0,74.063,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.563,71.688,0.012,59.0,69.688,76.375,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.281,116.25,115.813,3.172,59.969,69.875,70.563,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.389,58.469,68.563,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.02,-0.166,0.0,0.0,0.034,0.034,-0.0,0.2,0.061,0.125
2122008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,78.188,22.13,9.252,33.996,70.551,66.758,73.152,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.763,4.135,61.246,79.051,76.161,84.493,44.653,59.372,44.465,-10.852,110.0,110.0,71.0,74.188,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.438,71.688,0.012,59.0,69.75,76.375,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.469,115.75,115.188,3.17,59.844,69.813,70.75,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.385,58.563,68.563,68.875,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.019,-0.167,0.0,0.0,0.034,0.034,-0.0,0.257,0.0,0.155
2122008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,78.703,22.13,10.79,18.253,70.551,66.973,73.369,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,4.148,61.246,78.977,76.267,84.493,44.653,59.267,44.465,-10.852,110.0,110.0,71.063,74.25,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.172,71.438,71.688,0.012,59.0,69.75,76.375,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.594,118.313,116.5,3.172,59.969,69.75,70.563,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.391,58.469,68.5,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.02,-0.168,0.0,0.0,0.034,0.034,-0.0,0.831,0.092,0.094
2122008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.344,22.13,7.715,25.409,70.551,66.758,73.152,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,4.148,61.246,79.051,76.161,84.493,44.726,59.162,44.465,-10.852,110.0,110.0,71.0,74.25,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.438,71.688,0.012,59.0,69.688,76.438,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.531,119.625,118.938,3.17,59.969,69.688,70.563,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,117.875,3.381,58.469,68.438,68.875,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.019,-0.236,0.0,0.0,0.034,0.034,-0.0,0.314,0.275,0.124
2122008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,78.438,22.13,7.715,25.409,70.551,66.973,73.477,66.628,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.148,61.138,78.977,76.267,84.419,44.653,59.372,44.465,-10.852,110.0,110.0,71.0,74.313,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.563,71.563,0.012,59.0,69.688,76.438,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.688,117.625,117.5,3.176,59.844,69.688,70.75,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.813,3.389,58.469,68.438,68.875,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.02,-0.167,0.0,0.0,0.034,0.034,0.0,0.057,0.0,0.374
2122008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,78.375,22.13,9.252,19.684,70.551,66.866,73.477,66.628,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,4.135,61.138,78.977,76.161,84.493,44.799,59.372,44.61,-10.852,110.0,110.0,71.063,74.375,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.438,71.688,0.012,59.188,69.75,76.438,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.531,116.5,116.25,3.164,59.969,69.688,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.063,3.391,58.469,68.5,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.438,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.02,-0.17,0.0,0.0,0.034,0.034,-0.0,0.114,0.03,0.062
2122008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,78.625,22.13,6.179,19.684,70.551,66.973,73.477,66.628,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,4.148,61.246,78.977,76.161,84.493,44.726,59.372,44.537,-10.852,110.0,110.0,71.0,74.375,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,71.438,71.688,0.012,59.0,69.75,76.438,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.594,116.0,115.563,3.168,59.844,69.688,70.813,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.383,58.469,68.438,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.25,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.02,-0.168,0.0,0.0,0.034,0.034,-0.0,0.2,0.091,0.031
2122008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.625,22.13,9.252,25.409,70.551,66.758,73.261,66.628,66.71,0.0,-0.065,-0.055,20.0,20.0,8.678,9.734,4.16,61.246,78.977,76.267,84.493,44.799,59.267,44.61,-10.852,110.0,110.0,71.063,74.375,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.438,71.688,0.012,59.0,69.75,76.438,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.625,115.375,115.063,3.17,59.969,69.688,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.381,58.563,68.438,68.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.02,-0.171,0.0,0.0,0.034,0.034,-0.0,0.143,0.091,0.093
2122008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,78.641,22.13,7.715,13.959,70.551,66.973,73.477,66.628,66.71,0.0,-0.065,-0.055,20.0,20.0,8.678,9.706,4.148,61.246,78.903,76.161,84.419,44.726,59.267,44.537,-10.852,110.0,110.0,71.0,74.375,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.563,71.563,0.012,59.0,69.75,76.438,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.656,115.938,115.063,3.172,59.969,69.625,70.75,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.379,58.563,68.5,68.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.02,-0.169,0.0,0.0,0.034,0.034,0.0,0.401,0.091,0.093
2122008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.006,0.0,80.0,65.0,1.4,78.75,22.13,7.715,48.306,70.551,66.973,73.586,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,4.122,61.246,78.903,76.267,84.419,44.726,59.267,44.537,-10.852,110.0,110.0,71.0,74.375,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.438,71.563,0.012,59.0,69.75,76.438,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.563,117.125,116.25,3.172,59.969,69.563,70.563,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.391,58.469,68.438,68.875,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.021,-0.169,0.0,0.0,0.034,0.035,-0.0,0.401,0.092,0.186
2122008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,78.531,22.13,9.252,21.116,70.551,66.973,73.477,66.628,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,4.07,61.246,78.903,76.161,84.419,44.799,59.372,44.61,-10.852,110.0,110.0,71.0,74.313,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.438,71.563,0.012,59.0,69.75,76.375,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.563,117.125,116.688,3.164,59.844,69.5,70.563,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.389,58.469,68.438,68.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.25,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.02,-0.169,0.0,0.0,0.034,0.034,-0.0,0.2,0.122,0.187
2122008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.266,22.13,9.252,15.391,70.338,66.758,73.369,66.628,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,4.044,61.031,78.903,76.161,84.419,44.871,59.267,44.61,-10.852,110.0,110.0,71.0,74.313,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.156,71.438,71.688,0.012,59.0,69.75,76.438,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.688,116.5,116.188,3.17,59.969,69.438,70.563,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.383,58.281,68.5,68.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.02,-0.237,0.0,0.0,0.034,0.034,-0.0,0.143,0.061,0.124
2122008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.672,22.13,7.715,16.822,70.551,66.758,73.261,66.628,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.706,4.005,61.246,78.829,76.267,84.345,44.799,59.267,44.61,-10.852,110.0,110.0,71.063,74.313,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.563,71.563,0.012,59.0,69.688,76.438,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.781,115.75,115.5,3.172,59.969,69.375,70.563,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.385,58.281,68.5,68.875,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.022,-0.171,0.0,0.0,0.035,0.034,0.0,0.115,0.03,0.125
2122008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,78.719,22.13,7.715,23.978,70.338,66.973,73.477,66.628,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,4.005,61.138,78.756,76.161,84.345,44.799,59.057,44.61,-10.852,110.0,110.0,71.0,74.25,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.125,71.563,71.563,0.011,59.0,69.688,76.438,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.719,116.5,115.25,3.17,59.969,69.375,70.563,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.381,58.469,68.5,68.875,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.375,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.022,-0.174,0.0,0.0,0.035,0.034,0.0,0.573,0.031,0.093
2122008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,78.859,22.13,7.715,29.703,70.551,66.758,73.261,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.677,3.992,61.353,78.829,76.267,84.419,44.871,59.372,44.683,-10.852,110.0,110.0,71.063,74.25,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.438,71.563,0.012,59.0,69.688,76.375,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.719,120.563,119.125,3.172,59.969,69.438,70.563,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.563,3.391,58.469,68.5,68.875,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.022,-0.169,0.0,0.0,0.034,0.034,-0.0,0.658,0.306,0.124
2122008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,78.703,22.13,7.715,36.858,70.551,66.973,73.477,66.628,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,3.966,61.031,78.829,76.267,84.272,44.726,59.372,44.61,-10.852,110.0,110.0,71.0,74.25,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,71.438,71.688,0.012,59.0,69.688,76.438,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.688,118.75,118.625,3.172,59.969,69.438,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.375,120.188,3.385,58.469,68.563,68.875,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.021,-0.103,0.0,0.0,0.034,0.034,-0.0,0.057,0.091,0.341
2122008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,78.781,22.13,7.715,26.841,70.551,66.973,73.369,66.628,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,3.953,61.246,78.756,76.161,84.345,44.799,59.267,44.61,-10.852,110.0,110.0,71.0,74.188,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.125,71.438,71.688,0.012,59.0,69.688,76.438,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.75,117.0,116.875,3.176,59.844,69.5,70.563,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,119.063,3.398,58.563,68.563,68.875,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.875,119.625,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.022,-0.17,0.0,0.0,0.034,0.034,-0.0,0.057,-0.031,0.125
2122008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,78.813,22.13,7.715,13.959,70.551,66.973,73.369,66.628,66.71,0.0,-0.065,-0.055,20.0,20.0,8.678,9.706,3.953,61.246,78.682,76.054,84.272,44.871,59.267,44.683,-10.852,110.0,110.0,71.0,74.125,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.563,71.563,0.012,59.0,69.688,76.438,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.781,116.313,116.063,3.172,59.969,69.5,70.563,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.385,58.469,68.563,68.875,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,117.125,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.043,-0.17,0.0,0.0,0.034,0.034,0.0,0.115,0.091,0.062
2122008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,78.672,22.13,6.179,23.978,70.551,66.973,73.261,66.628,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.706,3.927,61.138,78.756,76.054,84.345,44.871,59.372,44.683,-10.852,110.0,110.0,71.0,74.0,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.438,71.563,0.012,59.0,69.688,76.438,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,115.688,115.25,3.172,59.844,69.563,70.563,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.391,58.469,68.563,68.875,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.021,-0.17,0.0,0.0,0.034,0.034,-0.0,0.201,0.061,0.155
2122008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,78.406,22.13,6.179,21.116,70.551,66.973,73.261,66.628,66.71,0.0,-0.065,-0.059,20.0,20.0,8.678,9.706,3.94,61.138,78.682,76.161,84.345,44.871,59.372,44.683,-10.852,110.0,110.0,71.0,73.875,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,71.688,0.012,59.0,69.688,76.438,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.781,115.625,114.938,3.16,59.969,69.625,70.563,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.375,58.563,68.625,68.813,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.022,-0.169,0.0,0.0,0.034,0.034,-0.0,0.314,0.092,0.031
2122008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,78.922,22.13,7.715,15.391,70.338,66.758,73.044,66.628,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.706,3.927,61.031,78.608,76.054,84.272,44.799,59.372,44.61,-10.852,110.0,110.0,71.063,73.75,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.438,71.563,0.012,59.0,69.625,76.438,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,117.0,116.063,3.172,59.844,69.563,70.563,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.391,58.469,68.563,68.875,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.022,-0.17,0.0,0.0,0.034,0.034,-0.0,0.429,0.153,0.124
2122008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.828,22.13,6.179,19.684,70.551,66.973,73.261,66.408,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,3.927,61.246,78.608,76.161,84.272,44.799,59.372,44.61,-10.867,110.0,110.0,71.0,73.563,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.438,71.563,0.012,59.0,69.625,76.375,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.781,117.625,116.875,3.172,59.969,69.563,70.75,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.0,3.391,58.469,68.563,68.875,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.75,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.023,-0.17,0.0,0.0,0.035,0.034,-0.0,0.344,0.153,0.187
2122008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.828,22.13,7.715,16.822,70.551,66.973,73.152,66.628,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,3.908,61.246,78.682,76.054,84.272,44.799,59.372,44.61,-10.852,110.0,110.0,71.0,73.375,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.563,71.563,0.012,59.0,69.625,76.375,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,117.0,116.688,3.166,59.844,69.563,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.383,58.469,68.625,68.875,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.021,-0.17,0.0,0.0,0.034,0.034,0.0,0.143,0.092,0.124
2122008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,78.766,22.13,6.179,25.409,70.338,66.973,73.152,66.408,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,3.914,61.031,78.534,76.054,84.198,44.799,59.372,44.61,-10.852,110.0,110.0,71.063,73.313,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.563,71.563,0.012,58.906,69.563,76.375,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.781,116.25,115.813,3.18,59.969,69.625,70.75,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.375,3.385,58.469,68.563,68.938,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.023,-0.169,0.0,0.0,0.034,0.034,0.0,0.201,-0.03,0.125
2122008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,78.813,22.13,4.643,18.253,70.551,66.973,73.152,66.628,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,3.914,61.246,78.534,75.948,84.198,44.871,59.267,44.683,-10.852,110.0,110.0,71.0,73.125,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.141,71.438,71.688,0.012,58.906,69.563,76.188,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,115.375,115.063,3.176,59.844,69.688,70.563,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.377,58.469,68.625,68.875,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.022,-0.17,0.0,0.0,0.034,0.034,-0.0,0.143,0.061,0.156
2122008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,78.969,22.13,4.643,25.409,70.338,66.758,72.936,66.408,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.706,3.914,61.031,78.534,76.054,84.198,44.871,59.372,44.683,-10.852,110.0,110.0,71.063,73.0,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.438,71.563,0.012,58.906,69.563,76.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.781,117.25,115.563,3.172,59.844,69.75,70.563,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.379,58.469,68.625,68.938,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.023,-0.169,0.0,0.0,0.035,0.034,-0.0,0.773,0.091,0.093
2122008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,78.734,22.13,7.715,25.409,70.551,66.973,73.044,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.706,3.882,61.246,78.534,75.948,84.198,44.871,59.267,44.683,-10.852,110.0,110.0,71.063,72.938,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.438,71.563,0.012,59.0,69.563,76.188,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.844,119.5,118.625,3.172,59.844,69.813,70.563,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.0,3.391,58.469,68.563,68.875,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,0.001,0.001,-0.222,-0.072,-0.022,-0.171,0.0,0.0,0.035,0.034,-0.0,0.401,0.245,0.062
2122008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,79.047,22.13,9.252,23.978,70.551,66.973,73.044,66.628,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.706,3.882,61.246,78.461,76.054,84.198,44.871,59.372,44.683,-10.852,110.0,110.0,71.0,72.875,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.563,71.563,0.012,59.0,69.563,76.188,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.844,118.0,117.688,3.178,59.844,69.813,70.563,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.438,3.381,58.281,68.625,68.875,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,117.063,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.024,-0.169,0.0,0.0,0.035,0.034,0.0,0.143,0.091,0.248
2122008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.672,22.13,7.715,18.253,70.551,66.973,73.044,66.628,66.71,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,3.869,61.246,78.461,75.948,84.124,44.799,59.267,44.683,-10.852,110.0,110.0,71.0,72.813,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.188,71.438,71.688,0.012,59.0,69.688,76.125,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.938,117.0,116.813,3.176,59.844,69.813,70.563,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.375,3.383,58.281,68.625,68.875,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.023,-0.105,0.0,0.0,0.035,0.034,-0.0,0.086,-0.091,0.062
2122008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,79.156,22.13,7.715,36.858,70.551,66.973,73.044,66.628,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,3.856,61.246,78.387,75.948,84.124,44.799,59.372,44.683,-10.852,110.0,110.0,71.063,72.75,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.172,71.438,71.563,0.012,59.0,69.688,76.125,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.875,116.0,115.813,3.174,59.844,69.813,70.563,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.391,58.281,68.625,68.938,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.024,-0.104,0.0,0.0,0.035,0.034,-0.0,0.086,0.031,0.124
2122008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,78.5,22.13,7.715,18.253,70.338,66.973,73.044,66.628,66.493,0.0,-0.065,-0.059,20.0,20.0,8.705,9.734,3.843,61.031,78.387,76.054,84.124,44.871,59.372,44.683,-10.852,110.0,110.0,71.063,72.688,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,71.563,0.012,59.0,69.688,76.125,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.844,115.313,115.063,3.174,59.844,69.75,70.563,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.385,58.469,68.563,68.938,64.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.025,-0.169,0.0,0.0,0.034,0.034,-0.0,0.115,0.061,0.124
2122008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,78.047,22.13,6.179,38.289,70.338,66.973,72.936,66.408,66.71,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,3.843,61.031,78.387,75.948,84.124,44.871,59.372,44.683,-10.852,110.0,110.0,71.063,72.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,71.688,0.012,58.906,69.688,76.125,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.844,115.625,114.938,3.172,59.844,69.75,70.563,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.389,58.281,68.563,68.938,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.024,-0.169,0.0,0.0,0.034,0.034,-0.0,0.315,0.092,0.155
2122008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,78.297,22.13,7.715,23.978,70.338,66.973,72.936,66.628,66.493,0.0,-0.065,-0.055,20.0,20.0,8.705,9.734,3.869,61.031,78.313,75.948,84.124,44.871,59.372,44.683,-10.852,110.0,110.0,71.063,72.563,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,71.563,0.012,59.0,69.688,76.125,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.844,116.875,115.875,3.168,59.844,69.625,70.563,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.377,58.281,68.563,68.875,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.025,-0.169,0.0,0.0,0.034,0.034,0.0,0.458,0.091,0.156
2122008,601,1.0,1.0,0.0,1.0,99.92,0.0,25.0,15.0,15.0,1.0,1.0,137.002,99.532,22.619,13.064,0.0,80.0,65.0,1.4,616.0,658.891,638.743,42.582,69.911,67.508,72.611,66.847,66.384,0.038,0.105,-0.018,20.277,16.0,9.15,9.447,3.869,61.031,115.633,75.841,115.359,44.944,59.267,44.683,-10.852,110.0,110.0,71.063,72.625,70.063,69.75,0.0,91.438,72.0,70.0,1000.0,500.0,0.021,92.0,71.438,71.563,0.012,58.906,69.75,74.0,70.75,100.0,99.938,72.0,70.0,1000.0,500.0,0.026,180.0,117.125,114.938,3.057,59.844,69.563,70.438,74.875,100.0,95.25,72.0,70.0,1000.0,500.0,0.027,185.25,117.188,114.938,3.264,58.469,68.625,68.938,72.25,100.0,92.5,72.0,70.0,1000.0,500.0,0.031,197.25,115.125,112.313,3.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,-0.074,526.0,523.5,528.0,-0.146,523.5,522.0,36.344,0.156,-0.238,0.896,0.0,0.137,0.1,-0.0,0.966,1.061,1.337
2122008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,186.182,106.557,22.65,13.049,0.0,80.0,65.0,1.4,815.938,892.394,855.356,66.907,69.271,68.257,70.985,67.286,66.275,0.076,0.265,-0.037,28.24,21.288,8.789,9.418,3.895,60.603,107.741,75.841,104.726,45.017,59.372,44.683,-10.852,110.0,110.0,71.0,72.563,69.688,69.75,0.0,86.875,72.0,70.0,1000.0,500.0,0.036,121.938,71.438,71.688,0.012,59.0,69.75,72.0,79.125,100.0,99.875,72.0,70.0,1000.0,500.0,0.043,234.625,114.75,113.25,3.072,59.969,69.5,70.313,81.313,100.0,99.875,72.0,70.0,1000.0,500.0,0.048,248.375,117.375,114.563,3.266,58.469,68.625,68.563,78.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.055,262.75,116.188,112.875,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.75,546.0,547.5,546.0,294.5,545.5,541.0,532.0,2.141,-0.304,9.894,0.0,0.186,0.107,-0.0,0.666,1.327,1.588
2122008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,285.713,132.318,22.64,13.064,0.0,80.0,65.0,1.4,1099.25,1219.145,1133.603,116.978,68.845,68.257,69.36,67.616,66.602,0.145,0.486,-0.011,35.63,27.885,8.761,9.619,3.882,58.566,116.961,75.841,117.574,45.089,59.267,44.829,-10.852,110.0,110.0,71.0,72.563,69.563,69.625,0.0,78.188,72.0,70.0,1000.0,500.0,0.064,161.75,71.375,71.688,0.012,59.0,69.688,71.0,81.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.078,311.75,113.438,108.625,3.066,59.969,69.563,69.938,83.75,100.0,99.875,72.0,70.0,1000.0,500.0,0.089,331.75,114.875,112.5,3.26,58.469,68.625,68.375,81.813,100.0,99.625,72.0,70.0,1000.0,500.0,0.099,350.5,116.313,112.625,3.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,555.0,559.0,552.0,304.75,555.5,554.5,547.5,-0.338,-0.24,-2.005,0.0,0.286,0.132,-0.001,2.134,1.119,1.758
2122008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,422.715,166.276,22.629,13.02,0.0,80.0,65.0,1.4,1383.5,1518.362,1408.804,109.825,68.525,68.472,69.034,68.165,67.363,0.225,0.717,0.022,43.501,34.044,8.761,9.677,3.869,55.78,121.829,75.841,121.636,45.089,59.162,44.683,-10.852,110.0,110.0,70.75,72.625,69.5,69.563,0.0,68.063,72.0,70.0,1000.0,500.0,0.094,193.25,71.438,71.688,0.012,59.125,69.75,70.438,83.313,100.0,99.125,72.0,70.0,1000.0,500.0,0.123,389.75,117.125,112.625,3.063,60.063,69.5,69.75,83.188,100.0,97.813,72.0,70.0,1000.0,500.0,0.139,413.75,114.188,109.875,3.264,58.656,68.625,68.375,82.0,100.0,95.25,72.0,70.0,1000.0,500.0,0.156,438.25,112.063,109.563,3.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,557.5,562.0,553.5,307.75,558.0,558.5,553.0,0.095,-0.376,0.63,0.0,0.423,0.166,-0.0,1.991,2.036,1.191
2122008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,597.188,206.089,22.66,13.064,0.0,80.0,65.0,1.4,1383.5,1757.942,1660.795,104.103,68.951,68.472,68.926,68.165,67.69,0.316,0.997,0.037,50.286,39.547,8.733,9.677,3.869,52.457,120.87,75.948,121.193,45.017,59.267,44.829,-10.852,110.0,110.0,70.75,72.625,69.688,69.563,0.0,58.625,72.0,70.0,1000.0,500.0,0.11,208.5,71.563,71.563,0.012,59.188,69.75,70.25,83.688,100.0,95.0,72.0,70.0,1000.0,500.0,0.173,460.5,120.875,115.5,3.068,60.156,69.563,69.625,83.125,100.0,91.0,72.0,70.0,1000.0,500.0,0.197,492.5,117.375,113.125,3.275,58.781,68.625,68.375,80.75,100.0,85.5,72.0,70.0,1000.0,500.0,0.227,525.0,114.75,109.625,3.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,558.0,562.0,554.0,307.5,559.0,559.5,554.0,-0.163,-0.172,-1.056,0.0,0.597,0.206,0.0,2.38,2.011,2.453
2122008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,785.712,247.073,22.619,13.093,0.0,80.0,65.0,1.4,1698.375,1950.681,1852.461,129.853,68.951,68.364,69.143,68.165,67.798,0.435,1.267,0.066,56.268,44.42,8.65,9.648,3.869,49.028,118.067,76.161,118.387,45.017,59.372,44.756,-10.852,110.0,110.0,70.75,72.625,69.688,69.625,0.0,50.0,72.0,70.0,1000.0,500.0,0.116,213.0,71.563,71.563,0.012,59.438,69.75,70.063,83.5,100.0,85.563,72.0,70.0,1000.0,500.0,0.236,539.5,120.125,115.5,3.068,60.25,69.563,69.75,83.063,100.0,79.125,72.0,70.0,1000.0,500.0,0.267,570.5,120.563,115.813,3.268,58.844,68.625,68.563,80.813,100.0,75.438,72.0,70.0,1000.0,500.0,0.277,578.0,116.938,112.0,3.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,557.5,561.5,553.0,307.0,558.5,559.0,554.5,-0.173,-0.238,-1.045,0.0,0.786,0.247,0.0,2.048,2.24,2.367
