DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,948.475,289.227,22.619,13.078,0.0,80.0,65.0,1.4,1911.875,2058.181,2006.205,119.839,69.378,68.364,69.468,68.275,68.125,0.598,1.53,0.117,61.184,48.724,8.622,9.591,3.895,45.919,116.297,76.48,116.319,45.017,59.267,44.829,-10.852,110.0,110.0,70.75,72.625,69.688,69.625,0.0,42.938,72.0,70.0,1000.0,500.0,0.11,206.625,71.375,71.688,0.012,59.594,69.75,69.875,82.5,100.0,74.125,72.0,70.0,1000.0,500.0,0.293,594.0,117.813,113.438,3.061,60.531,69.563,69.75,82.75,100.0,67.5,72.0,70.0,1000.0,500.0,0.313,614.0,120.438,115.5,3.27,59.063,68.625,68.813,81.313,100.0,66.813,72.0,70.0,1000.0,500.0,0.3,601.0,120.25,115.063,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,557.0,560.5,552.0,306.5,558.0,558.5,554.5,-0.012,-0.173,-0.072,0.0,0.948,0.289,-0.001,1.934,2.33,2.482
2122008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1053.861,311.475,22.629,12.991,0.0,80.0,65.0,1.4,2023.625,2096.132,2082.336,131.283,69.591,68.257,69.576,68.055,68.234,0.8,1.719,0.165,64.71,51.042,8.539,9.533,3.869,42.919,115.707,76.906,115.802,45.017,59.162,44.756,-10.852,110.0,110.0,70.75,72.625,70.0,69.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.098,193.625,71.438,71.563,0.012,60.125,69.75,69.875,81.688,100.0,64.313,72.0,70.0,1000.0,500.0,0.316,616.5,116.5,111.813,3.066,60.844,69.563,69.813,82.188,100.0,58.875,72.0,70.0,1000.0,500.0,0.323,622.5,118.5,113.688,3.275,59.438,68.563,68.875,81.5,100.0,59.625,72.0,70.0,1000.0,500.0,0.306,605.0,119.125,114.125,3.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,556.0,559.5,551.5,306.25,557.0,558.0,554.0,-0.055,-0.24,-0.311,0.0,1.054,0.311,-0.0,2.076,2.276,2.392
2122008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1098.357,331.382,22.608,13.064,0.0,80.0,65.0,1.4,2030.875,2058.181,2058.186,112.687,69.591,68.364,69.901,68.165,68.125,1.014,1.893,0.176,66.89,52.653,8.511,9.447,3.869,40.453,115.854,77.331,115.876,45.089,59.162,44.756,-10.867,110.0,110.0,70.75,72.688,70.063,69.875,0.0,33.781,72.0,70.0,1000.0,500.0,0.081,177.625,71.563,71.563,0.012,61.5,69.75,69.875,81.188,100.0,57.438,72.0,70.0,1000.0,500.0,0.315,612.5,115.938,110.938,3.057,61.719,69.5,69.938,82.125,100.0,52.469,72.0,70.0,1000.0,500.0,0.316,614.5,117.0,112.375,3.26,59.625,68.625,68.938,81.5,100.0,54.938,72.0,70.0,1000.0,500.0,0.294,594.0,116.688,112.0,3.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,555.5,558.0,550.5,306.0,556.0,556.5,553.0,-0.013,-0.309,-0.072,0.0,1.098,0.331,0.0,2.209,2.178,2.241
2122008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1110.067,324.356,22.629,13.078,0.0,80.0,65.0,1.4,1970.875,1997.075,2030.333,124.131,69.804,68.579,70.226,68.384,68.234,1.177,1.996,0.18,68.005,54.18,8.511,9.389,3.895,38.524,118.657,78.076,118.83,45.089,59.162,44.756,-10.852,110.0,110.0,70.75,72.688,70.188,69.938,0.0,31.359,72.0,70.0,1000.0,500.0,0.066,160.0,71.563,71.563,0.012,62.688,69.813,69.875,81.188,100.0,52.75,72.0,70.0,1000.0,500.0,0.3,598.0,116.25,110.813,3.059,63.188,69.438,70.125,82.0,100.0,48.344,72.0,70.0,1000.0,500.0,0.296,596.0,116.375,111.813,3.262,59.813,68.563,69.063,81.375,100.0,51.438,72.0,70.0,1000.0,500.0,0.28,578.0,115.625,111.125,3.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,554.5,556.0,549.5,305.75,554.5,555.5,552.0,-0.096,-0.309,-0.565,0.0,1.11,0.324,0.0,2.403,2.15,2.14
2122008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1080.793,316.159,24.248,13.049,0.0,80.0,65.0,1.4,1877.375,1936.212,1982.089,251.479,70.018,67.829,70.226,68.055,68.234,1.265,2.028,0.216,68.543,54.676,8.316,9.389,3.895,35.631,116.076,78.609,116.024,45.089,59.162,44.756,-10.852,110.0,110.0,70.75,72.688,70.188,69.875,0.0,29.297,72.0,70.0,1000.0,500.0,0.056,147.0,71.438,71.563,0.012,63.563,69.813,69.875,81.688,100.0,50.0,72.0,70.0,1000.0,500.0,0.279,575.5,117.438,112.25,3.143,63.656,69.438,70.25,82.188,100.0,45.938,72.0,70.0,1000.0,500.0,0.275,573.0,116.688,111.875,3.34,60.219,68.563,69.125,81.5,100.0,49.531,72.0,70.0,1000.0,500.0,0.262,559.0,115.188,110.75,3.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,553.0,555.0,548.0,305.5,553.0,554.0,551.0,0.034,-0.309,0.182,0.0,1.081,0.316,-0.0,2.355,2.323,2.17
2122008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1051.519,316.159,24.498,13.064,0.0,80.0,65.0,1.4,1811.375,1852.565,1935.745,235.733,69.804,66.651,70.335,66.957,67.69,1.349,2.024,0.22,68.682,54.95,8.344,9.303,3.953,31.665,115.486,79.247,115.654,45.089,59.372,44.756,-10.852,110.0,110.0,70.75,72.688,70.188,69.938,0.0,28.547,72.0,70.0,1000.0,500.0,0.046,132.875,71.563,71.563,0.012,64.25,69.813,69.875,81.813,100.0,47.969,72.0,70.0,1000.0,500.0,0.262,558.5,116.375,111.375,3.139,64.0,69.5,69.938,82.625,100.0,44.063,72.0,70.0,1000.0,500.0,0.26,556.0,117.5,113.0,3.346,60.438,68.563,68.938,81.5,100.0,48.0,72.0,70.0,1000.0,500.0,0.248,545.5,115.938,111.188,3.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,552.0,553.5,547.5,305.25,552.0,553.0,550.0,-0.114,-0.305,-0.595,0.0,1.052,0.316,0.0,2.268,2.175,2.325
2122008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1019.903,312.646,24.478,13.078,0.0,80.0,65.0,1.4,1753.0,1792.281,1919.074,221.421,69.165,66.223,70.768,66.518,67.254,1.375,1.996,0.231,68.668,54.954,8.4,9.274,3.966,29.093,119.026,79.992,118.608,45.089,59.372,44.829,-10.852,110.0,110.0,70.75,72.688,69.813,69.938,0.0,27.547,72.0,70.0,1000.0,500.0,0.041,124.813,71.438,71.563,0.012,64.563,69.813,69.625,81.813,100.0,47.094,72.0,70.0,1000.0,500.0,0.245,540.0,115.625,110.938,3.133,64.0,69.5,69.75,82.75,100.0,43.625,72.0,70.0,1000.0,500.0,0.241,535.5,116.75,112.25,3.342,60.438,68.5,68.563,81.813,100.0,47.656,72.0,70.0,1000.0,500.0,0.234,529.5,116.188,111.875,3.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,551.0,552.0,546.5,305.25,550.5,551.5,548.5,0.262,-0.238,1.477,0.0,1.02,0.313,-0.0,2.122,2.173,2.107
2122008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1011.706,309.133,24.457,13.107,0.0,80.0,65.0,1.4,1715.188,1756.513,1891.304,199.955,68.845,66.009,70.985,66.079,66.602,1.421,2.01,0.224,68.732,54.983,8.483,9.217,3.953,27.056,117.772,80.631,118.46,45.089,59.267,44.756,-10.852,110.0,110.0,71.0,72.688,69.563,69.75,0.0,27.031,72.0,70.0,1000.0,500.0,0.036,118.938,71.438,71.563,0.012,64.813,69.813,69.563,82.0,100.0,45.906,72.0,70.0,1000.0,500.0,0.236,532.0,118.813,112.75,3.135,64.0,69.563,69.5,82.625,100.0,42.594,72.0,70.0,1000.0,500.0,0.233,527.5,116.188,111.688,3.338,60.594,68.5,68.25,81.813,100.0,46.813,72.0,70.0,1000.0,500.0,0.229,522.0,115.563,111.188,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,550.0,550.5,546.0,304.75,550.0,550.0,547.5,-0.453,-0.308,-2.43,0.0,1.012,0.309,-0.0,2.745,2.171,2.147
2122008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,991.8,309.133,3.518,13.049,0.0,80.0,65.0,1.4,1684.0,1745.085,1883.902,219.989,68.738,65.902,71.093,65.859,66.166,1.402,2.006,0.231,68.658,54.947,8.566,9.159,3.908,25.985,115.854,81.482,115.802,45.017,59.267,44.829,-10.852,110.0,110.0,71.0,72.688,69.563,69.75,0.0,26.766,72.0,70.0,1000.0,500.0,0.032,111.813,71.563,71.563,0.012,64.875,69.813,69.25,82.375,100.0,45.125,72.0,70.0,1000.0,500.0,0.229,525.0,117.25,112.813,3.17,63.781,69.563,69.313,83.063,100.0,41.813,72.0,70.0,1000.0,500.0,0.228,522.0,118.813,113.938,3.373,60.813,68.5,68.188,81.5,100.0,45.844,72.0,70.0,1000.0,500.0,0.226,520.0,115.0,110.5,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,549.0,549.5,545.0,304.75,548.5,549.0,546.5,0.005,-0.172,0.0,0.0,0.992,0.309,0.0,2.032,2.374,2.231
2122008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,982.433,304.45,0.01,13.064,0.0,80.0,65.0,1.4,1648.625,1709.43,1870.953,184.216,68.312,65.795,70.985,65.639,65.949,1.467,2.01,0.235,68.455,54.789,8.622,9.13,3.927,25.127,115.854,83.079,115.802,45.017,59.162,44.829,-10.852,110.0,110.0,71.0,72.75,69.5,69.625,0.0,26.469,72.0,70.0,1000.0,500.0,0.03,109.25,71.563,71.563,0.012,64.563,69.813,69.125,82.25,100.0,45.406,72.0,70.0,1000.0,500.0,0.22,514.0,117.0,111.813,3.176,63.781,69.5,69.25,83.125,100.0,42.094,72.0,70.0,1000.0,500.0,0.218,510.75,117.625,113.438,3.381,60.938,68.438,67.938,81.813,100.0,46.281,72.0,70.0,1000.0,500.0,0.216,508.25,118.688,113.875,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,548.0,548.0,544.0,304.5,547.5,548.0,545.5,0.0,-0.174,0.0,0.0,0.982,0.304,0.0,2.38,2.045,2.388
2122008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,971.894,303.279,0.01,13.064,0.0,80.0,65.0,1.4,1636.0,1700.885,1867.254,179.924,68.205,65.902,70.985,65.639,65.949,1.433,1.964,0.22,68.389,54.692,8.678,9.13,3.914,24.591,115.633,83.504,115.654,44.944,59.372,44.829,-10.852,110.0,110.0,71.0,72.75,69.188,69.563,0.0,25.844,72.0,70.0,1000.0,500.0,0.03,109.063,71.563,71.563,0.012,64.813,69.813,69.125,82.625,100.0,44.844,72.0,70.0,1000.0,500.0,0.219,512.0,120.0,114.0,3.172,63.656,69.438,69.125,83.063,100.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.5,117.625,112.875,3.383,60.938,68.438,67.875,82.063,100.0,46.375,72.0,70.0,1000.0,500.0,0.213,504.25,115.813,111.5,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,547.0,547.0,543.5,304.25,546.5,547.0,544.5,-0.0,-0.104,0.0,0.0,0.972,0.303,0.0,2.747,2.321,2.141
2122008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,981.262,300.937,0.01,13.064,0.0,80.0,65.0,1.4,1632.313,1698.039,1854.31,182.785,68.418,66.116,71.418,65.749,66.058,1.444,1.953,0.235,68.243,54.616,8.678,9.073,3.927,24.377,115.338,83.824,115.433,45.089,59.267,44.829,-10.852,110.0,110.0,71.0,72.75,69.188,69.375,0.0,25.219,72.0,70.0,1000.0,500.0,0.03,108.75,71.438,71.563,0.012,64.563,69.813,69.063,82.688,100.0,44.094,72.0,70.0,1000.0,500.0,0.219,511.75,118.125,113.688,3.186,63.781,69.5,69.125,83.313,100.0,41.531,72.0,70.0,1000.0,500.0,0.215,507.0,119.938,115.188,3.391,61.031,68.438,67.875,81.938,100.0,46.0,72.0,70.0,1000.0,500.0,0.213,505.25,117.125,112.438,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,546.0,546.0,542.5,304.0,545.5,546.0,544.0,-0.0,-0.24,0.0,0.0,0.981,0.301,-0.0,2.042,2.325,2.33
2122008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,954.33,300.937,0.02,13.122,0.0,80.0,65.0,1.4,1632.313,1672.439,1850.612,169.909,68.098,66.009,71.31,65.749,65.949,1.452,1.982,0.238,68.031,54.53,8.705,9.102,3.927,23.627,115.117,84.249,115.211,45.017,59.372,44.829,-10.852,110.0,110.0,71.063,72.75,69.125,69.375,0.0,26.469,72.0,70.0,1000.0,500.0,0.025,99.063,71.438,71.563,0.012,64.5,69.813,68.938,82.375,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,499.0,114.938,110.813,3.182,63.656,69.438,69.0,83.438,100.0,40.875,72.0,70.0,1000.0,500.0,0.215,507.75,118.5,114.188,3.385,61.094,68.438,67.813,82.313,100.0,45.844,72.0,70.0,1000.0,500.0,0.212,504.5,119.438,114.75,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,545.5,545.0,542.0,303.75,545.0,545.0,543.0,-0.0,-0.172,0.0,0.0,0.954,0.301,-0.0,1.897,2.108,2.327
2122008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,949.646,297.424,0.02,13.035,0.0,80.0,65.0,1.4,1611.188,1675.281,1833.979,181.354,68.418,66.223,71.527,66.079,66.166,1.429,1.932,0.224,67.909,54.358,8.65,9.102,3.94,23.305,114.822,84.569,115.064,45.017,59.267,44.829,-10.852,110.0,110.0,71.063,72.75,69.125,69.25,0.0,26.781,72.0,70.0,1000.0,500.0,0.024,97.875,71.563,71.563,0.012,64.375,69.813,68.938,82.25,100.0,45.0,72.0,70.0,1000.0,500.0,0.209,500.5,119.063,112.813,3.176,63.656,69.438,69.0,83.063,100.0,40.625,72.0,70.0,1000.0,500.0,0.214,506.75,115.813,111.25,3.385,61.094,68.375,67.875,82.375,100.0,45.906,72.0,70.0,1000.0,500.0,0.21,502.5,116.438,112.313,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,544.5,544.0,541.5,303.75,544.0,544.5,542.5,-0.0,-0.172,0.0,0.0,0.95,0.297,0.0,2.866,2.232,2.043
2122008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,951.988,299.766,0.02,13.049,0.0,80.0,65.0,1.4,1607.313,1665.336,1835.827,376.153,68.098,65.152,71.418,65.53,65.949,1.36,1.974,0.227,68.058,54.41,8.316,9.044,3.953,22.019,114.674,84.888,114.842,45.089,59.267,44.829,-10.852,110.0,110.0,71.0,72.75,69.125,69.25,0.0,25.984,72.0,70.0,1000.0,500.0,0.027,103.375,71.563,71.563,0.012,64.188,69.813,68.875,82.688,100.0,45.125,72.0,70.0,1000.0,500.0,0.208,501.25,118.125,113.688,3.168,63.781,69.438,68.875,83.125,100.0,41.375,72.0,70.0,1000.0,500.0,0.208,498.5,119.125,114.313,3.391,61.094,68.438,67.688,81.938,100.0,46.969,72.0,70.0,1000.0,500.0,0.204,494.5,114.313,109.938,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,544.0,543.0,541.0,303.75,544.0,543.5,542.0,-0.0,-0.239,0.0,0.0,0.952,0.3,0.0,2.03,2.356,2.181
2122008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,956.672,296.253,0.02,13.049,0.0,80.0,65.0,1.4,1609.188,1676.703,1828.436,374.718,67.565,61.941,71.744,63.114,65.187,1.379,1.999,0.227,68.089,54.463,8.4,9.015,3.992,19.554,114.601,85.207,114.842,45.089,59.267,44.902,-10.852,110.0,110.0,71.0,72.75,68.625,69.125,0.0,25.5,72.0,70.0,1000.0,500.0,0.028,104.625,71.563,71.563,0.012,64.375,69.875,68.5,82.125,100.0,44.438,72.0,70.0,1000.0,500.0,0.213,504.5,114.938,110.813,3.174,63.656,69.375,68.438,83.313,100.0,41.906,72.0,70.0,1000.0,500.0,0.206,496.0,118.438,114.125,3.385,61.188,68.375,67.188,81.813,100.0,46.719,72.0,70.0,1000.0,500.0,0.204,496.5,119.438,114.5,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.5,542.5,540.0,303.25,543.0,543.0,541.0,-0.0,-0.172,0.0,0.0,0.957,0.296,0.0,1.893,2.108,2.453
2122008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,954.33,295.082,0.02,13.049,0.0,80.0,65.0,1.4,1612.75,1653.978,1822.895,368.979,66.606,60.013,71.635,61.138,63.555,1.406,1.978,0.224,68.146,54.492,8.594,8.958,3.966,17.625,114.379,85.527,114.547,45.089,59.372,44.902,-10.852,110.0,110.0,71.188,72.688,68.313,68.938,0.0,25.938,72.0,70.0,1000.0,500.0,0.025,99.438,71.563,71.563,0.012,64.563,69.813,68.063,82.0,100.0,45.563,72.0,70.0,1000.0,500.0,0.205,494.0,119.375,113.0,3.176,63.656,69.25,67.875,82.625,100.0,41.438,72.0,70.0,1000.0,500.0,0.21,501.0,116.0,111.563,3.383,61.188,68.375,66.25,81.688,100.0,46.594,72.0,70.0,1000.0,500.0,0.206,496.0,116.313,112.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.5,539.5,303.25,542.5,542.5,540.5,-0.0,-0.171,0.0,0.0,0.954,0.295,0.0,2.923,2.169,2.078
2122008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,959.013,298.595,0.01,12.977,0.0,80.0,65.0,1.4,1600.5,1669.598,1835.827,381.892,65.433,58.943,71.744,59.82,61.923,1.387,1.971,0.224,68.165,54.536,8.817,8.9,3.992,16.232,114.306,85.74,114.473,45.089,59.267,44.902,-10.852,110.0,110.0,71.063,72.813,67.563,68.625,0.0,26.641,72.0,70.0,1000.0,500.0,0.023,96.063,71.438,71.438,0.012,64.25,69.813,67.625,82.125,100.0,44.219,72.0,70.0,1000.0,500.0,0.214,503.5,118.125,113.625,3.172,63.656,69.188,66.938,82.375,100.0,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,119.375,114.375,3.385,61.344,68.313,65.438,80.75,100.0,46.219,72.0,70.0,1000.0,500.0,0.208,497.5,114.563,109.75,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,542.5,541.0,539.0,303.0,542.0,541.5,540.0,-0.0,-0.171,0.0,0.0,0.959,0.299,0.0,2.061,2.443,2.392
2122008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,951.988,298.595,0.02,13.093,0.0,80.0,65.0,1.4,1589.75,1666.756,1835.827,364.676,64.26,58.407,71.744,58.503,60.291,1.333,2.021,0.227,68.175,54.541,9.039,8.9,4.018,15.053,114.084,85.952,114.325,45.089,59.267,44.902,-10.852,110.0,110.0,71.188,72.938,66.75,68.375,0.0,26.422,72.0,70.0,1000.0,500.0,0.024,99.938,71.438,71.688,0.012,64.375,69.813,67.0,81.313,100.0,44.406,72.0,70.0,1000.0,500.0,0.211,503.75,114.563,110.625,3.17,63.781,69.188,66.25,82.188,100.0,41.594,72.0,70.0,1000.0,500.0,0.208,499.25,118.438,113.938,3.385,61.469,68.313,64.625,80.5,100.0,46.688,72.0,70.0,1000.0,500.0,0.205,498.75,119.438,114.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,542.0,540.0,538.5,303.0,541.5,541.0,539.5,-0.0,-0.173,0.0,0.0,0.952,0.299,-0.0,1.805,2.2,2.585
2122008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,956.672,295.082,0.02,13.035,0.0,80.0,65.0,1.4,1613.938,1666.756,1817.354,371.849,63.407,57.658,71.418,58.063,59.312,1.394,1.989,0.231,68.264,54.621,9.234,8.843,4.031,14.303,113.937,86.272,114.178,45.017,59.372,44.902,-10.852,110.0,110.0,71.063,73.125,66.375,67.938,0.0,25.406,72.0,70.0,1000.0,500.0,0.028,104.75,71.563,71.563,0.012,64.5,69.75,66.5,81.125,100.0,45.688,72.0,70.0,1000.0,500.0,0.203,493.0,118.938,112.563,3.176,63.781,69.188,65.688,81.438,100.0,41.594,72.0,70.0,1000.0,500.0,0.208,499.25,115.688,111.063,3.389,61.469,68.375,63.875,80.25,100.0,46.375,72.0,70.0,1000.0,500.0,0.207,498.0,116.313,111.875,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,539.5,538.0,302.75,541.5,541.0,539.0,-0.0,-0.104,0.0,0.0,0.957,0.295,0.0,2.923,2.265,2.209
2122008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,944.962,296.253,0.01,13.064,0.0,80.0,65.0,1.4,1603.313,1656.817,1826.589,367.545,62.98,57.337,71.31,57.405,58.768,1.383,1.996,0.227,68.262,54.624,9.401,8.843,4.057,13.981,113.863,86.485,114.104,45.089,59.162,44.902,-10.852,110.0,110.0,71.063,73.313,65.813,67.563,0.0,26.156,72.0,70.0,1000.0,500.0,0.024,98.063,71.563,71.688,0.012,64.375,69.813,65.938,81.125,100.0,45.25,72.0,70.0,1000.0,500.0,0.207,495.75,118.313,113.625,3.17,64.0,69.188,65.188,81.0,100.0,41.469,72.0,70.0,1000.0,500.0,0.209,499.75,119.125,113.688,3.391,61.469,68.313,63.25,79.313,100.0,46.656,72.0,70.0,1000.0,500.0,0.207,497.0,113.938,109.125,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,541.5,539.0,538.0,303.0,541.0,540.5,538.5,-0.0,-0.174,0.0,0.0,0.945,0.296,-0.0,2.146,2.662,2.391
2122008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,962.526,297.424,0.02,13.049,0.0,80.0,65.0,1.4,1598.25,1661.076,1833.979,367.545,62.447,57.123,71.202,57.075,58.224,1.406,1.974,0.235,68.295,54.626,9.512,8.871,4.044,13.445,113.642,86.697,113.882,45.089,59.372,44.902,-10.852,110.0,110.0,71.063,73.5,65.188,66.938,0.0,26.609,72.0,70.0,1000.0,500.0,0.023,96.625,71.563,71.688,0.012,64.5,69.813,65.5,80.313,100.0,44.656,72.0,70.0,1000.0,500.0,0.211,499.75,114.688,110.438,3.172,64.0,69.188,64.625,81.0,100.0,41.438,72.0,70.0,1000.0,500.0,0.208,500.0,118.5,113.688,3.385,61.563,68.313,62.875,79.313,100.0,46.844,72.0,70.0,1000.0,500.0,0.206,496.75,119.438,114.125,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,541.0,538.5,537.5,302.75,541.0,540.0,538.5,-0.0,-0.171,0.0,0.0,0.963,0.297,-0.0,1.949,2.352,2.647
2122008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,970.723,295.082,0.02,13.064,0.0,80.0,65.0,1.4,1600.125,1665.336,1835.827,367.545,61.701,57.015,71.418,57.075,57.571,1.41,1.992,0.235,68.343,54.671,9.623,8.871,4.057,12.909,113.568,86.91,113.734,45.089,59.372,44.902,-10.852,110.0,110.0,71.063,73.625,64.75,66.625,0.0,26.781,72.0,70.0,1000.0,500.0,0.024,97.063,71.438,71.688,0.012,64.875,69.75,65.063,79.938,100.0,44.156,72.0,70.0,1000.0,500.0,0.212,505.5,118.75,112.25,3.176,64.0,69.188,64.188,80.188,100.0,41.469,72.0,70.0,1000.0,500.0,0.209,499.75,115.813,110.938,3.381,61.469,68.25,62.375,79.063,100.0,46.406,72.0,70.0,1000.0,500.0,0.207,498.5,116.5,111.875,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,540.5,538.0,536.5,302.75,540.0,540.0,538.0,-0.0,-0.171,0.0,0.0,0.971,0.295,-0.0,2.981,2.382,2.294
2122008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,967.21,297.424,0.02,13.064,0.0,80.0,65.0,1.4,1595.875,1673.86,1835.827,366.11,61.274,56.694,70.985,56.746,57.245,1.379,2.013,0.231,68.344,54.718,9.706,8.843,4.07,12.481,113.42,87.123,113.661,45.089,59.267,44.902,-10.852,110.0,110.0,71.0,73.75,64.313,66.188,0.0,25.594,72.0,70.0,1000.0,500.0,0.028,104.938,71.563,71.563,0.012,64.875,69.75,64.625,80.125,100.0,45.031,72.0,70.0,1000.0,500.0,0.206,499.25,117.688,113.0,3.178,64.0,69.313,63.656,80.063,100.0,41.156,72.0,70.0,1000.0,500.0,0.21,501.5,118.813,113.625,3.391,61.563,68.25,62.0,78.375,100.0,46.719,72.0,70.0,1000.0,500.0,0.207,497.25,114.125,109.375,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,537.5,536.5,302.75,540.0,539.5,537.5,-0.0,-0.172,0.0,0.0,0.967,0.297,0.0,2.152,2.54,2.363
2122008,631,1.0,1.0,1.0,1.0,100.0,0.0,54.528,54.528,54.528,1.0,1.0,967.21,289.227,0.02,13.064,0.0,80.0,65.0,1.4,1610.188,1669.598,1756.47,694.931,60.741,52.305,70.985,53.891,56.483,1.398,1.999,0.242,68.431,54.809,9.262,8.785,4.07,11.73,113.273,87.23,113.513,45.089,59.372,44.902,-10.852,110.0,110.0,71.0,73.938,63.688,65.938,0.0,25.422,72.0,70.0,1000.0,500.0,0.028,103.125,71.563,71.688,0.012,65.0,69.75,64.25,79.375,100.0,44.563,72.0,70.0,1000.0,500.0,0.211,500.75,114.375,110.0,3.176,64.063,69.313,63.219,80.063,100.0,41.313,72.0,70.0,1000.0,500.0,0.209,501.75,118.125,113.438,3.379,61.563,68.25,61.344,78.188,100.0,46.344,72.0,70.0,1000.0,500.0,0.208,499.75,118.875,113.5,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,540.0,537.0,535.5,302.5,539.5,539.5,537.0,-0.0,-0.171,0.0,0.0,0.967,0.289,-0.0,2.009,2.287,2.675
2122008,632,1.0,1.0,1.0,1.0,100.0,0.0,53.532,53.532,53.532,1.0,1.0,975.407,285.714,0.02,13.006,0.0,80.0,65.0,1.4,1599.063,1676.703,1743.571,715.274,59.035,47.701,71.093,49.829,54.089,1.406,2.017,0.242,68.53,54.732,9.679,8.728,4.096,10.98,113.199,87.336,113.365,45.235,59.372,45.048,-10.852,110.0,110.0,71.0,73.938,62.781,65.438,0.0,26.297,72.0,70.0,1000.0,500.0,0.024,97.688,71.813,71.688,0.012,65.063,69.75,63.188,78.875,100.0,44.219,72.0,70.0,1000.0,500.0,0.212,504.75,118.75,111.938,3.172,64.188,69.313,61.906,78.938,100.0,41.188,72.0,70.0,1000.0,500.0,0.21,501.0,115.125,110.313,3.383,61.75,68.313,59.75,77.688,100.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.25,116.125,111.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.5,536.0,534.5,302.5,539.5,539.5,536.5,-0.0,-0.172,0.0,0.0,0.975,0.286,0.0,3.12,2.353,2.391
2122008,633,1.0,1.0,1.0,1.0,100.0,0.0,52.339,52.339,52.339,1.0,1.0,962.526,282.201,22.326,13.093,0.0,80.0,65.0,1.4,1599.063,1661.076,1714.11,705.1,56.796,45.024,70.985,46.645,50.934,1.353,2.017,0.246,68.449,54.741,10.374,8.699,4.07,10.23,114.158,87.123,112.701,45.235,59.372,44.975,-10.852,110.0,110.0,70.75,74.063,61.438,64.75,0.0,26.391,72.0,70.0,1000.0,500.0,0.024,98.25,71.438,71.688,0.012,64.875,69.75,62.063,78.75,100.0,45.563,72.0,70.0,1000.0,500.0,0.203,495.0,118.313,113.25,3.137,64.188,69.25,60.219,78.188,100.0,40.406,72.0,70.0,1000.0,500.0,0.213,505.5,118.75,113.125,3.342,61.75,68.313,57.844,76.125,100.0,46.094,72.0,70.0,1000.0,500.0,0.21,501.75,113.5,108.438,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,535.5,534.0,302.25,539.0,539.5,536.5,1.203,-0.241,4.704,0.0,0.963,0.282,-0.0,2.294,2.714,2.485
2122008,634,1.0,1.0,1.0,1.0,100.0,0.0,51.107,51.107,51.107,1.0,1.0,962.526,279.859,24.519,13.049,0.0,80.0,65.0,1.4,1599.813,1652.559,1699.391,683.316,54.557,43.739,70.768,44.558,47.996,1.387,2.031,0.253,68.348,54.678,11.18,8.699,4.07,9.48,119.837,86.272,120.159,45.235,59.372,44.902,-10.852,110.0,110.0,70.75,74.125,60.0,63.906,0.0,26.375,72.0,70.0,1000.0,500.0,0.025,99.0,71.563,71.688,0.012,65.063,69.688,60.906,77.563,100.0,45.0,72.0,70.0,1000.0,500.0,0.207,497.25,115.063,110.125,3.129,64.188,69.125,58.844,77.625,100.0,41.563,72.0,70.0,1000.0,500.0,0.204,497.0,118.5,113.188,3.334,62.031,68.313,56.25,75.063,100.0,45.406,72.0,70.0,1000.0,500.0,0.213,505.0,119.188,113.125,3.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,538.0,535.5,532.5,302.0,539.0,539.5,536.5,-0.235,-0.307,-1.14,0.0,0.963,0.28,-0.0,2.234,2.557,2.968
2122008,635,1.0,1.0,1.0,1.0,99.228,0.0,50.426,50.426,50.426,1.0,1.0,978.92,279.859,24.53,13.035,0.0,80.0,65.0,1.4,1605.438,1644.047,1697.552,657.207,52.957,43.097,70.552,43.241,46.147,1.452,1.907,0.235,68.191,54.592,11.875,8.699,4.057,9.265,113.863,86.591,113.956,45.235,59.372,44.975,-10.852,110.0,110.0,70.75,74.25,58.688,62.969,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,98.813,71.438,71.688,0.012,65.375,69.688,59.656,77.125,100.0,45.563,72.0,70.0,1000.0,500.0,0.205,494.75,117.813,112.0,3.127,64.188,69.0,57.469,76.313,100.0,41.406,72.0,70.0,1000.0,500.0,0.206,495.0,116.125,110.563,3.342,62.031,68.313,54.781,74.438,100.0,45.0,72.0,70.0,1000.0,500.0,0.214,505.75,116.688,111.313,3.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,538.0,535.5,532.0,301.75,538.5,539.0,536.0,-0.084,-0.24,-0.33,0.0,0.979,0.28,-0.0,2.625,2.686,2.633
2122008,636,1.0,1.0,1.0,1.0,96.32,0.0,50.0,50.0,50.0,1.0,1.0,961.355,279.859,24.488,13.02,0.0,80.0,65.0,1.4,1605.563,1655.398,1693.874,663.006,51.464,42.669,70.118,42.692,44.623,1.448,2.077,0.246,68.113,54.586,12.403,8.785,4.044,8.729,120.206,87.017,120.454,45.162,59.267,44.975,-10.852,110.0,110.0,70.75,74.313,57.625,62.281,0.0,26.469,72.0,70.0,1000.0,500.0,0.025,99.25,71.563,71.688,0.012,65.0,69.563,58.688,76.063,100.0,44.625,72.0,70.0,1000.0,500.0,0.21,500.5,115.938,110.125,3.137,64.313,69.0,56.25,75.75,100.0,41.031,72.0,70.0,1000.0,500.0,0.208,497.0,117.813,112.25,3.334,62.188,68.25,53.594,73.125,100.0,44.375,72.0,70.0,1000.0,500.0,0.215,507.75,115.0,108.938,3.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,538.0,535.5,532.0,301.75,538.5,539.0,536.0,-0.183,-0.173,-0.877,0.0,0.961,0.28,-0.0,2.635,2.679,2.968
2122008,637,1.0,1.0,1.0,1.0,93.431,0.0,50.0,50.0,50.0,1.0,1.0,973.065,277.518,24.498,13.078,0.0,80.0,65.0,1.4,1597.938,1639.793,1688.358,671.707,50.505,42.347,69.793,42.253,43.753,1.448,2.053,0.249,67.923,54.38,12.793,8.756,4.018,8.408,115.338,87.123,115.507,45.162,59.267,44.902,-10.852,110.0,110.0,70.688,74.313,56.406,61.313,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,99.313,71.563,71.688,0.012,65.125,69.5,57.719,75.875,100.0,45.438,72.0,70.0,1000.0,500.0,0.205,495.75,118.625,112.563,3.137,64.188,69.0,55.375,74.688,100.0,39.688,72.0,70.0,1000.0,500.0,0.216,508.25,116.875,110.75,3.342,62.188,68.313,52.594,72.625,100.0,45.938,72.0,70.0,1000.0,500.0,0.204,493.5,116.438,110.875,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.0,536.0,531.5,301.75,538.0,539.0,535.5,-0.147,-0.241,-0.598,0.0,0.973,0.278,-0.0,2.746,2.957,2.729
2122008,638,1.0,1.0,1.0,1.0,90.578,0.0,50.0,50.0,50.0,1.0,1.0,973.065,276.347,24.498,13.078,0.0,80.0,65.0,1.4,1593.0,1649.721,1679.167,668.806,49.972,42.133,69.793,42.033,43.318,1.421,2.038,0.253,68.006,54.391,13.098,8.728,4.005,8.301,119.616,87.442,119.125,45.162,59.267,44.975,-10.852,110.0,110.0,70.688,74.438,55.594,60.281,0.0,26.563,72.0,70.0,1000.0,500.0,0.025,99.438,71.563,71.563,0.012,65.375,69.438,56.938,74.813,100.0,44.5,72.0,70.0,1000.0,500.0,0.212,502.25,116.0,110.438,3.139,64.188,69.063,54.375,74.438,100.0,39.875,72.0,70.0,1000.0,500.0,0.214,507.5,118.5,112.875,3.344,62.25,68.375,51.938,71.875,100.0,45.781,72.0,70.0,1000.0,500.0,0.203,495.5,116.5,110.188,3.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,538.0,536.0,531.0,301.5,538.5,539.0,535.5,0.374,-0.173,1.736,0.0,0.973,0.276,0.0,2.523,2.716,3.089
2122008,639,1.0,1.0,1.0,1.0,87.493,0.0,50.0,50.0,50.0,1.0,1.0,966.039,275.176,24.498,13.093,0.0,80.0,65.0,1.4,1600.75,1636.958,1715.951,639.819,49.225,41.598,69.251,41.594,42.774,1.41,1.992,0.249,67.868,54.258,13.432,8.814,4.018,8.086,116.149,87.975,116.614,45.235,59.267,44.975,-10.852,110.0,110.0,70.688,74.5,54.688,59.625,0.0,26.625,72.0,70.0,1000.0,500.0,0.025,99.25,71.563,71.688,0.012,65.563,69.375,56.0,74.5,100.0,45.031,72.0,70.0,1000.0,500.0,0.206,500.0,118.938,112.0,3.143,64.313,69.063,53.688,73.563,100.0,40.188,72.0,70.0,1000.0,500.0,0.215,503.75,116.75,110.938,3.342,62.344,68.313,51.25,71.813,100.0,45.656,72.0,70.0,1000.0,500.0,0.204,496.25,117.375,111.688,3.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,538.0,536.0,531.0,301.5,537.5,539.5,535.0,-0.404,-0.243,-1.646,0.0,0.966,0.275,-0.0,3.149,2.806,2.784
2122008,640,1.0,1.0,1.0,1.0,84.252,0.0,50.0,50.0,50.0,1.0,1.0,973.065,274.005,24.415,13.078,0.0,80.0,65.0,1.4,1602.0,1638.375,1662.631,680.413,48.372,41.598,69.251,41.374,42.121,1.436,2.038,0.249,67.832,54.291,13.627,8.814,3.992,7.658,116.149,88.187,115.654,45.162,59.372,44.975,-10.852,110.0,110.0,70.563,74.5,53.906,58.906,0.0,26.609,72.0,70.0,1000.0,500.0,0.025,99.5,71.438,71.563,0.012,65.563,69.313,55.313,73.938,100.0,45.25,72.0,70.0,1000.0,500.0,0.206,496.0,116.625,111.0,3.137,64.313,69.125,53.031,73.063,100.0,40.25,72.0,70.0,1000.0,500.0,0.213,502.75,119.0,112.813,3.342,62.531,68.375,50.563,70.875,100.0,44.875,72.0,70.0,1000.0,500.0,0.208,502.25,115.563,109.375,3.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,538.0,536.5,531.0,301.5,538.0,539.5,535.0,0.432,-0.172,1.746,0.0,0.973,0.274,-0.0,2.55,2.985,3.033
2122008,641,1.0,1.0,1.0,1.0,81.138,0.0,50.0,50.0,50.0,1.0,1.0,949.646,282.201,24.603,13.035,0.0,80.0,65.0,1.4,1593.0,1634.123,1675.492,663.006,48.052,41.17,69.034,40.825,42.012,1.368,2.031,0.235,67.703,54.141,13.877,8.843,3.966,7.658,118.362,70.201,117.353,45.162,59.372,44.975,-10.852,110.0,110.0,70.563,74.5,53.344,58.188,0.0,26.672,72.0,70.0,1000.0,500.0,0.025,99.313,71.563,71.688,0.012,65.563,69.188,54.625,73.125,100.0,45.625,72.0,70.0,1000.0,500.0,0.205,494.75,117.625,110.625,3.129,64.313,69.125,52.344,72.75,100.0,41.625,72.0,70.0,1000.0,500.0,0.203,495.0,117.0,111.188,3.33,62.531,68.375,50.0,70.688,100.0,45.125,72.0,70.0,1000.0,500.0,0.208,500.5,118.563,112.313,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,538.0,537.0,530.5,301.25,538.0,539.5,535.0,0.515,-0.172,3.585,0.0,0.95,0.282,-0.0,3.164,2.796,3.069
2122008,642,1.0,1.0,1.0,1.0,78.106,0.0,50.0,50.0,50.0,1.0,1.0,946.133,271.663,24.446,13.078,0.0,80.0,65.0,1.4,1619.188,1600.147,1640.601,649.96,48.052,40.956,68.818,43.46,42.339,1.387,2.006,0.257,67.64,54.151,14.071,8.9,4.018,7.55,115.412,44.444,112.258,45.162,59.267,44.975,-10.852,110.0,110.0,70.375,74.5,52.781,57.594,0.0,26.766,72.0,70.0,1000.0,500.0,0.025,99.188,71.563,71.688,0.012,65.563,69.125,54.094,73.063,100.0,44.594,72.0,70.0,1000.0,500.0,0.21,501.25,117.688,111.813,3.129,64.375,69.125,52.031,72.125,100.0,41.375,72.0,70.0,1000.0,500.0,0.206,494.5,118.125,111.563,3.342,62.625,68.375,49.781,70.313,100.0,45.875,72.0,70.0,1000.0,500.0,0.202,494.25,115.125,109.438,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,538.0,537.0,530.5,301.25,538.0,539.5,534.5,1.086,-0.173,11.145,0.0,0.946,0.272,-0.0,2.655,3.167,2.797
2122008,643,1.0,1.0,1.0,1.0,75.834,0.0,50.0,50.0,50.0,1.0,1.0,974.236,271.663,24.185,13.064,0.0,80.0,65.0,1.4,1604.75,1634.123,1636.932,684.767,49.545,40.741,68.601,48.621,44.841,1.398,2.01,0.246,67.719,54.174,13.376,8.9,4.018,7.443,118.141,59.025,116.024,45.235,59.372,44.975,-10.852,110.0,110.0,70.375,74.5,52.969,57.063,0.0,25.547,72.0,70.0,1000.0,500.0,0.029,106.688,71.563,71.563,0.012,65.563,69.125,54.219,72.563,100.0,43.875,72.0,70.0,1000.0,500.0,0.215,507.25,117.438,110.438,3.133,64.375,69.063,52.531,72.375,100.0,41.75,72.0,70.0,1000.0,500.0,0.203,495.0,117.938,111.938,3.338,62.625,68.438,50.875,70.5,100.0,45.156,72.0,70.0,1000.0,500.0,0.208,499.5,117.938,111.688,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,538.0,537.5,530.5,301.25,538.0,539.5,534.5,0.866,-0.24,7.394,0.0,0.974,0.272,0.0,3.168,2.893,3.069
2122008,644,1.0,1.0,1.0,1.0,74.183,0.0,50.0,50.0,50.0,1.0,1.0,947.304,269.321,23.767,13.064,0.0,80.0,65.0,1.4,1613.75,1586.014,1622.258,648.511,51.678,40.313,68.276,51.915,48.105,1.394,2.003,0.257,67.721,54.177,12.431,8.929,4.044,7.229,115.781,67.646,111.815,45.307,59.477,45.048,-10.852,110.0,110.0,70.188,74.563,53.594,57.0,0.0,26.047,72.0,70.0,1000.0,500.0,0.026,100.625,71.438,71.563,0.012,65.563,69.125,54.813,72.938,100.0,45.438,72.0,70.0,1000.0,500.0,0.205,495.5,117.25,111.625,3.137,64.375,69.063,53.688,72.625,100.0,41.594,72.0,70.0,1000.0,500.0,0.204,494.5,117.938,111.688,3.344,62.625,68.438,52.406,71.313,100.0,45.75,72.0,70.0,1000.0,500.0,0.205,493.25,116.125,110.75,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,538.0,537.5,531.0,301.0,538.0,539.5,535.0,1.958,-0.239,13.623,0.0,0.947,0.269,-0.0,2.549,3.019,2.639
2122008,645,1.0,1.0,1.0,1.0,72.69,0.0,50.0,50.0,50.0,1.0,1.0,957.843,269.321,23.851,13.049,0.0,80.0,65.0,1.4,1605.875,1605.804,1624.092,663.006,53.704,40.42,68.493,56.197,51.478,1.41,1.999,0.246,67.787,54.243,11.347,8.871,4.018,6.907,120.427,76.267,115.654,45.307,59.372,45.048,-10.852,110.0,110.0,70.063,74.625,54.688,57.063,0.0,26.406,72.0,70.0,1000.0,500.0,0.025,98.625,71.563,71.563,0.012,65.375,69.063,55.406,72.938,100.0,44.344,72.0,70.0,1000.0,500.0,0.213,503.5,117.438,110.438,3.133,64.563,69.063,54.906,73.188,100.0,41.344,72.0,70.0,1000.0,500.0,0.206,494.5,117.5,111.875,3.336,62.531,68.438,54.094,72.0,100.0,44.563,72.0,70.0,1000.0,500.0,0.212,504.5,117.688,111.5,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,538.0,538.0,531.0,301.0,537.5,540.0,534.5,2.578,-0.24,16.43,0.0,0.958,0.269,0.0,3.168,2.711,3.034
2122008,646,1.0,1.0,1.0,1.0,72.421,0.0,50.0,50.0,50.0,1.0,1.0,940.278,270.492,23.809,13.064,0.0,80.0,65.0,1.4,1602.125,1584.601,1616.758,647.062,56.689,40.313,68.493,61.687,55.721,1.372,1.95,0.257,67.802,54.262,10.179,8.9,4.057,6.8,114.969,86.804,111.888,45.235,59.267,45.048,-10.852,110.0,110.0,70.188,74.625,56.219,57.5,0.0,26.5,72.0,70.0,1000.0,500.0,0.024,98.5,71.563,71.688,0.012,65.438,69.0,56.5,73.938,100.0,44.594,72.0,70.0,1000.0,500.0,0.209,502.75,119.438,113.0,3.135,64.375,69.063,56.781,73.938,100.0,41.188,72.0,70.0,1000.0,500.0,0.208,495.25,117.938,111.875,3.346,62.625,68.563,56.594,73.438,100.0,45.906,72.0,70.0,1000.0,500.0,0.203,491.25,115.688,110.625,3.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,538.0,538.0,531.0,300.75,538.0,540.0,534.5,2.604,-0.174,10.604,0.0,0.94,0.27,-0.0,2.914,2.93,2.476
2122008,647,1.0,1.0,1.0,1.0,72.531,0.0,50.0,50.0,50.0,1.0,1.0,954.33,269.321,23.83,13.064,0.0,80.0,65.0,1.4,1606.313,1597.319,1616.758,655.757,59.888,40.099,68.601,64.322,59.856,1.398,1.971,0.26,67.829,54.27,9.456,8.871,4.044,6.907,120.28,86.272,116.024,45.235,59.372,45.048,-10.852,110.0,110.0,70.063,74.625,57.719,58.188,0.0,26.609,72.0,70.0,1000.0,500.0,0.024,98.625,71.438,71.688,0.011,65.375,69.0,57.906,74.313,100.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,116.875,110.938,3.133,64.563,69.063,58.656,75.375,100.0,41.063,72.0,70.0,1000.0,500.0,0.208,496.75,119.375,113.75,3.35,62.625,68.5,58.781,74.438,100.0,44.656,72.0,70.0,1000.0,500.0,0.212,501.5,117.875,112.0,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,538.0,531.0,300.75,538.0,539.5,534.5,2.982,-0.173,14.638,0.0,0.954,0.269,-0.0,2.687,2.72,2.885
2122008,648,1.0,1.0,1.0,1.0,72.685,0.0,50.0,50.0,50.0,1.0,1.0,961.355,270.492,23.82,13.078,0.0,80.0,65.0,1.4,1605.375,1621.373,1611.259,661.556,61.914,40.099,68.818,65.639,62.358,1.353,1.854,0.268,67.972,54.349,8.9,8.843,4.044,6.907,116.002,87.655,113.291,45.307,59.372,45.048,-10.852,110.0,110.0,70.375,74.625,59.188,58.906,0.0,26.766,72.0,70.0,1000.0,500.0,0.024,98.75,71.438,71.563,0.012,65.125,68.938,58.969,75.313,100.0,44.156,72.0,70.0,1000.0,500.0,0.213,504.5,119.625,113.0,3.137,64.375,69.125,60.125,76.063,100.0,40.625,72.0,70.0,1000.0,500.0,0.212,500.25,117.625,111.938,3.342,62.75,68.563,60.344,76.063,100.0,44.938,72.0,70.0,1000.0,500.0,0.209,501.25,117.938,113.125,3.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,538.5,531.0,300.5,538.0,539.5,534.0,2.278,-0.241,9.332,0.0,0.961,0.27,-0.0,3.0,2.745,2.361
2122008,649,1.0,1.0,1.0,1.0,72.877,0.0,50.0,50.0,50.0,1.0,1.0,956.672,269.321,23.83,13.064,0.0,80.0,65.0,1.4,1612.625,1621.373,1602.097,660.106,63.513,39.778,68.818,66.188,63.99,1.379,1.989,0.257,68.098,54.352,8.511,8.756,4.018,6.479,117.477,86.91,113.07,45.38,59.477,45.121,-10.852,110.0,110.0,70.188,74.625,60.594,59.688,0.0,25.328,72.0,70.0,1000.0,500.0,0.029,106.438,71.563,71.875,0.012,65.125,68.813,60.063,75.938,100.0,44.719,72.0,70.0,1000.0,500.0,0.208,499.75,116.25,111.5,3.135,64.563,69.188,61.406,77.188,100.0,39.906,72.0,70.0,1000.0,500.0,0.215,506.0,119.75,114.188,3.34,62.75,68.625,61.719,76.813,100.0,45.563,72.0,70.0,1000.0,500.0,0.207,494.75,116.688,111.313,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,538.5,538.5,531.5,300.75,537.5,540.0,534.0,3.436,-0.24,15.17,0.0,0.957,0.269,-0.001,2.152,2.682,2.637
2122008,650,1.0,1.0,1.0,1.0,73.115,0.0,50.0,50.0,50.0,1.0,1.0,960.184,269.321,23.788,13.035,0.0,80.0,65.0,1.4,1602.25,1649.721,1602.097,661.556,64.366,39.885,69.143,65.859,64.752,1.391,1.925,0.264,68.007,54.391,8.261,8.699,4.005,6.371,118.215,85.952,115.064,45.235,59.372,45.048,-10.852,110.0,110.0,70.188,74.563,61.594,60.594,0.0,26.156,72.0,70.0,1000.0,500.0,0.025,99.313,71.438,71.688,0.012,65.125,68.75,60.906,76.313,100.0,44.5,72.0,70.0,1000.0,500.0,0.209,500.5,117.813,111.188,3.137,64.688,69.188,62.375,77.938,100.0,39.844,72.0,70.0,1000.0,500.0,0.214,507.0,116.875,111.875,3.352,62.75,68.563,62.375,77.75,100.0,44.219,72.0,70.0,1000.0,500.0,0.213,505.5,119.125,113.875,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.5,539.0,532.0,300.75,538.0,539.5,533.5,2.323,-0.172,10.825,0.0,0.96,0.269,-0.0,3.002,2.421,2.58
2122008,651,1.0,1.0,1.0,1.0,73.5,0.0,50.0,50.0,50.0,1.0,1.0,959.013,271.663,23.809,13.02,0.0,80.0,65.0,1.4,1598.375,1656.817,1603.929,654.308,65.113,39.885,69.468,66.408,65.296,1.398,1.96,0.268,68.06,54.41,8.122,8.641,4.018,6.264,117.034,87.975,112.996,45.307,59.477,45.048,-10.852,110.0,110.0,70.375,74.438,62.5,61.313,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,98.188,71.438,71.563,0.012,65.063,68.625,61.688,77.125,100.0,44.344,72.0,70.0,1000.0,500.0,0.209,501.0,117.5,112.625,3.133,64.688,69.25,63.219,78.313,100.0,39.813,72.0,70.0,1000.0,500.0,0.214,507.75,118.188,112.563,3.346,62.844,68.563,63.25,78.375,100.0,44.719,72.0,70.0,1000.0,500.0,0.21,502.75,114.625,110.125,3.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.0,539.0,532.0,300.75,538.0,540.0,533.5,3.308,-0.238,13.89,0.0,0.959,0.272,-0.0,2.206,2.718,2.204
2122008,652,1.0,1.0,1.0,1.0,73.71,0.0,50.0,50.0,50.0,1.0,1.0,954.33,269.321,23.882,13.137,0.0,80.0,65.0,1.4,1585.938,1659.656,1598.433,657.207,65.539,39.778,69.685,66.188,65.514,1.391,1.989,0.26,68.047,54.437,8.01,8.584,4.07,6.264,120.722,86.059,116.91,45.38,59.372,45.121,-10.852,110.0,110.0,70.188,74.313,63.188,61.969,0.0,26.484,72.0,70.0,1000.0,500.0,0.024,98.5,71.438,71.688,0.012,65.125,68.563,62.344,77.313,100.0,44.188,72.0,70.0,1000.0,500.0,0.21,501.0,117.813,111.375,3.137,64.813,69.25,63.813,79.188,100.0,40.188,72.0,70.0,1000.0,500.0,0.211,506.0,117.938,113.125,3.348,62.938,68.625,63.875,78.563,100.0,44.875,72.0,70.0,1000.0,500.0,0.209,501.75,118.5,113.0,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.0,539.5,532.5,300.5,538.0,539.5,533.5,2.626,-0.243,13.138,0.0,0.954,0.269,-0.0,2.917,2.327,2.699
2122008,653,1.0,1.0,1.0,1.0,74.095,0.0,50.0,50.0,50.0,1.0,1.0,954.33,270.492,23.778,13.035,0.0,80.0,65.0,1.4,1586.125,1651.14,1598.433,652.858,66.072,39.778,69.901,66.737,65.731,1.372,1.96,0.264,68.084,54.45,7.899,8.555,4.083,6.264,114.748,88.507,111.667,45.307,59.477,45.048,-10.852,110.0,110.0,70.375,74.125,63.813,62.594,0.0,26.641,72.0,70.0,1000.0,500.0,0.024,98.125,71.438,71.688,0.012,65.125,68.438,62.938,78.188,100.0,44.219,72.0,70.0,1000.0,500.0,0.208,500.5,119.25,113.688,3.139,64.813,69.313,64.375,79.313,100.0,40.656,72.0,70.0,1000.0,500.0,0.208,502.0,118.188,112.875,3.346,62.938,68.563,64.438,79.313,100.0,45.219,72.0,70.0,1000.0,500.0,0.208,499.5,115.813,111.438,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.0,539.5,532.5,300.25,538.0,540.0,533.0,2.792,-0.238,10.591,0.0,0.954,0.27,-0.0,2.521,2.567,2.15
2122008,654,1.0,1.0,1.0,1.0,74.496,0.0,50.0,50.0,50.0,1.0,1.0,939.107,266.979,23.82,13.107,0.0,80.0,65.0,1.4,1594.125,1627.038,1569.145,639.819,66.499,39.885,70.118,66.408,65.949,1.417,1.95,0.257,68.048,54.465,7.844,8.526,4.109,6.157,120.648,86.165,116.467,45.307,59.372,45.121,-10.852,110.0,110.0,70.5,74.0,64.375,63.188,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,98.625,71.438,71.688,0.012,65.125,68.375,63.563,78.313,100.0,44.063,72.0,70.0,1000.0,500.0,0.209,501.5,117.0,111.313,3.137,64.813,69.5,64.875,80.188,100.0,41.813,72.0,70.0,1000.0,500.0,0.204,493.0,119.25,114.375,3.342,63.219,68.563,64.875,79.563,100.0,45.969,72.0,70.0,1000.0,500.0,0.203,492.0,118.25,113.125,3.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,539.5,539.5,533.0,300.25,538.0,539.5,533.5,2.888,-0.173,14.372,0.0,0.939,0.267,-0.0,2.577,2.352,2.514
2122008,655,1.0,1.0,1.0,1.0,74.896,0.0,50.0,50.0,50.0,1.0,1.0,935.594,266.979,23.83,13.064,0.0,80.0,65.0,1.4,1601.0,1628.455,1572.804,649.96,66.712,39.885,70.443,66.628,65.949,1.406,1.96,0.275,68.091,54.479,7.844,8.469,4.096,6.05,115.043,87.655,112.332,45.38,59.162,45.121,-10.852,110.0,110.0,70.375,73.875,65.0,63.719,0.0,25.656,72.0,70.0,1000.0,500.0,0.028,105.375,71.563,71.563,0.012,65.063,68.313,63.844,78.875,100.0,44.125,72.0,70.0,1000.0,500.0,0.21,500.75,119.438,113.688,3.137,64.875,69.625,65.188,80.188,100.0,41.5,72.0,70.0,1000.0,500.0,0.205,494.0,117.625,112.5,3.346,63.219,68.563,65.25,80.125,100.0,45.969,72.0,70.0,1000.0,500.0,0.204,491.75,117.5,113.188,3.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,540.0,533.5,300.0,537.0,539.5,533.0,2.359,-0.246,9.339,0.0,0.936,0.267,0.0,2.604,2.477,2.111
2122008,656,1.0,1.0,1.0,1.0,75.286,0.0,50.0,50.0,50.0,1.0,1.0,941.449,268.15,23.809,13.137,0.0,80.0,65.0,1.4,1601.0,1635.54,1587.446,655.757,66.925,39.885,70.552,66.298,66.058,1.429,1.96,0.264,68.095,54.491,7.732,8.469,4.109,6.05,120.575,85.952,116.762,45.38,59.372,45.121,-10.852,110.0,110.0,70.563,73.813,65.5,64.188,0.0,25.953,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,71.688,0.012,65.063,68.313,64.313,79.063,100.0,43.875,72.0,70.0,1000.0,500.0,0.211,502.25,116.625,111.5,3.133,64.875,69.375,65.625,80.813,100.0,41.25,72.0,70.0,1000.0,500.0,0.207,496.25,119.438,114.375,3.338,63.219,68.563,65.563,80.125,100.0,45.375,72.0,70.0,1000.0,500.0,0.208,496.25,117.0,111.875,3.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.0,540.0,533.5,300.25,537.0,539.5,533.0,2.622,-0.243,13.101,0.0,0.941,0.268,-0.0,2.32,2.44,2.509
2122008,657,1.0,1.0,1.0,1.0,75.657,0.0,50.0,50.0,50.0,1.0,1.0,950.817,266.979,23.83,13.107,0.0,80.0,65.0,1.4,1591.75,1661.076,1589.277,663.006,66.925,39.885,70.768,65.969,65.84,1.41,1.989,0.264,68.094,54.473,7.76,8.44,4.07,5.943,115.633,84.782,112.996,45.38,59.267,45.121,-10.852,110.0,110.0,70.5,73.688,65.625,64.5,0.0,26.391,72.0,70.0,1000.0,500.0,0.024,98.375,71.438,71.563,0.012,65.063,68.25,64.75,79.5,100.0,43.844,72.0,70.0,1000.0,500.0,0.21,502.25,119.5,113.625,3.135,64.938,69.188,65.938,80.813,100.0,40.563,72.0,70.0,1000.0,500.0,0.211,501.0,117.5,112.375,3.342,63.344,68.5,65.563,80.625,100.0,44.219,72.0,70.0,1000.0,500.0,0.214,505.5,118.25,113.813,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.0,540.0,534.0,300.25,537.5,539.5,532.5,2.037,-0.244,9.082,0.0,0.951,0.267,-0.0,2.659,2.474,2.175
