DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,658,1.0,1.0,1.0,1.0,76.004,0.0,50.0,50.0,50.0,1.0,1.0,955.501,270.492,23.778,13.122,0.0,80.0,65.0,1.4,1592.625,1676.703,1596.602,658.656,66.925,39.885,70.877,65.53,65.622,1.406,1.96,0.26,68.094,54.463,7.76,8.382,4.07,5.943,119.763,83.185,115.95,45.38,59.267,45.121,-10.852,110.0,110.0,70.563,73.625,66.0,64.938,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,97.875,71.438,71.438,0.012,65.063,68.188,64.875,79.5,100.0,43.469,72.0,70.0,1000.0,500.0,0.211,503.75,116.25,111.625,3.137,64.875,69.063,66.063,81.313,100.0,40.344,72.0,70.0,1000.0,500.0,0.214,502.5,119.438,114.375,3.346,63.438,68.5,65.625,80.5,100.0,44.313,72.0,70.0,1000.0,500.0,0.213,506.0,116.438,111.438,3.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.0,540.5,534.0,300.25,537.5,539.5,532.5,2.479,-0.245,13.088,0.0,0.956,0.27,0.0,2.097,2.446,2.451
2122008,659,1.0,1.0,1.0,1.0,76.231,0.0,50.0,50.0,50.0,1.0,1.0,951.988,265.808,23.757,13.064,0.0,80.0,65.0,1.4,1590.938,1665.336,1594.77,657.207,66.712,39.885,71.093,64.651,65.078,1.406,1.967,0.268,68.066,54.45,7.816,8.354,4.096,5.943,115.559,80.631,112.922,45.453,59.372,45.121,-10.852,110.0,110.0,70.563,73.563,66.0,65.125,0.0,26.672,72.0,70.0,1000.0,500.0,0.024,98.063,71.438,71.688,0.012,65.125,68.125,65.063,79.938,100.0,44.625,72.0,70.0,1000.0,500.0,0.204,494.25,118.813,113.0,3.137,64.938,69.063,66.188,81.313,100.0,39.844,72.0,70.0,1000.0,500.0,0.214,507.5,117.0,112.375,3.338,63.5,68.5,65.563,80.75,100.0,44.438,72.0,70.0,1000.0,500.0,0.212,505.0,118.563,113.875,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.0,540.5,534.0,300.0,537.0,539.5,532.5,1.794,-0.312,9.055,0.0,0.952,0.266,-0.0,2.633,2.23,2.3
2122008,700,1.0,1.0,1.0,1.0,76.369,0.0,50.0,50.0,50.0,1.0,1.0,956.672,268.15,23.746,13.122,0.0,80.0,65.0,1.4,1591.375,1662.496,1585.615,657.207,66.392,39.885,71.202,64.102,64.534,1.391,1.967,0.275,68.107,54.509,7.899,8.354,4.109,5.836,118.952,80.631,115.285,45.453,59.162,45.194,-10.852,110.0,110.0,70.688,73.438,66.0,65.438,0.0,26.813,72.0,70.0,1000.0,500.0,0.024,98.0,71.438,71.563,0.012,65.375,68.063,65.063,79.938,100.0,44.406,72.0,70.0,1000.0,500.0,0.205,494.5,115.75,111.375,3.133,65.188,69.0,66.063,81.313,100.0,39.719,72.0,70.0,1000.0,500.0,0.214,509.25,118.813,113.75,3.342,63.5,68.375,65.438,80.625,100.0,44.531,72.0,70.0,1000.0,500.0,0.212,504.25,115.625,110.75,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.5,540.5,534.5,300.0,537.0,539.0,532.5,2.272,-0.248,12.573,0.0,0.957,0.268,-0.0,1.981,2.443,2.396
2122008,701,1.0,1.0,1.0,1.0,76.435,0.0,50.0,50.0,50.0,1.0,1.0,948.475,266.979,23.757,13.107,0.0,80.0,65.0,1.4,1600.375,1669.598,1570.975,664.456,66.072,39.885,71.31,63.224,63.99,1.364,1.989,0.275,68.053,54.453,8.01,8.296,4.109,5.943,117.846,78.076,115.285,45.453,59.372,45.194,-10.852,110.0,110.0,70.563,73.375,66.0,65.563,0.0,25.25,72.0,70.0,1000.0,500.0,0.029,107.0,71.438,71.688,0.012,65.563,68.063,65.063,79.938,100.0,44.281,72.0,70.0,1000.0,500.0,0.207,495.0,118.938,112.563,3.133,65.188,68.875,66.063,81.188,100.0,40.469,72.0,70.0,1000.0,500.0,0.209,503.75,116.688,111.938,3.338,63.688,68.375,65.25,80.5,100.0,44.281,72.0,70.0,1000.0,500.0,0.213,506.0,118.188,113.5,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.5,540.5,534.5,300.0,536.5,539.5,532.0,1.53,-0.244,8.788,0.0,0.948,0.267,-0.0,2.884,2.291,2.299
2122008,702,1.0,1.0,1.0,1.0,76.462,0.0,50.0,50.0,50.0,1.0,1.0,959.013,266.979,23.746,13.078,0.0,80.0,65.0,1.4,1596.875,1675.281,1585.615,665.906,65.752,39.885,71.31,63.114,63.555,1.398,1.957,0.264,68.068,54.445,8.066,8.296,4.122,5.836,116.813,79.567,113.07,45.38,59.162,45.194,-10.852,110.0,110.0,70.563,73.313,65.875,65.625,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,99.188,71.438,71.563,0.012,65.375,68.063,65.25,80.125,100.0,43.656,72.0,70.0,1000.0,500.0,0.21,499.25,117.25,112.625,3.137,65.188,68.938,65.938,81.188,100.0,40.125,72.0,70.0,1000.0,500.0,0.212,506.25,119.0,113.688,3.346,63.688,68.438,65.0,80.25,100.0,44.375,72.0,70.0,1000.0,500.0,0.213,505.75,115.0,110.188,3.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.5,541.0,534.5,300.0,536.0,539.0,532.0,2.386,-0.176,12.842,0.0,0.959,0.267,-0.0,2.096,2.566,2.36
2122008,703,1.0,1.0,1.0,1.0,76.478,0.0,50.0,50.0,50.0,1.0,1.0,960.184,266.979,23.778,13.064,0.0,80.0,65.0,1.4,1586.125,1682.389,1580.124,677.51,65.539,39.885,71.418,62.785,63.229,1.402,1.996,0.268,68.023,54.414,8.066,8.267,4.135,5.836,118.141,78.076,115.581,45.453,59.162,45.121,-10.852,110.0,110.0,70.563,73.313,65.875,65.75,0.0,26.375,72.0,70.0,1000.0,500.0,0.024,98.625,71.375,71.563,0.012,65.375,68.125,65.25,79.938,100.0,43.375,72.0,70.0,1000.0,500.0,0.211,503.25,118.125,111.938,3.137,65.25,68.938,65.688,81.313,100.0,40.375,72.0,70.0,1000.0,500.0,0.21,504.25,117.625,113.125,3.348,63.844,68.375,64.938,80.25,100.0,44.625,72.0,70.0,1000.0,500.0,0.212,503.75,119.125,113.688,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.0,541.0,534.5,300.0,536.5,539.0,532.0,1.519,-0.316,8.791,0.0,0.96,0.267,-0.0,2.803,2.176,2.667
2122008,704,1.0,1.0,1.0,1.0,76.459,0.0,50.0,50.0,50.0,1.0,1.0,946.133,265.808,23.746,13.137,0.0,80.0,65.0,1.4,1598.625,1646.884,1574.634,641.267,65.326,39.885,71.418,62.785,63.12,1.413,1.914,0.271,68.042,54.471,8.122,8.296,4.148,5.728,116.149,79.034,112.479,45.453,59.057,45.194,-10.852,110.0,110.0,70.5,73.25,65.813,65.75,0.0,26.484,72.0,70.0,1000.0,500.0,0.024,98.563,71.438,71.563,0.012,65.438,68.188,65.25,80.188,100.0,44.5,72.0,70.0,1000.0,500.0,0.205,493.5,117.25,112.75,3.129,65.25,69.0,65.625,81.0,100.0,40.813,72.0,70.0,1000.0,500.0,0.207,501.0,118.438,113.188,3.342,63.906,68.375,64.875,80.375,100.0,44.781,72.0,70.0,1000.0,500.0,0.21,502.5,115.625,111.188,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,541.5,535.0,300.0,536.0,539.0,532.0,2.348,-0.25,12.594,0.0,0.946,0.266,-0.0,2.034,2.534,2.183
2122008,705,1.0,1.0,1.0,1.0,76.465,0.0,50.0,50.0,50.0,1.0,1.0,955.501,265.808,23.778,13.122,0.0,80.0,65.0,1.4,1602.188,1644.047,1569.145,657.207,65.219,39.885,71.418,62.675,62.902,1.421,1.974,0.264,68.011,54.438,8.122,8.267,4.148,5.621,120.206,77.97,117.057,45.38,59.162,45.121,-10.852,110.0,110.0,70.563,73.25,65.875,65.938,0.0,26.578,72.0,70.0,1000.0,500.0,0.025,98.625,71.563,71.438,0.012,65.438,68.313,65.25,79.938,100.0,44.188,72.0,70.0,1000.0,500.0,0.207,495.75,117.625,111.625,3.141,65.375,69.0,65.625,81.188,100.0,41.375,72.0,70.0,1000.0,500.0,0.204,496.75,117.625,113.0,3.344,63.906,68.375,64.75,80.125,100.0,44.75,72.0,70.0,1000.0,500.0,0.21,502.25,118.25,113.125,3.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,541.0,541.5,535.0,300.0,536.0,539.0,532.0,1.773,-0.247,10.807,0.0,0.956,0.266,0.0,2.722,2.234,2.511
2122008,706,1.0,1.0,1.0,1.0,76.444,0.0,50.0,50.0,50.0,1.0,1.0,948.475,263.466,23.705,13.049,0.0,80.0,65.0,1.4,1598.438,1636.958,1576.464,657.207,65.113,39.885,71.527,62.785,62.794,1.402,1.95,0.264,67.992,54.407,8.177,8.267,4.148,5.621,114.822,79.247,112.11,45.453,59.267,45.121,-10.852,110.0,110.0,70.688,73.188,65.813,65.75,0.0,26.703,72.0,70.0,1000.0,500.0,0.025,98.563,71.438,71.563,0.012,65.438,68.5,65.25,80.313,100.0,44.188,72.0,70.0,1000.0,500.0,0.207,496.0,118.813,113.625,3.131,65.25,68.938,65.563,80.875,100.0,41.219,72.0,70.0,1000.0,500.0,0.204,498.25,118.125,112.875,3.346,63.906,68.375,64.75,80.25,100.0,44.688,72.0,70.0,1000.0,500.0,0.21,503.25,115.625,111.313,3.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,541.0,541.5,535.0,300.0,535.5,539.0,531.5,1.807,-0.314,9.294,0.0,0.948,0.263,-0.0,2.345,2.537,2.113
2122008,707,1.0,1.0,1.0,1.0,76.516,0.0,50.0,50.0,50.0,1.0,1.0,959.013,268.15,23.809,13.093,0.0,80.0,65.0,1.4,1592.938,1668.177,1591.108,671.707,65.219,39.885,71.527,62.785,62.902,1.394,1.918,0.268,68.024,54.398,8.149,8.296,4.122,5.621,120.206,78.609,116.91,45.453,59.372,45.194,-10.852,110.0,110.0,70.688,73.125,65.625,65.938,0.0,26.156,72.0,70.0,1000.0,500.0,0.026,103.0,71.438,71.563,0.012,65.563,68.688,65.25,80.0,100.0,43.594,72.0,70.0,1000.0,500.0,0.211,500.0,116.5,111.313,3.133,65.375,68.75,65.625,81.438,100.0,40.594,72.0,70.0,1000.0,500.0,0.208,502.5,118.75,114.125,3.344,64.125,68.438,64.75,80.063,100.0,44.625,72.0,70.0,1000.0,500.0,0.212,503.5,118.125,112.688,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,541.5,541.5,535.5,300.0,535.5,539.0,531.5,1.887,-0.244,11.326,0.0,0.959,0.268,-0.0,2.348,2.233,2.668
2122008,708,1.0,1.0,1.0,1.0,76.492,0.0,50.0,50.0,50.0,1.0,1.0,946.133,265.808,23.746,13.107,0.0,80.0,65.0,1.4,1606.438,1600.147,1570.975,655.757,65.113,39.885,71.527,62.675,62.794,1.413,1.96,0.268,68.056,54.498,8.205,8.239,4.148,5.621,114.527,78.609,111.888,45.453,59.267,45.194,-10.852,110.0,110.0,70.688,73.125,65.625,65.938,0.0,25.703,72.0,70.0,1000.0,500.0,0.027,102.938,71.438,71.688,0.012,65.438,68.813,65.25,80.188,100.0,43.906,72.0,70.0,1000.0,500.0,0.209,497.75,118.75,113.25,3.129,65.375,68.563,65.625,81.0,100.0,41.25,72.0,70.0,1000.0,500.0,0.203,498.0,117.375,112.25,3.342,64.125,68.438,64.625,80.375,100.0,45.188,72.0,70.0,1000.0,500.0,0.207,499.5,117.25,112.875,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,541.5,541.5,535.5,300.0,536.0,539.0,531.5,1.745,-0.246,9.06,0.0,0.946,0.266,-0.0,2.485,2.474,2.151
2122008,709,1.0,1.0,1.0,1.0,76.45,0.0,50.0,50.0,50.0,1.0,1.0,947.304,266.979,23.84,13.093,0.0,80.0,65.0,1.4,1595.563,1612.879,1576.464,664.456,65.006,39.885,71.527,62.675,62.794,1.398,1.974,0.271,68.058,54.442,8.177,8.239,4.173,5.728,120.648,78.609,116.984,45.38,59.057,45.121,-10.852,110.0,110.0,70.563,73.125,65.625,66.0,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,99.063,71.438,71.563,0.012,65.563,69.0,65.25,80.0,100.0,43.406,72.0,70.0,1000.0,500.0,0.213,501.5,116.313,111.188,3.137,65.5,68.438,65.625,81.313,100.0,41.688,72.0,70.0,1000.0,500.0,0.204,492.75,118.75,113.938,3.346,64.313,68.438,64.75,80.063,100.0,44.75,72.0,70.0,1000.0,500.0,0.21,503.5,116.688,111.438,3.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,541.5,541.5,535.5,300.0,536.0,538.5,531.5,2.078,-0.248,12.606,0.0,0.947,0.267,-0.0,2.323,2.325,2.572
2122008,710,1.0,1.0,1.0,1.0,76.453,0.0,50.0,50.0,50.0,1.0,1.0,948.475,266.979,23.778,13.064,0.0,80.0,65.0,1.4,1590.375,1605.804,1581.954,658.656,65.006,39.885,71.635,62.675,62.685,1.413,1.985,0.26,68.036,54.446,8.205,8.239,4.199,5.728,116.076,78.609,113.587,45.453,59.057,45.194,-10.852,110.0,110.0,70.688,73.063,65.625,65.938,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,98.563,71.375,71.688,0.012,65.563,69.188,65.25,80.313,100.0,43.281,72.0,70.0,1000.0,500.0,0.212,503.5,119.875,113.688,3.129,65.5,68.313,65.563,80.875,100.0,41.531,72.0,70.0,1000.0,500.0,0.202,496.0,117.188,112.188,3.342,64.313,68.438,64.625,80.125,100.0,44.875,72.0,70.0,1000.0,500.0,0.209,502.5,117.375,113.0,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.5,541.5,535.5,300.0,536.0,539.0,531.5,1.58,-0.249,8.553,0.0,0.948,0.267,-0.001,2.794,2.414,2.148
2122008,711,1.0,1.0,1.0,1.0,76.454,0.0,50.0,50.0,50.0,1.0,1.0,934.423,265.808,23.788,13.151,0.0,80.0,65.0,1.4,1593.875,1570.483,1569.145,632.579,65.006,39.885,71.635,62.895,62.794,1.425,1.946,0.271,68.036,54.529,8.177,8.21,4.186,5.621,118.805,79.46,114.99,45.525,59.057,45.267,-10.852,110.0,110.0,70.688,73.063,65.813,66.0,0.0,26.453,72.0,70.0,1000.0,500.0,0.025,99.188,71.375,71.563,0.012,65.563,69.375,65.25,80.188,100.0,44.0,72.0,70.0,1000.0,500.0,0.206,496.25,116.313,112.125,3.131,65.5,68.25,65.563,81.188,100.0,41.313,72.0,70.0,1000.0,500.0,0.206,495.75,119.75,114.563,3.344,64.375,68.438,64.75,80.063,100.0,45.969,72.0,70.0,1000.0,500.0,0.203,492.0,116.313,111.188,3.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.5,541.5,535.5,299.75,535.0,538.5,531.5,2.307,-0.251,13.104,0.0,0.934,0.266,-0.0,1.895,2.504,2.511
2122008,712,1.0,1.0,1.0,1.0,76.517,0.0,50.0,50.0,50.0,1.0,1.0,926.227,266.979,23.799,13.093,0.0,80.0,65.0,1.4,1605.75,1588.839,1580.124,639.819,65.113,39.885,71.635,62.675,62.794,1.36,1.978,0.268,68.139,54.512,8.233,8.21,4.148,5.621,116.518,78.289,113.956,45.453,59.057,45.194,-10.852,110.0,110.0,70.688,73.063,65.625,66.0,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,98.25,71.438,71.563,0.012,65.563,69.563,65.375,80.125,100.0,43.344,72.0,70.0,1000.0,500.0,0.213,502.25,118.813,112.625,3.135,65.563,68.125,65.625,81.0,100.0,40.75,72.0,70.0,1000.0,500.0,0.209,499.5,117.313,112.5,3.35,64.375,68.375,64.625,80.25,100.0,46.0,72.0,70.0,1000.0,500.0,0.203,491.75,119.188,114.438,3.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.0,541.5,536.0,300.0,535.5,539.0,531.5,1.595,-0.249,8.81,0.0,0.926,0.267,-0.0,2.801,2.329,2.327
2122008,713,1.0,1.0,1.0,1.0,76.521,0.0,50.0,50.0,50.0,1.0,1.0,954.33,265.808,23.746,13.064,0.0,80.0,65.0,1.4,1602.75,1595.906,1585.615,661.556,65.113,39.885,71.635,62.785,62.794,1.406,1.957,0.268,68.146,54.559,8.177,8.181,4.16,5.514,118.215,79.354,114.325,45.525,59.057,45.267,-10.852,110.0,110.0,70.688,73.063,65.813,66.0,0.0,26.781,72.0,70.0,1000.0,500.0,0.024,98.5,71.438,71.563,0.012,65.688,69.813,65.375,80.188,100.0,43.0,72.0,70.0,1000.0,500.0,0.212,506.0,116.313,112.0,3.135,65.563,68.063,65.625,81.188,100.0,40.438,72.0,70.0,1000.0,500.0,0.212,502.0,118.813,113.688,3.346,64.5,68.438,64.75,80.125,100.0,45.719,72.0,70.0,1000.0,500.0,0.203,495.5,115.125,110.75,3.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.0,541.5,535.5,299.75,535.0,539.0,531.5,2.377,-0.249,13.34,0.0,0.954,0.266,-0.0,1.954,2.476,2.142
2122008,714,1.0,1.0,1.0,1.0,76.479,0.0,50.0,50.0,50.0,1.0,1.0,963.697,265.808,23.767,13.122,0.0,80.0,65.0,1.4,1602.75,1629.872,1569.145,680.413,65.006,39.885,71.635,62.565,62.794,1.402,1.989,0.26,68.131,54.499,8.177,8.181,4.173,5.514,118.657,77.97,116.024,45.453,58.953,45.194,-10.852,110.0,110.0,70.688,73.063,65.813,65.938,0.0,25.469,72.0,70.0,1000.0,500.0,0.029,106.5,71.438,71.563,0.012,65.688,69.938,65.375,80.125,100.0,43.813,72.0,70.0,1000.0,500.0,0.208,500.25,118.75,112.25,3.135,65.563,68.0,65.563,81.188,100.0,39.938,72.0,70.0,1000.0,500.0,0.213,507.5,116.875,112.25,3.342,64.5,68.438,64.75,80.125,100.0,45.406,72.0,70.0,1000.0,500.0,0.206,499.25,118.688,113.688,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.0,541.5,536.0,300.0,535.0,539.0,531.0,1.538,-0.252,9.036,0.0,0.964,0.266,-0.0,2.942,2.233,2.455
2122008,715,1.0,1.0,1.0,1.0,76.482,0.0,50.0,50.0,50.0,1.0,1.0,942.62,265.808,23.757,13.107,0.0,80.0,65.0,1.4,1603.625,1581.776,1569.145,647.062,65.006,39.885,71.744,62.675,62.685,1.402,1.989,0.271,68.052,54.467,8.233,8.181,4.219,5.514,116.518,79.46,112.848,45.453,59.057,45.194,-10.852,110.0,110.0,70.688,73.0,65.813,66.0,0.0,26.016,72.0,70.0,1000.0,500.0,0.026,100.375,71.438,71.438,0.012,66.0,70.063,65.375,80.5,100.0,44.531,72.0,70.0,1000.0,500.0,0.204,494.0,117.688,113.188,3.113,65.563,68.0,65.563,81.0,100.0,41.344,72.0,70.0,1000.0,500.0,0.204,497.5,118.813,113.625,3.344,64.5,68.5,64.75,80.125,100.0,44.688,72.0,70.0,1000.0,500.0,0.21,504.0,115.0,110.313,3.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,542.0,536.0,300.0,535.0,539.0,531.0,2.353,-0.25,12.598,0.0,0.943,0.266,0.0,2.023,2.505,2.292
2122008,716,1.0,1.0,1.0,1.0,76.482,0.0,50.0,50.0,50.0,1.0,1.0,934.423,265.808,23.778,13.035,0.0,80.0,65.0,1.4,1608.813,1583.189,1574.634,647.062,65.006,39.885,71.744,62.675,62.685,1.387,1.957,0.271,68.056,54.431,8.177,8.181,4.219,5.621,120.206,78.183,117.279,45.598,58.953,45.267,-10.852,110.0,110.0,70.688,73.0,65.813,66.0,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,98.875,71.438,71.563,0.012,66.063,70.188,65.375,80.188,100.0,44.344,72.0,70.0,1000.0,500.0,0.206,494.75,118.0,111.938,3.137,65.75,68.0,65.625,81.188,100.0,41.531,72.0,70.0,1000.0,500.0,0.205,495.0,118.125,113.625,3.342,64.5,68.5,64.625,80.125,100.0,45.219,72.0,70.0,1000.0,500.0,0.208,500.25,118.875,113.688,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,541.5,536.0,299.75,535.0,539.0,531.0,1.656,-0.323,10.045,0.0,0.934,0.266,-0.0,2.747,2.172,2.546
2122008,717,1.0,1.0,1.0,1.0,76.483,0.0,50.0,50.0,50.0,1.0,1.0,937.936,265.808,23.788,13.093,0.0,80.0,65.0,1.4,1601.0,1560.608,1563.658,635.474,65.006,39.885,71.744,62.785,62.794,1.398,1.953,0.268,68.065,54.464,8.233,8.181,4.245,5.621,114.527,79.354,111.741,45.525,58.953,45.194,-10.852,110.0,110.0,70.75,73.0,65.625,66.0,0.0,26.484,72.0,70.0,1000.0,500.0,0.024,98.375,71.375,71.563,0.012,66.188,70.375,65.5,80.625,100.0,43.938,72.0,70.0,1000.0,500.0,0.209,497.75,118.625,113.688,3.137,65.75,68.063,65.625,81.0,100.0,41.188,72.0,70.0,1000.0,500.0,0.208,496.75,118.438,113.125,3.355,64.5,68.5,64.75,80.25,100.0,45.563,72.0,70.0,1000.0,500.0,0.205,497.25,116.125,111.688,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,542.0,536.0,300.0,535.5,538.5,531.0,1.884,-0.323,9.582,0.0,0.938,0.266,-0.0,2.236,2.574,2.179
2122008,718,1.0,1.0,1.0,1.0,76.544,0.0,50.0,50.0,50.0,1.0,1.0,951.988,265.808,23.757,13.093,0.0,80.0,65.0,1.4,1593.938,1583.189,1583.785,660.106,65.113,39.885,71.744,62.785,62.902,1.425,1.974,0.271,68.073,54.46,8.177,8.152,4.245,5.621,120.058,78.609,116.762,45.525,58.848,45.194,-10.852,110.0,110.0,70.75,73.0,65.813,66.0,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,98.563,71.375,71.688,0.012,66.188,70.438,65.5,80.188,100.0,43.031,72.0,70.0,1000.0,500.0,0.213,505.25,116.625,111.188,3.129,65.875,68.063,65.625,81.438,100.0,40.906,72.0,70.0,1000.0,500.0,0.21,498.5,118.75,113.938,3.346,64.563,68.5,64.75,80.125,100.0,45.094,72.0,70.0,1000.0,500.0,0.208,500.75,118.563,113.188,3.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,541.5,536.0,300.0,534.5,539.0,531.0,1.889,-0.325,11.302,0.0,0.952,0.266,-0.001,2.458,2.325,2.636
2122008,719,1.0,1.0,1.0,1.0,76.509,0.0,50.0,50.0,50.0,1.0,1.0,946.133,266.979,23.757,13.122,0.0,80.0,65.0,1.4,1595.813,1597.319,1581.954,649.96,65.006,39.885,71.744,62.675,62.794,1.398,1.942,0.271,68.02,54.411,8.122,8.181,4.232,5.514,114.527,78.715,111.888,45.525,58.848,45.267,-10.852,110.0,110.0,70.75,72.938,65.625,66.125,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,98.313,71.375,71.563,0.012,66.625,70.563,65.5,80.5,100.0,43.563,72.0,70.0,1000.0,500.0,0.21,502.0,118.438,113.25,3.111,65.875,68.0,65.625,81.0,100.0,41.188,72.0,70.0,1000.0,500.0,0.208,495.75,117.313,112.25,3.34,64.563,68.5,64.75,80.5,100.0,44.813,72.0,70.0,1000.0,500.0,0.21,502.5,116.938,112.438,3.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,542.0,536.0,299.75,535.0,538.5,531.0,1.751,-0.254,9.064,0.0,0.946,0.267,-0.0,2.331,2.443,2.188
2122008,720,1.0,1.0,1.0,1.0,76.51,0.0,50.0,50.0,50.0,1.0,1.0,947.304,265.808,23.767,13.122,0.0,80.0,65.0,1.4,1609.938,1581.776,1572.804,641.267,65.006,39.778,71.744,62.675,62.794,1.429,1.989,0.268,68.029,54.423,8.205,8.124,4.258,5.514,120.353,78.609,116.836,45.525,59.057,45.267,-10.852,110.0,110.0,70.75,72.938,65.813,66.125,0.0,26.781,72.0,70.0,1000.0,500.0,0.024,98.563,71.438,71.563,0.012,66.375,70.688,65.5,80.188,100.0,44.531,72.0,70.0,1000.0,500.0,0.203,494.5,116.0,111.0,3.131,65.875,68.0,65.625,81.188,100.0,41.219,72.0,70.0,1000.0,500.0,0.206,496.25,118.625,113.938,3.342,64.688,68.5,64.75,80.125,100.0,44.906,72.0,70.0,1000.0,500.0,0.209,502.75,116.813,111.5,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.0,542.0,536.0,299.75,535.0,538.5,531.0,2.002,-0.25,12.064,0.0,0.947,0.266,-0.0,2.262,2.262,2.61
2122008,721,1.0,1.0,1.0,1.0,76.511,0.0,50.0,50.0,50.0,1.0,1.0,954.33,266.979,23.767,13.107,0.0,80.0,65.0,1.4,1602.875,1588.839,1587.446,652.858,65.006,39.885,71.852,62.565,62.685,1.41,1.974,0.275,68.05,54.434,8.205,8.181,4.199,5.514,115.117,78.396,112.553,45.453,59.162,45.267,-10.852,110.0,110.0,71.0,72.938,65.625,66.125,0.0,25.734,72.0,70.0,1000.0,500.0,0.028,105.688,71.375,71.563,0.012,66.375,70.75,65.5,80.5,100.0,44.594,72.0,70.0,1000.0,500.0,0.205,492.5,119.25,113.375,3.129,65.875,68.0,65.563,80.875,100.0,41.25,72.0,70.0,1000.0,500.0,0.207,496.0,116.875,111.813,3.338,64.875,68.5,64.75,80.125,100.0,44.5,72.0,70.0,1000.0,500.0,0.211,505.25,117.125,112.688,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.0,542.0,536.0,300.0,534.5,538.5,530.5,1.66,-0.178,8.809,0.0,0.954,0.267,-0.0,2.654,2.441,2.176
2122008,722,1.0,1.0,1.0,1.0,76.512,0.0,50.0,50.0,50.0,1.0,1.0,944.962,266.979,23.788,13.093,0.0,80.0,65.0,1.4,1607.625,1597.319,1580.124,639.819,65.006,39.778,71.852,62.675,62.685,1.402,1.946,0.271,68.043,54.444,8.177,8.152,4.271,5.514,120.058,79.141,116.319,45.525,59.057,45.267,-10.852,110.0,110.0,70.75,72.938,65.813,66.125,0.0,25.781,72.0,70.0,1000.0,500.0,0.027,101.938,71.438,71.688,0.012,66.375,70.875,65.5,80.188,100.0,43.781,72.0,70.0,1000.0,500.0,0.21,498.75,116.0,111.375,3.129,65.875,68.063,65.625,81.313,100.0,41.25,72.0,70.0,1000.0,500.0,0.206,496.0,119.125,114.188,3.344,64.875,68.5,64.75,80.063,100.0,44.406,72.0,70.0,1000.0,500.0,0.213,505.75,116.188,110.875,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,542.0,542.0,536.5,299.75,535.0,538.5,530.5,2.174,-0.25,12.838,0.0,0.945,0.267,-0.0,2.091,2.384,2.609
2122008,723,1.0,1.0,1.0,1.0,76.513,0.0,50.0,50.0,50.0,1.0,1.0,940.278,269.321,23.767,13.078,0.0,80.0,65.0,1.4,1597.125,1598.733,1580.124,657.207,65.006,39.885,71.852,62.565,62.685,1.413,1.95,0.271,68.066,54.455,8.233,8.152,4.297,5.621,116.149,78.183,113.661,45.453,58.953,45.267,-10.852,110.0,110.0,70.75,72.938,65.625,66.125,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,98.5,71.438,71.563,0.012,66.375,70.938,65.5,80.313,100.0,43.5,72.0,70.0,1000.0,500.0,0.213,501.0,119.438,113.25,3.131,65.875,68.063,65.625,81.0,100.0,41.5,72.0,70.0,1000.0,500.0,0.206,493.75,116.875,112.188,3.342,64.938,68.438,64.75,80.25,100.0,44.344,72.0,70.0,1000.0,500.0,0.213,505.5,118.188,113.625,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.0,536.5,299.75,535.0,538.5,530.5,1.558,-0.18,8.545,0.0,0.94,0.269,-0.0,2.797,2.263,2.241
2122008,724,1.0,1.0,1.0,1.0,76.512,0.0,50.0,50.0,50.0,1.0,1.0,956.672,264.637,23.788,13.049,0.0,80.0,65.0,1.4,1594.938,1591.666,1565.487,658.656,65.006,39.885,71.852,62.895,62.794,1.402,1.996,0.268,68.103,54.456,8.205,8.124,4.322,5.621,118.878,79.46,115.064,45.598,58.953,45.267,-10.852,110.0,110.0,70.75,72.875,65.813,66.125,0.0,26.453,72.0,70.0,1000.0,500.0,0.024,98.438,71.375,71.563,0.012,66.375,71.063,65.5,80.313,100.0,43.344,72.0,70.0,1000.0,500.0,0.211,503.75,116.313,112.0,3.135,65.938,68.0,65.563,81.313,100.0,41.594,72.0,70.0,1000.0,500.0,0.204,493.25,119.438,114.313,3.35,64.938,68.438,64.75,80.125,100.0,44.375,72.0,70.0,1000.0,500.0,0.213,505.25,115.625,110.625,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,542.0,536.5,299.5,534.5,538.5,530.5,2.302,-0.323,13.1,0.0,0.957,0.265,-0.0,1.954,2.479,2.456
2122008,725,1.0,1.0,1.0,1.0,76.514,0.0,50.0,50.0,50.0,1.0,1.0,950.817,265.808,23.809,13.122,0.0,80.0,65.0,1.4,1592.625,1593.079,1578.294,657.207,65.006,39.885,71.852,62.565,62.794,1.413,1.971,0.275,68.048,54.435,8.205,8.152,4.374,5.621,117.846,77.97,115.359,45.525,58.848,45.267,-10.852,110.0,110.0,71.0,72.875,65.813,66.125,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,98.125,71.438,71.563,0.012,66.375,71.188,65.5,80.313,100.0,43.531,72.0,70.0,1000.0,500.0,0.209,502.0,119.063,112.75,3.137,65.938,68.0,65.625,81.188,100.0,41.75,72.0,70.0,1000.0,500.0,0.203,494.0,117.0,112.375,3.344,64.938,68.563,64.75,80.25,100.0,44.531,72.0,70.0,1000.0,500.0,0.211,504.75,119.125,114.125,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.0,542.0,536.5,299.75,534.5,538.5,530.5,1.485,-0.254,8.552,0.0,0.951,0.266,-0.0,2.859,2.234,2.453
2122008,726,1.0,1.0,1.0,1.0,76.513,0.0,50.0,50.0,50.0,1.0,1.0,955.501,265.808,23.778,13.18,0.0,80.0,65.0,1.4,1595.438,1571.894,1576.464,654.308,65.006,39.885,71.96,62.895,62.794,1.413,1.978,0.275,68.047,54.459,8.177,8.124,4.387,5.514,116.887,79.567,113.144,45.525,58.953,45.34,-10.852,110.0,110.0,71.0,72.875,65.813,66.188,0.0,26.719,72.0,70.0,1000.0,500.0,0.024,98.313,71.438,71.438,0.012,66.688,71.313,65.5,80.625,100.0,44.125,72.0,70.0,1000.0,500.0,0.205,496.75,117.25,112.813,3.127,66.063,67.938,65.625,81.188,100.0,41.344,72.0,70.0,1000.0,500.0,0.204,498.0,119.25,113.75,3.346,64.938,68.5,64.875,80.125,100.0,44.594,72.0,70.0,1000.0,500.0,0.211,504.0,115.125,110.5,3.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.0,536.5,299.75,534.5,538.5,530.5,2.385,-0.182,12.859,0.0,0.956,0.266,0.0,2.004,2.657,2.264
2122008,727,1.0,1.0,1.0,1.0,76.571,0.0,50.0,50.0,50.0,1.0,1.0,954.33,268.15,23.809,13.166,0.0,80.0,65.0,1.4,1599.25,1605.804,1585.615,655.757,65.113,39.885,71.852,62.565,62.794,1.41,1.999,0.275,68.104,54.529,8.205,8.124,4.322,5.514,117.698,77.97,115.137,45.453,58.953,45.267,-10.852,110.0,110.0,71.0,72.813,65.813,66.188,0.0,25.438,72.0,70.0,1000.0,500.0,0.029,106.438,71.375,71.563,0.012,66.625,71.375,65.5,80.188,100.0,43.469,72.0,70.0,1000.0,500.0,0.211,500.75,118.125,111.938,3.135,66.063,67.938,65.625,81.313,100.0,41.5,72.0,70.0,1000.0,500.0,0.204,494.25,117.813,113.188,3.344,65.063,68.5,64.75,80.125,100.0,44.563,72.0,70.0,1000.0,500.0,0.211,504.75,119.25,114.125,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,542.0,536.5,299.75,534.5,538.5,530.0,1.535,-0.181,8.807,0.0,0.954,0.268,-0.0,2.801,2.234,2.514
2122008,728,1.0,1.0,1.0,1.0,76.529,0.0,50.0,50.0,50.0,1.0,1.0,949.646,268.15,23.799,13.18,0.0,80.0,65.0,1.4,1599.375,1594.492,1578.294,657.207,64.899,39.885,71.852,62.785,62.685,1.406,1.971,0.275,68.106,54.552,8.205,8.152,4.387,5.514,116.002,79.247,112.258,45.525,58.848,45.413,-10.852,110.0,110.0,71.0,72.813,65.813,66.188,0.0,26.172,72.0,70.0,1000.0,500.0,0.025,99.375,71.438,71.563,0.012,66.625,71.5,65.5,80.5,100.0,43.0,72.0,70.0,1000.0,500.0,0.212,505.5,117.125,112.563,3.129,65.938,68.063,65.625,81.188,100.0,41.656,72.0,70.0,1000.0,500.0,0.204,493.75,118.5,113.188,3.342,65.063,68.438,64.875,80.25,100.0,44.375,72.0,70.0,1000.0,500.0,0.214,504.5,115.625,111.125,3.379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,542.0,536.0,299.5,534.0,538.5,530.5,2.424,-0.111,12.877,0.0,0.95,0.268,-0.0,2.062,2.564,2.198
2122008,729,1.0,1.0,1.0,1.0,76.529,0.0,50.0,50.0,50.0,1.0,1.0,960.184,266.979,23.809,13.224,0.0,80.0,65.0,1.4,1597.938,1600.147,1583.785,661.556,65.006,39.885,71.96,62.565,62.685,1.433,1.964,0.271,68.092,54.472,8.233,8.152,4.426,5.621,119.985,77.97,117.057,45.598,58.953,45.413,-10.852,110.0,110.0,71.0,72.813,65.813,66.125,0.0,26.438,72.0,70.0,1000.0,500.0,0.024,98.375,71.438,71.563,0.012,66.688,71.625,65.5,80.188,100.0,43.25,72.0,70.0,1000.0,500.0,0.211,504.0,117.625,111.5,3.137,66.063,68.063,65.625,81.313,100.0,41.375,72.0,70.0,1000.0,500.0,0.204,494.5,117.5,112.875,3.334,65.063,68.5,64.75,80.125,100.0,44.344,72.0,70.0,1000.0,500.0,0.213,506.0,118.5,113.125,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,542.0,536.5,299.75,534.5,538.5,530.0,1.659,-0.183,10.062,0.0,0.96,0.267,-0.0,2.775,2.227,2.639
2122008,730,1.0,1.0,1.0,1.0,76.529,0.0,50.0,50.0,50.0,1.0,1.0,930.91,265.808,23.809,13.18,0.0,80.0,65.0,1.4,1602.125,1580.364,1567.316,642.716,65.006,39.885,71.96,62.785,62.685,1.349,1.985,0.282,68.083,54.458,8.261,8.095,4.426,5.621,114.822,79.247,111.888,45.598,58.953,45.413,-10.852,110.0,110.0,71.0,72.813,65.625,66.125,0.0,26.516,72.0,70.0,1000.0,500.0,0.024,98.5,71.438,71.438,0.012,66.75,71.625,65.5,80.625,100.0,44.25,72.0,70.0,1000.0,500.0,0.203,496.75,118.438,113.438,3.135,66.125,68.063,65.625,80.875,100.0,41.156,72.0,70.0,1000.0,500.0,0.207,496.75,118.063,112.813,3.344,65.188,68.5,64.75,80.125,100.0,44.656,72.0,70.0,1000.0,500.0,0.213,502.25,115.625,111.188,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,542.0,542.0,536.5,299.75,534.5,538.5,530.5,1.964,-0.183,10.099,0.0,0.931,0.266,0.0,2.264,2.536,2.188
2122008,731,1.0,1.0,1.0,1.0,76.528,0.0,50.0,50.0,50.0,1.0,1.0,944.962,266.979,23.83,13.253,0.0,80.0,65.0,1.4,1604.375,1580.364,1578.294,654.308,65.113,39.885,71.96,62.675,62.794,1.391,1.985,0.271,68.101,54.446,8.233,8.124,4.439,5.621,120.575,78.715,117.205,45.671,58.848,45.413,-10.852,110.0,110.0,71.063,72.813,65.813,66.125,0.0,26.672,72.0,70.0,1000.0,500.0,0.024,98.25,71.375,71.438,0.012,66.75,71.688,65.5,80.313,100.0,44.656,72.0,70.0,1000.0,500.0,0.203,493.0,116.875,111.313,3.129,66.063,68.125,65.625,81.438,100.0,40.844,72.0,70.0,1000.0,500.0,0.21,499.0,118.625,113.75,3.336,65.188,68.438,64.875,80.063,100.0,44.313,72.0,70.0,1000.0,500.0,0.214,505.0,118.188,112.875,3.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,542.0,542.0,536.5,299.75,534.5,538.5,530.0,1.918,-0.259,11.59,0.0,0.945,0.267,-0.0,2.514,2.348,2.6
2122008,732,1.0,1.0,1.0,1.0,76.532,0.0,50.0,50.0,50.0,1.0,1.0,944.962,268.15,23.757,13.224,0.0,80.0,65.0,1.4,1610.625,1602.975,1585.615,661.556,65.006,39.885,71.96,62.785,62.685,1.425,1.992,0.271,68.023,54.443,8.233,8.124,4.465,5.621,114.674,78.822,112.11,45.671,58.848,45.413,-10.852,110.0,110.0,71.0,72.75,65.875,66.125,0.0,26.734,72.0,70.0,1000.0,500.0,0.024,98.563,71.438,71.563,0.012,66.75,71.75,65.563,80.625,100.0,44.094,72.0,70.0,1000.0,500.0,0.207,496.0,119.063,113.625,3.133,66.063,68.25,65.688,81.0,100.0,40.375,72.0,70.0,1000.0,500.0,0.213,502.75,117.5,112.25,3.342,65.25,68.5,64.875,80.375,100.0,44.188,72.0,70.0,1000.0,500.0,0.214,506.5,117.0,112.5,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,542.0,542.5,536.5,299.75,534.0,538.5,530.0,1.699,-0.259,8.806,0.0,0.945,0.268,-0.0,2.46,2.534,2.207
2122008,733,1.0,1.0,1.0,1.0,76.581,0.0,50.0,50.0,50.0,1.0,1.0,956.672,266.979,23.788,13.267,0.0,80.0,65.0,1.4,1618.563,1614.294,1589.277,676.06,65.006,39.885,71.96,62.785,62.794,1.413,1.985,0.26,68.045,54.404,8.205,8.124,4.439,5.621,120.722,78.928,117.131,45.598,58.953,45.413,-10.852,110.0,110.0,71.0,72.75,65.813,66.188,0.0,25.563,72.0,70.0,1000.0,500.0,0.028,105.875,71.438,71.563,0.012,66.75,71.75,65.563,80.313,100.0,43.188,72.0,70.0,1000.0,500.0,0.212,503.75,116.5,111.375,3.135,66.063,68.375,65.625,81.313,100.0,40.656,72.0,70.0,1000.0,500.0,0.211,499.75,119.0,114.125,3.344,65.25,68.5,64.875,80.063,100.0,44.375,72.0,70.0,1000.0,500.0,0.214,503.75,117.125,111.813,3.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,542.0,542.5,536.5,299.5,534.5,538.5,530.0,2.044,-0.184,12.327,0.0,0.957,0.267,-0.0,2.322,2.354,2.604
2122008,734,1.0,1.0,1.0,1.0,76.536,0.0,50.0,50.0,50.0,1.0,1.0,947.304,265.808,23.767,13.224,0.0,80.0,65.0,1.4,1604.5,1593.079,1569.145,663.006,65.006,39.885,71.96,62.675,62.685,1.406,1.974,0.279,68.038,54.434,8.233,8.095,4.465,5.621,115.559,78.502,112.996,45.671,58.953,45.485,-10.852,110.0,110.0,71.0,72.688,65.875,66.125,0.0,26.109,72.0,70.0,1000.0,500.0,0.025,99.938,71.438,71.563,0.012,66.75,71.75,65.5,80.75,100.0,43.844,72.0,70.0,1000.0,500.0,0.207,499.5,119.625,113.875,3.137,66.125,68.313,65.625,81.0,100.0,41.063,72.0,70.0,1000.0,500.0,0.208,497.0,117.375,112.25,3.342,65.25,68.438,64.75,80.375,100.0,44.156,72.0,70.0,1000.0,500.0,0.214,507.0,117.875,113.125,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,542.0,536.5,299.75,534.5,538.5,530.0,1.644,-0.185,8.804,0.0,0.947,0.266,-0.0,2.604,2.474,2.337
2122008,735,1.0,1.0,1.0,1.0,76.585,0.0,50.0,50.0,50.0,1.0,1.0,947.304,266.979,23.778,13.224,0.0,80.0,65.0,1.4,1603.0,1587.427,1570.975,648.511,65.113,39.885,72.069,62.785,62.794,1.394,1.928,0.275,68.034,54.44,8.205,8.095,4.452,5.621,119.837,79.567,116.245,45.671,58.848,45.485,-10.852,110.0,110.0,71.0,72.688,65.813,66.188,0.0,26.438,72.0,70.0,1000.0,500.0,0.024,98.188,71.438,71.563,0.012,66.875,71.688,65.563,80.625,100.0,43.813,72.0,70.0,1000.0,500.0,0.208,499.75,116.25,111.813,3.141,66.125,68.313,65.688,81.313,100.0,41.063,72.0,70.0,1000.0,500.0,0.208,497.25,119.625,114.563,3.352,65.25,68.438,64.875,80.125,100.0,44.313,72.0,70.0,1000.0,500.0,0.214,505.25,116.688,111.438,3.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,542.0,542.5,536.5,299.5,534.0,538.0,530.0,2.121,-0.187,12.329,0.0,0.947,0.267,-0.0,2.014,2.449,2.569
2122008,736,1.0,1.0,1.0,1.0,76.551,0.0,50.0,50.0,50.0,1.0,1.0,949.646,264.637,23.82,13.282,0.0,80.0,65.0,1.4,1603.0,1574.717,1572.804,655.757,65.006,39.885,71.96,62.455,62.685,1.433,1.974,0.275,67.989,54.401,8.205,8.095,4.465,5.514,116.592,77.331,114.325,45.671,58.848,45.413,-10.852,110.0,110.0,71.0,72.625,65.875,66.188,0.0,26.5,72.0,70.0,1000.0,500.0,0.024,98.5,71.438,71.563,0.012,66.875,71.688,65.5,80.5,100.0,44.219,72.0,70.0,1000.0,500.0,0.204,497.0,119.438,113.25,3.137,66.063,68.25,65.625,81.188,100.0,41.031,72.0,70.0,1000.0,500.0,0.208,497.5,117.0,112.25,3.336,65.25,68.438,64.75,80.375,100.0,44.25,72.0,70.0,1000.0,500.0,0.214,506.25,118.688,113.875,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,542.5,542.0,536.5,299.5,535.0,538.5,530.0,1.375,-0.26,7.802,0.0,0.95,0.265,-0.0,2.802,2.289,2.362
2122008,737,1.0,1.0,1.0,1.0,76.495,0.0,50.0,50.0,50.0,1.0,1.0,948.475,264.637,23.778,13.297,0.0,80.0,65.0,1.4,1594.25,1595.906,1580.124,657.207,64.899,39.885,72.069,62.346,62.576,1.402,1.971,0.279,68.021,54.416,8.261,8.095,4.452,5.621,118.067,78.502,114.621,45.743,58.848,45.485,-10.852,110.0,110.0,71.0,72.625,65.813,66.188,0.0,26.672,72.0,70.0,1000.0,500.0,0.024,98.25,71.438,71.563,0.012,66.875,71.813,65.5,80.5,100.0,43.438,72.0,70.0,1000.0,500.0,0.211,500.5,116.5,112.25,3.133,66.125,68.188,65.625,81.188,100.0,41.031,72.0,70.0,1000.0,500.0,0.208,497.0,119.375,114.188,3.355,65.438,68.438,64.75,80.25,100.0,44.406,72.0,70.0,1000.0,500.0,0.212,505.75,115.625,110.625,3.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.5,536.5,299.5,534.5,538.5,530.0,2.071,-0.262,11.834,0.0,0.948,0.265,-0.0,1.924,2.512,2.451
2122008,738,1.0,1.0,1.0,1.0,76.425,0.0,50.0,50.0,50.0,1.0,1.0,953.159,265.808,23.736,13.267,0.0,80.0,65.0,1.4,1585.063,1587.427,1574.634,664.456,64.793,39.778,71.96,62.016,62.358,1.402,1.964,0.268,68.016,54.432,8.233,8.066,4.452,5.407,117.403,77.012,114.99,45.671,58.743,45.485,-10.852,110.0,110.0,71.0,72.625,65.625,66.125,0.0,26.797,72.0,70.0,1000.0,500.0,0.024,98.25,71.438,71.563,0.012,66.938,71.875,65.5,80.313,100.0,43.219,72.0,70.0,1000.0,500.0,0.211,504.0,118.75,112.563,3.137,66.375,68.125,65.625,81.188,100.0,41.0,72.0,70.0,1000.0,500.0,0.209,497.0,117.188,112.5,3.344,65.438,68.5,64.625,80.25,100.0,44.563,72.0,70.0,1000.0,500.0,0.211,505.0,119.188,114.125,3.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,542.0,536.5,299.5,534.5,538.0,530.0,1.418,-0.189,8.274,0.0,0.953,0.266,-0.0,2.803,2.265,2.482
2122008,739,1.0,1.0,1.0,1.0,76.325,0.0,50.0,50.0,50.0,1.0,1.0,953.159,265.808,23.799,13.209,0.0,80.0,65.0,1.4,1603.5,1591.666,1583.785,668.806,64.686,39.885,72.069,62.126,62.249,1.387,1.967,0.271,67.994,54.408,8.261,8.066,4.4,5.514,116.813,78.076,112.996,45.743,58.848,45.558,-10.852,110.0,110.0,71.0,72.563,65.625,66.188,0.0,25.266,72.0,70.0,1000.0,500.0,0.029,106.75,71.438,71.563,0.012,67.125,71.938,65.5,80.5,100.0,43.813,72.0,70.0,1000.0,500.0,0.207,499.25,117.0,112.563,3.121,66.125,68.063,65.438,81.0,100.0,41.281,72.0,70.0,1000.0,500.0,0.206,495.0,118.75,113.5,3.346,65.438,68.563,64.438,80.25,100.0,44.438,72.0,70.0,1000.0,500.0,0.212,506.25,115.188,110.625,3.369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,542.0,536.5,299.5,534.0,538.5,530.0,2.345,-0.186,13.125,0.0,0.953,0.266,-0.0,2.001,2.537,2.222
2122008,740,1.0,1.0,1.0,1.0,76.219,0.0,50.0,50.0,50.0,1.0,1.0,948.475,261.124,23.757,13.267,0.0,80.0,65.0,1.4,1601.25,1581.776,1572.804,651.409,64.58,39.885,72.069,61.687,62.141,1.448,1.95,0.279,67.959,54.39,8.288,8.066,4.426,5.407,118.657,76.906,116.171,45.743,58.848,45.558,-10.852,110.0,110.0,71.063,72.563,65.5,66.125,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,99.25,71.375,71.688,0.012,67.125,72.063,65.375,80.125,100.0,44.313,72.0,70.0,1000.0,500.0,0.206,493.75,118.0,111.813,3.129,66.438,68.0,65.438,81.313,100.0,41.688,72.0,70.0,1000.0,500.0,0.204,492.75,117.375,112.875,3.338,65.5,68.563,64.438,80.063,100.0,44.594,72.0,70.0,1000.0,500.0,0.214,502.5,118.813,113.625,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,542.0,536.5,299.5,534.5,538.5,530.0,1.415,-0.187,8.528,0.0,0.948,0.261,-0.001,2.796,2.17,2.547
2122008,741,1.0,1.0,1.0,1.0,76.139,0.0,50.0,50.0,50.0,1.0,1.0,942.62,263.466,23.767,13.238,0.0,80.0,65.0,1.4,1594.688,1567.661,1572.804,655.757,64.58,39.778,72.069,61.906,62.141,1.398,1.964,0.275,68.014,54.402,8.288,8.095,4.478,5.621,115.338,77.97,111.962,45.816,58.848,45.558,-10.852,110.0,110.0,71.063,72.563,65.5,66.125,0.0,26.453,72.0,70.0,1000.0,500.0,0.024,98.125,71.438,71.563,0.012,66.938,72.125,65.25,80.313,100.0,43.188,72.0,70.0,1000.0,500.0,0.214,503.0,117.5,113.0,3.133,66.375,67.875,65.438,80.875,100.0,41.625,72.0,70.0,1000.0,500.0,0.204,493.5,118.438,113.125,3.346,65.625,68.625,64.313,80.063,100.0,45.375,72.0,70.0,1000.0,500.0,0.208,496.5,115.313,110.875,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,542.0,536.5,299.5,534.5,538.5,530.0,2.147,-0.262,11.598,0.0,0.943,0.263,-0.0,2.037,2.567,2.182
2122008,742,1.0,1.0,1.0,1.0,76.066,0.0,50.0,50.0,50.0,1.0,1.0,926.227,264.637,23.788,13.282,0.0,80.0,65.0,1.4,1597.063,1549.33,1569.145,657.207,64.473,39.778,71.96,61.687,62.032,1.349,1.978,0.282,68.016,54.383,8.316,8.095,4.439,5.514,119.985,77.225,117.131,45.743,58.953,45.558,-10.852,110.0,110.0,71.0,72.563,65.625,66.125,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,98.313,71.563,71.563,0.012,66.938,72.25,65.375,80.125,100.0,43.188,72.0,70.0,1000.0,500.0,0.212,504.25,117.125,111.313,3.137,66.438,67.813,65.438,81.0,100.0,41.5,72.0,70.0,1000.0,500.0,0.203,495.5,117.938,113.188,3.34,65.625,68.625,64.313,79.938,100.0,45.281,72.0,70.0,1000.0,500.0,0.208,497.75,118.25,113.188,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,542.5,536.5,299.5,534.0,538.5,530.0,1.588,-0.186,9.799,0.0,0.926,0.265,0.0,2.634,2.291,2.482
2122008,743,1.0,1.0,1.0,1.0,75.873,0.0,50.0,50.0,50.0,1.0,1.0,936.765,264.637,23.82,13.238,0.0,80.0,65.0,1.4,1601.938,1563.429,1583.785,663.006,64.366,39.778,71.96,61.906,62.032,1.379,1.974,0.271,67.982,54.388,8.316,8.066,4.523,5.407,114.527,77.651,111.741,45.743,58.743,45.558,-10.852,110.0,110.0,71.0,72.5,65.5,66.125,0.0,26.719,72.0,70.0,1000.0,500.0,0.024,97.875,71.438,71.563,0.012,67.25,72.313,65.25,80.5,100.0,43.781,72.0,70.0,1000.0,500.0,0.208,500.0,118.313,113.375,3.137,66.375,67.75,65.313,80.813,100.0,41.469,72.0,70.0,1000.0,500.0,0.202,495.75,117.938,112.5,3.344,65.75,68.563,64.313,80.063,100.0,45.063,72.0,70.0,1000.0,500.0,0.211,499.0,116.125,111.5,3.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,542.0,536.5,299.5,534.0,538.5,530.0,1.8,-0.188,9.595,0.0,0.937,0.265,-0.0,2.237,2.626,2.262
2122008,744,1.0,1.0,1.0,1.0,75.819,0.0,50.0,50.0,50.0,1.0,1.0,949.646,264.637,23.767,13.18,0.0,80.0,65.0,1.4,1605.313,1598.733,1581.954,655.757,64.473,39.778,72.069,61.797,62.141,1.406,2.01,0.275,67.988,54.393,8.288,8.095,4.562,5.514,120.427,77.544,117.131,45.816,58.743,45.558,-10.852,110.0,110.0,71.0,72.563,65.5,66.125,0.0,25.578,72.0,70.0,1000.0,500.0,0.028,105.75,71.438,71.563,0.012,67.25,72.375,65.25,80.125,100.0,43.094,72.0,70.0,1000.0,500.0,0.212,503.5,116.5,111.188,3.135,66.438,67.75,65.313,81.0,100.0,40.688,72.0,70.0,1000.0,500.0,0.207,501.5,118.438,113.688,3.342,65.875,68.563,64.25,79.75,100.0,45.094,72.0,70.0,1000.0,500.0,0.21,498.25,117.563,112.438,3.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,542.5,536.5,299.5,534.5,538.5,529.5,1.827,-0.263,11.306,0.0,0.95,0.265,-0.0,2.406,2.292,2.512
2122008,745,1.0,1.0,1.0,1.0,75.724,0.0,50.0,50.0,50.0,1.0,1.0,949.646,265.808,23.757,13.297,0.0,80.0,65.0,1.4,1608.313,1586.014,1576.464,647.062,64.473,39.885,71.96,62.126,62.032,1.417,1.971,0.275,67.99,54.393,8.344,8.066,4.614,5.514,114.748,77.97,111.962,45.816,58.848,45.558,-10.852,110.0,110.0,71.0,72.563,65.438,66.0,0.0,26.016,72.0,70.0,1000.0,500.0,0.026,100.125,71.438,71.563,0.012,67.438,72.438,65.063,80.313,100.0,43.813,72.0,70.0,1000.0,500.0,0.206,498.75,118.938,113.438,3.135,66.438,67.75,65.188,80.813,100.0,40.688,72.0,70.0,1000.0,500.0,0.208,502.25,117.313,112.25,3.346,65.75,68.563,64.25,80.063,100.0,45.219,72.0,70.0,1000.0,500.0,0.208,497.5,116.813,112.5,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,542.5,536.5,299.5,534.0,538.0,529.5,1.8,-0.263,9.569,0.0,0.95,0.266,-0.0,2.49,2.447,2.119
2122008,746,1.0,1.0,1.0,1.0,75.68,0.0,50.0,50.0,50.0,1.0,1.0,933.252,264.637,23.736,13.238,0.0,80.0,65.0,1.4,1603.375,1556.378,1567.316,628.235,64.58,39.885,72.069,62.346,62.358,1.383,1.992,0.282,68.007,54.356,8.261,8.095,4.523,5.621,120.427,78.928,116.762,45.743,58.848,45.485,-10.852,110.0,110.0,71.0,72.563,65.438,66.0,0.0,26.375,72.0,70.0,1000.0,500.0,0.024,98.25,71.438,71.563,0.012,67.438,72.5,65.25,80.125,100.0,44.219,72.0,70.0,1000.0,500.0,0.203,496.5,116.313,111.188,3.135,66.438,67.75,65.313,81.0,100.0,40.75,72.0,70.0,1000.0,500.0,0.207,501.5,118.813,114.125,3.348,66.063,68.5,64.438,79.938,100.0,45.406,72.0,70.0,1000.0,500.0,0.207,496.25,116.938,111.688,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,542.5,536.5,299.5,534.0,538.0,530.0,2.096,-0.261,12.555,0.0,0.933,0.265,-0.0,2.322,2.266,2.575
2122008,747,1.0,1.0,1.0,1.0,75.614,0.0,50.0,50.0,50.0,1.0,1.0,951.988,263.466,23.778,13.311,0.0,80.0,65.0,1.4,1599.813,1597.319,1578.294,664.456,64.58,39.778,71.96,62.455,62.358,1.387,1.974,0.275,67.993,54.39,8.261,8.095,4.536,5.514,115.117,78.396,112.553,45.743,58.848,45.558,-10.852,110.0,110.0,71.0,72.563,65.5,66.0,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,97.875,71.563,71.563,0.012,67.375,72.563,65.25,80.313,100.0,43.25,72.0,70.0,1000.0,500.0,0.212,502.5,119.375,113.375,3.145,66.688,67.75,65.438,80.875,100.0,40.531,72.0,70.0,1000.0,500.0,0.209,503.5,117.0,112.188,3.342,66.063,68.5,64.313,80.125,100.0,44.875,72.0,70.0,1000.0,500.0,0.212,500.75,117.875,113.188,3.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,542.5,536.5,299.5,534.0,538.0,529.5,1.66,-0.188,8.813,0.0,0.952,0.263,0.0,2.724,2.323,2.292
2122008,748,1.0,1.0,1.0,1.0,75.664,0.0,50.0,50.0,50.0,1.0,1.0,957.843,265.808,23.746,13.18,0.0,80.0,65.0,1.4,1595.313,1602.975,1580.124,671.707,64.793,39.885,72.069,62.785,62.685,1.383,1.992,0.271,68.0,54.412,8.233,8.066,4.575,5.621,119.911,79.141,116.245,45.816,58.743,45.558,-10.852,110.0,110.0,71.063,72.563,65.5,66.0,0.0,26.734,72.0,70.0,1000.0,500.0,0.024,97.813,71.375,71.563,0.012,67.375,72.625,65.375,80.188,100.0,44.031,72.0,70.0,1000.0,500.0,0.205,497.5,116.0,111.375,3.129,66.563,67.688,65.563,81.0,100.0,39.906,72.0,70.0,1000.0,500.0,0.213,507.75,119.25,114.188,3.342,66.063,68.5,64.438,79.938,100.0,44.344,72.0,70.0,1000.0,500.0,0.213,506.0,116.313,111.188,3.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,542.0,537.0,299.5,534.0,538.5,529.5,2.135,-0.263,12.566,0.0,0.958,0.266,-0.0,2.091,2.442,2.51
