DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,749,1.0,1.0,1.0,1.0,75.684,0.0,50.0,50.0,50.0,1.0,1.0,944.962,266.979,23.778,13.297,0.0,80.0,65.0,1.4,1593.688,1593.079,1574.634,665.906,64.899,39.885,72.069,62.675,62.685,1.387,1.978,0.271,67.963,54.377,8.233,8.066,4.575,5.621,115.486,78.183,112.848,45.816,58.848,45.558,-10.852,110.0,110.0,71.0,72.563,65.5,66.125,0.0,26.781,72.0,70.0,1000.0,500.0,0.024,98.25,71.438,71.563,0.012,67.25,72.688,65.375,80.313,100.0,44.156,72.0,70.0,1000.0,500.0,0.204,497.25,119.063,113.188,3.133,66.563,67.688,65.438,80.875,100.0,40.25,72.0,70.0,1000.0,500.0,0.211,505.25,116.875,111.938,3.344,66.125,68.438,64.625,80.125,100.0,44.281,72.0,70.0,1000.0,500.0,0.214,506.0,118.5,113.688,3.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,542.0,537.0,299.5,533.5,538.5,529.5,1.682,-0.263,9.066,0.0,0.945,0.267,-0.0,2.658,2.385,2.351
2122008,750,1.0,1.0,1.0,1.0,75.66,0.0,50.0,50.0,50.0,1.0,1.0,957.843,266.979,23.778,13.253,0.0,80.0,65.0,1.4,1604.063,1611.464,1589.277,678.962,64.899,39.885,72.069,62.785,62.685,1.387,1.96,0.275,67.962,54.367,8.233,8.066,4.523,5.407,119.395,79.354,115.507,45.816,58.848,45.631,-10.852,110.0,110.0,71.0,72.5,65.5,66.125,0.0,25.406,72.0,70.0,1000.0,500.0,0.029,106.563,71.438,71.563,0.012,67.375,72.75,65.375,80.313,100.0,43.438,72.0,70.0,1000.0,500.0,0.212,500.25,116.0,111.5,3.137,66.688,67.688,65.625,81.0,100.0,40.156,72.0,70.0,1000.0,500.0,0.212,506.25,119.0,113.938,3.338,66.25,68.438,64.75,80.063,100.0,44.469,72.0,70.0,1000.0,500.0,0.212,505.25,115.625,110.625,3.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,542.5,537.0,299.5,534.0,538.5,529.5,2.309,-0.188,13.347,0.0,0.958,0.267,-0.0,2.04,2.44,2.451
2122008,751,1.0,1.0,1.0,1.0,75.591,0.0,50.0,50.0,50.0,1.0,1.0,955.501,265.808,23.799,13.253,0.0,80.0,65.0,1.4,1597.438,1604.39,1578.294,670.257,64.793,39.885,72.069,62.675,62.576,1.402,1.946,0.271,67.945,54.333,8.233,8.066,4.601,5.407,117.329,77.864,114.916,45.889,58.638,45.704,-10.852,110.0,110.0,71.0,72.5,65.625,66.0,0.0,26.25,72.0,70.0,1000.0,500.0,0.025,98.875,71.438,71.563,0.012,67.375,72.813,65.375,80.313,100.0,43.469,72.0,70.0,1000.0,500.0,0.209,502.75,119.25,112.813,3.133,66.563,67.688,65.438,80.875,100.0,40.219,72.0,70.0,1000.0,500.0,0.211,505.5,116.75,111.938,3.342,66.125,68.438,64.625,80.125,100.0,44.688,72.0,70.0,1000.0,500.0,0.211,503.5,118.5,113.688,3.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,542.0,537.0,299.5,534.0,538.0,529.5,1.455,-0.192,8.296,0.0,0.956,0.266,-0.0,2.912,2.324,2.356
2122008,752,1.0,1.0,1.0,1.0,75.621,0.0,50.0,50.0,50.0,1.0,1.0,950.817,265.808,23.778,13.238,0.0,80.0,65.0,1.4,1586.813,1587.427,1580.124,641.267,64.899,39.885,72.177,62.895,62.794,1.406,1.971,0.275,67.96,54.401,8.261,8.095,4.601,5.621,116.887,79.673,112.996,45.889,58.743,45.558,-10.852,110.0,110.0,71.0,72.5,65.813,66.125,0.0,26.422,72.0,70.0,1000.0,500.0,0.024,98.625,71.438,71.563,0.012,67.375,72.813,65.5,80.5,100.0,44.406,72.0,70.0,1000.0,500.0,0.205,493.25,116.938,112.625,3.143,66.688,67.688,65.563,81.0,100.0,40.531,72.0,70.0,1000.0,500.0,0.208,503.75,119.25,113.938,3.348,66.125,68.438,64.75,80.125,100.0,45.125,72.0,70.0,1000.0,500.0,0.208,500.0,115.188,110.313,3.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.0,536.5,299.5,534.0,538.0,529.5,2.486,-0.341,13.367,0.0,0.951,0.266,-0.0,1.958,2.568,2.385
2122008,753,1.0,1.0,1.0,1.0,75.617,0.0,50.0,50.0,50.0,1.0,1.0,941.449,264.637,23.767,13.282,0.0,80.0,65.0,1.4,1590.625,1580.364,1574.634,654.308,64.899,39.992,72.069,62.675,62.685,1.417,1.992,0.279,67.94,54.376,8.261,8.066,4.653,5.514,118.952,78.183,116.245,45.816,58.743,45.558,-10.852,110.0,110.0,71.063,72.5,65.625,66.125,0.0,26.578,72.0,70.0,1000.0,500.0,0.024,98.25,71.438,71.563,0.012,67.375,72.875,65.5,80.188,100.0,44.406,72.0,70.0,1000.0,500.0,0.206,493.5,118.125,111.938,3.137,66.688,67.688,65.563,81.188,100.0,40.219,72.0,70.0,1000.0,500.0,0.212,505.0,117.5,112.875,3.346,66.125,68.438,64.75,80.25,100.0,45.5,72.0,70.0,1000.0,500.0,0.205,497.0,119.25,114.125,3.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.0,537.0,299.5,534.0,538.0,529.5,1.578,-0.265,9.289,0.0,0.941,0.265,-0.0,2.803,2.235,2.508
2122008,754,1.0,1.0,1.0,1.0,75.607,0.0,50.0,50.0,50.0,1.0,1.0,944.962,265.808,23.788,13.297,0.0,80.0,65.0,1.4,1590.625,1577.54,1576.464,655.757,64.899,39.992,72.069,62.785,62.794,1.398,1.989,0.275,68.0,54.43,8.233,8.066,4.692,5.514,115.854,79.46,112.258,45.816,58.743,45.631,-10.852,110.0,110.0,71.063,72.5,65.813,66.188,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,98.5,71.438,71.688,0.012,67.563,72.875,65.5,80.625,100.0,42.875,72.0,70.0,1000.0,500.0,0.213,506.25,117.688,113.188,3.133,66.688,67.688,65.563,81.0,100.0,40.25,72.0,70.0,1000.0,500.0,0.21,505.0,118.438,113.125,3.354,66.25,68.375,64.875,80.375,100.0,45.75,72.0,70.0,1000.0,500.0,0.205,493.75,115.563,111.125,3.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.0,537.0,299.5,534.5,538.0,529.5,2.35,-0.19,12.363,0.0,0.945,0.266,-0.0,2.036,2.573,2.176
2122008,755,1.0,1.0,1.0,1.0,75.708,0.0,50.0,50.0,50.0,1.0,1.0,950.817,265.808,23.84,13.282,0.0,80.0,65.0,1.4,1602.813,1586.014,1578.294,655.757,65.113,39.992,72.177,62.785,62.902,1.402,1.971,0.279,67.992,54.4,8.233,8.066,4.744,5.621,120.648,78.502,117.427,45.961,58.743,45.704,-10.852,110.0,110.0,71.0,72.438,65.625,66.188,0.0,26.797,72.0,70.0,1000.0,500.0,0.024,98.938,71.438,71.563,0.012,67.563,72.875,65.5,80.188,100.0,43.406,72.0,70.0,1000.0,500.0,0.211,502.5,117.688,111.813,3.131,66.75,67.688,65.625,81.188,100.0,40.281,72.0,70.0,1000.0,500.0,0.211,505.75,118.063,113.5,3.35,66.313,68.438,64.875,80.125,100.0,45.875,72.0,70.0,1000.0,500.0,0.204,493.0,118.5,113.313,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.0,536.5,299.5,533.5,538.0,529.5,1.822,-0.267,11.081,0.0,0.951,0.266,-0.0,2.657,2.208,2.547
2122008,756,1.0,1.0,1.0,1.0,75.669,0.0,50.0,50.0,50.0,1.0,1.0,953.159,265.808,23.746,13.238,0.0,80.0,65.0,1.4,1608.938,1580.364,1580.124,642.716,65.006,39.992,72.177,62.785,62.902,1.402,1.992,0.282,67.975,54.383,8.288,8.066,4.757,5.728,114.822,79.567,112.036,45.889,58.638,45.558,-10.852,110.0,110.0,71.0,72.438,65.813,66.125,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,107.313,71.438,71.688,0.012,67.438,72.875,65.5,80.625,100.0,44.0,72.0,70.0,1000.0,500.0,0.208,496.25,119.063,114.0,3.139,66.688,67.75,65.563,81.0,100.0,40.5,72.0,70.0,1000.0,500.0,0.21,503.5,118.125,112.875,3.348,66.313,68.375,64.875,80.5,100.0,46.0,72.0,70.0,1000.0,500.0,0.202,494.75,116.125,111.813,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,542.0,536.5,299.5,534.0,538.0,529.5,1.877,-0.344,9.564,0.0,0.953,0.266,-0.0,2.295,2.539,2.119
2122008,757,1.0,1.0,1.0,1.0,75.722,0.0,50.0,50.0,50.0,1.0,1.0,947.304,264.637,23.788,13.267,0.0,80.0,65.0,1.4,1605.25,1571.894,1567.316,651.409,65.113,39.885,72.069,62.785,62.902,1.429,1.957,0.271,67.967,54.391,8.205,8.066,4.815,5.728,120.058,79.141,116.91,45.961,58.743,45.704,-10.852,110.0,110.0,71.063,72.438,65.813,66.125,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,98.813,71.438,71.688,0.012,67.563,72.813,65.563,80.5,100.0,43.781,72.0,70.0,1000.0,500.0,0.209,498.5,116.938,111.5,3.137,66.75,67.75,65.625,81.438,100.0,40.313,72.0,70.0,1000.0,500.0,0.211,504.75,119.125,114.313,3.352,66.313,68.375,64.875,80.25,100.0,45.969,72.0,70.0,1000.0,500.0,0.204,493.0,118.25,113.125,3.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,542.0,537.0,299.5,534.5,538.0,529.5,1.83,-0.267,10.809,0.0,0.947,0.265,-0.0,2.465,2.329,2.508
2122008,758,1.0,1.0,1.0,1.0,75.689,0.0,50.0,50.0,50.0,1.0,1.0,943.791,264.637,23.757,13.282,0.0,80.0,65.0,1.4,1598.313,1578.952,1572.804,654.308,65.006,39.992,72.177,62.675,62.794,1.368,1.957,0.279,67.965,54.385,8.233,8.037,4.77,5.621,114.601,79.141,111.962,45.961,58.848,45.704,-10.852,110.0,110.0,71.063,72.438,65.813,66.125,0.0,26.531,72.0,70.0,1000.0,500.0,0.024,98.0,71.438,71.563,0.012,67.75,72.813,65.563,80.625,100.0,43.281,72.0,70.0,1000.0,500.0,0.212,503.0,118.438,113.375,3.131,66.938,67.875,65.688,81.188,100.0,40.344,72.0,70.0,1000.0,500.0,0.211,504.75,117.625,112.5,3.35,66.438,68.375,64.875,80.5,100.0,46.063,72.0,70.0,1000.0,500.0,0.202,492.75,117.5,113.125,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.0,537.0,299.5,534.0,538.0,529.0,1.768,-0.265,9.064,0.0,0.944,0.265,-0.0,2.289,2.48,2.147
2122008,759,1.0,1.0,1.0,1.0,75.701,0.0,50.0,50.0,50.0,1.0,1.0,948.475,263.466,23.809,13.253,0.0,80.0,65.0,1.4,1604.313,1571.894,1580.124,657.207,65.006,39.992,72.285,62.675,62.902,1.406,1.95,0.282,67.994,54.401,8.205,8.037,4.731,5.728,120.427,78.822,116.91,45.961,58.743,45.704,-10.852,110.0,110.0,71.0,72.375,65.813,66.188,0.0,26.672,72.0,70.0,1000.0,500.0,0.024,98.063,71.438,71.688,0.012,67.75,72.813,65.563,80.313,100.0,43.844,72.0,70.0,1000.0,500.0,0.208,497.0,116.313,111.188,3.129,66.938,67.938,65.688,81.313,100.0,40.094,72.0,70.0,1000.0,500.0,0.213,506.75,118.625,113.75,3.334,66.313,68.375,64.875,80.25,100.0,45.688,72.0,70.0,1000.0,500.0,0.205,493.25,117.125,111.875,3.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,543.0,542.0,537.0,299.5,534.0,538.0,529.0,2.013,-0.266,12.085,0.0,0.948,0.263,-0.0,2.317,2.347,2.564
2122008,800,1.0,1.0,1.0,1.0,75.759,0.0,50.0,50.0,50.0,1.0,1.0,948.475,265.808,23.746,13.253,0.0,80.0,65.0,1.4,1595.875,1580.364,1565.487,649.96,65.113,39.992,72.285,62.785,62.794,1.406,1.985,0.279,67.949,54.361,8.233,8.066,4.679,5.728,115.191,78.928,112.627,46.034,58.743,45.704,-10.852,110.0,110.0,71.0,72.375,65.875,66.188,0.0,26.734,72.0,70.0,1000.0,500.0,0.024,98.5,71.438,71.563,0.012,67.938,72.813,65.563,80.625,100.0,43.188,72.0,70.0,1000.0,500.0,0.212,503.5,119.25,113.625,3.135,66.938,67.938,65.625,80.875,100.0,40.656,72.0,70.0,1000.0,500.0,0.208,502.5,117.188,111.938,3.346,66.313,68.375,64.875,80.5,100.0,46.0,72.0,70.0,1000.0,500.0,0.202,493.75,117.125,112.875,3.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,542.5,537.0,299.5,534.0,538.0,529.0,1.679,-0.344,8.801,0.0,0.948,0.266,-0.0,2.546,2.538,2.083
2122008,801,1.0,1.0,1.0,1.0,75.817,0.0,50.0,50.0,50.0,1.0,1.0,956.672,266.979,23.788,13.238,0.0,80.0,65.0,1.4,1611.313,1590.252,1580.124,655.757,65.219,39.885,72.177,62.895,62.902,1.425,2.013,0.275,67.951,54.387,8.205,8.037,4.705,5.728,119.985,79.354,116.319,45.961,58.848,45.631,-10.852,110.0,110.0,71.063,72.375,65.875,66.188,0.0,25.453,72.0,70.0,1000.0,500.0,0.029,106.438,71.438,71.563,0.012,67.875,72.813,65.625,80.313,100.0,43.469,72.0,70.0,1000.0,500.0,0.21,499.0,116.0,111.5,3.133,66.75,67.875,65.625,81.313,100.0,40.594,72.0,70.0,1000.0,500.0,0.209,502.5,119.125,114.188,3.338,66.313,68.375,64.875,80.25,100.0,45.813,72.0,70.0,1000.0,500.0,0.205,493.5,116.313,111.313,3.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,542.0,537.0,299.5,534.0,538.0,529.0,2.146,-0.339,12.588,0.0,0.957,0.267,-0.0,2.037,2.379,2.45
2122008,802,1.0,1.0,1.0,1.0,75.785,0.0,50.0,50.0,50.0,1.0,1.0,942.62,268.15,23.778,13.238,0.0,80.0,65.0,1.4,1603.75,1581.776,1572.804,668.806,65.113,39.992,72.177,62.785,62.794,1.379,1.989,0.286,68.019,54.421,8.205,8.066,4.718,5.621,116.371,78.396,113.882,45.961,58.638,45.704,-10.852,110.0,110.0,71.0,72.375,65.813,66.188,0.0,26.094,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,71.563,0.012,67.938,72.938,65.563,80.5,100.0,43.25,72.0,70.0,1000.0,500.0,0.211,502.5,119.5,113.25,3.127,66.75,67.938,65.625,81.188,100.0,40.344,72.0,70.0,1000.0,500.0,0.21,504.5,116.875,112.188,3.344,66.313,68.375,64.875,80.375,100.0,45.625,72.0,70.0,1000.0,500.0,0.207,494.75,118.25,113.813,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.5,537.0,299.5,533.5,538.0,529.0,1.558,-0.268,8.552,0.0,0.943,0.268,-0.0,2.821,2.264,2.177
2122008,803,1.0,1.0,1.0,1.0,75.795,0.0,50.0,50.0,50.0,1.0,1.0,942.62,265.808,23.809,13.18,0.0,80.0,65.0,1.4,1601.0,1562.018,1560.001,629.683,65.113,39.992,72.177,63.004,62.902,1.402,1.875,0.286,68.119,54.49,8.233,8.037,4.718,5.514,118.583,79.673,114.694,45.961,58.638,45.704,-10.852,110.0,110.0,71.063,72.438,65.875,66.188,0.0,26.438,72.0,70.0,1000.0,500.0,0.024,98.063,71.563,71.563,0.012,67.875,72.938,65.563,80.625,100.0,44.094,72.0,70.0,1000.0,500.0,0.203,497.0,116.375,112.25,3.137,66.938,67.875,65.688,81.313,100.0,40.5,72.0,70.0,1000.0,500.0,0.209,503.5,119.438,114.313,3.342,66.438,68.375,64.938,80.25,100.0,45.969,72.0,70.0,1000.0,500.0,0.204,492.75,115.688,110.813,3.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,543.0,542.0,537.0,299.5,534.0,538.0,529.0,2.38,-0.267,13.371,0.0,0.943,0.266,0.0,1.87,2.473,2.382
2122008,804,1.0,1.0,1.0,1.0,75.822,0.0,50.0,50.0,50.0,1.0,1.0,944.962,262.295,23.767,13.267,0.0,80.0,65.0,1.4,1602.375,1584.601,1558.172,632.579,65.113,39.885,72.177,62.675,62.902,1.413,1.971,0.282,68.015,54.395,8.205,8.037,4.731,5.728,117.403,78.183,114.768,45.961,58.743,45.777,-10.852,110.0,110.0,71.0,72.375,65.875,66.313,0.0,26.484,72.0,70.0,1000.0,500.0,0.024,98.563,71.438,71.688,0.012,67.875,73.063,65.563,80.5,100.0,43.719,72.0,70.0,1000.0,500.0,0.209,498.0,118.938,112.563,3.137,67.063,67.875,65.688,81.313,100.0,40.531,72.0,70.0,1000.0,500.0,0.209,503.25,116.875,112.5,3.342,66.625,68.375,64.875,80.375,100.0,45.813,72.0,70.0,1000.0,500.0,0.205,492.75,119.25,114.438,3.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,543.0,542.0,537.0,299.5,533.5,537.5,529.0,1.597,-0.191,9.047,0.0,0.945,0.262,-0.0,2.888,2.112,2.356
2122008,805,1.0,1.0,1.0,1.0,75.837,0.0,50.0,50.0,50.0,1.0,1.0,951.988,266.979,23.799,13.224,0.0,80.0,65.0,1.4,1601.563,1567.661,1565.487,663.006,65.113,39.992,72.394,63.004,62.902,1.425,1.982,0.279,68.01,54.405,8.177,8.037,4.789,5.621,116.887,79.779,112.996,45.961,58.638,45.704,-10.852,110.0,110.0,71.188,72.375,65.875,66.188,0.0,26.656,72.0,70.0,1000.0,500.0,0.024,98.125,71.438,71.688,0.012,67.875,73.063,65.563,80.625,100.0,43.219,72.0,70.0,1000.0,500.0,0.213,502.25,116.938,112.563,3.125,67.063,67.813,65.688,81.313,100.0,40.813,72.0,70.0,1000.0,500.0,0.208,502.0,119.125,113.75,3.346,66.625,68.438,64.938,80.5,100.0,45.938,72.0,70.0,1000.0,500.0,0.202,494.25,115.188,110.75,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,543.0,542.0,537.0,299.5,533.5,538.0,529.0,2.495,-0.268,13.379,0.0,0.952,0.267,-0.0,1.975,2.597,2.178
2122008,806,1.0,1.0,1.0,1.0,75.865,0.0,50.0,50.0,50.0,1.0,1.0,942.62,263.466,23.778,13.224,0.0,80.0,65.0,1.4,1599.75,1567.661,1560.001,647.062,65.113,39.992,72.394,62.895,62.902,1.406,1.957,0.282,67.991,54.385,8.177,8.037,4.828,5.621,118.51,77.97,116.024,45.961,58.638,45.704,-10.852,110.0,110.0,71.0,72.375,65.875,66.188,0.0,26.797,72.0,70.0,1000.0,500.0,0.024,98.125,71.563,71.563,0.012,67.938,73.188,65.563,80.313,100.0,43.156,72.0,70.0,1000.0,500.0,0.213,503.0,118.0,111.813,3.127,67.063,67.813,65.688,81.438,100.0,40.75,72.0,70.0,1000.0,500.0,0.208,501.5,117.313,112.875,3.348,66.75,68.375,64.938,80.375,100.0,45.656,72.0,70.0,1000.0,500.0,0.205,496.75,119.125,114.125,3.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,541.5,537.0,299.5,533.5,537.5,528.5,1.458,-0.268,8.536,0.0,0.943,0.263,0.0,2.794,2.146,2.442
2122008,807,1.0,1.0,1.0,1.0,75.874,0.0,50.0,50.0,50.0,1.0,1.0,962.526,266.979,23.767,13.18,0.0,80.0,65.0,1.4,1604.313,1580.364,1622.258,657.207,65.113,40.099,72.285,63.004,62.902,1.387,2.003,0.29,68.054,54.425,8.205,8.037,4.886,5.621,116.002,79.567,112.258,46.034,58.638,45.777,-10.852,110.0,110.0,71.063,72.438,65.875,66.313,0.0,25.391,72.0,70.0,1000.0,500.0,0.029,106.313,71.438,71.688,0.012,67.875,73.25,65.625,80.75,100.0,43.094,72.0,70.0,1000.0,500.0,0.212,504.75,117.5,112.813,3.131,67.063,67.813,65.688,81.188,100.0,40.563,72.0,70.0,1000.0,500.0,0.209,502.75,118.438,113.0,3.342,66.625,68.375,64.938,80.5,100.0,45.781,72.0,70.0,1000.0,500.0,0.204,495.5,115.188,111.125,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,543.0,541.5,537.0,299.5,533.5,538.0,528.5,2.442,-0.269,12.86,0.0,0.963,0.267,-0.0,2.12,2.624,1.994
2122008,808,1.0,1.0,1.0,1.0,75.896,0.0,50.0,50.0,50.0,1.0,1.0,951.988,266.979,23.767,13.195,0.0,80.0,65.0,1.4,1598.125,1566.25,1569.145,648.511,65.113,39.992,72.285,62.675,63.011,1.383,1.989,0.282,67.995,54.42,8.205,8.009,4.951,5.728,120.353,78.289,117.279,46.034,58.533,45.777,-10.852,110.0,110.0,71.063,72.438,65.875,66.188,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,98.813,71.438,71.563,0.012,67.938,73.188,65.625,80.313,100.0,43.125,72.0,70.0,1000.0,500.0,0.212,504.0,117.813,111.625,3.131,67.063,67.813,65.688,81.438,100.0,41.188,72.0,70.0,1000.0,500.0,0.205,498.25,117.813,113.188,3.346,66.625,68.375,64.938,80.25,100.0,45.531,72.0,70.0,1000.0,500.0,0.206,497.5,118.688,113.313,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,543.0,541.5,537.0,299.5,533.5,537.5,528.5,1.737,-0.271,10.544,0.0,0.952,0.267,-0.0,2.798,2.235,2.635
2122008,809,1.0,1.0,1.0,1.0,75.864,0.0,50.0,50.0,50.0,1.0,1.0,933.252,263.466,23.799,13.151,0.0,80.0,65.0,1.4,1600.75,1543.695,1560.001,638.371,65.006,40.099,72.394,63.114,62.794,1.383,1.985,0.282,67.932,54.323,8.261,8.037,5.055,5.728,114.601,79.46,111.815,46.034,58.533,45.777,-10.852,110.0,110.0,71.063,72.375,65.875,66.313,0.0,26.422,72.0,70.0,1000.0,500.0,0.024,98.25,71.438,71.688,0.012,68.063,73.25,65.563,80.813,100.0,44.563,72.0,70.0,1000.0,500.0,0.203,493.0,118.813,113.688,3.121,67.063,67.813,65.688,81.188,100.0,41.625,72.0,70.0,1000.0,500.0,0.204,493.75,118.125,112.875,3.346,66.75,68.375,64.938,80.5,100.0,45.625,72.0,70.0,1000.0,500.0,0.204,497.0,115.813,111.5,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,543.0,541.5,537.0,299.5,534.0,538.0,529.0,1.887,-0.27,9.586,0.0,0.933,0.263,-0.0,2.31,2.537,2.122
2122008,810,1.0,1.0,1.0,1.0,75.933,0.0,50.0,50.0,50.0,1.0,1.0,946.133,265.808,23.83,13.137,0.0,80.0,65.0,1.4,1603.25,1576.128,1574.634,648.511,65.113,39.992,72.285,62.895,63.011,1.452,1.974,0.282,68.033,54.476,8.205,8.037,5.055,5.728,120.943,78.928,117.427,46.034,58.533,45.704,-10.852,110.0,110.0,71.063,72.375,66.0,66.313,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,98.188,71.563,71.688,0.012,68.063,73.188,65.625,80.313,100.0,43.375,72.0,70.0,1000.0,500.0,0.213,501.25,116.5,111.313,3.131,67.125,67.75,65.688,81.5,100.0,41.594,72.0,70.0,1000.0,500.0,0.204,493.5,118.813,114.125,3.342,66.875,68.313,65.0,80.25,100.0,45.344,72.0,70.0,1000.0,500.0,0.208,496.75,118.25,113.0,3.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,543.0,541.5,537.0,299.5,533.5,538.0,528.5,1.994,-0.347,12.09,0.0,0.946,0.266,-0.0,2.347,2.262,2.575
2122008,811,1.0,1.0,1.0,1.0,75.957,0.0,50.0,50.0,50.0,1.0,1.0,941.449,264.637,23.736,13.064,0.0,80.0,65.0,1.4,1603.5,1571.894,1581.954,642.716,65.113,39.992,72.285,62.895,62.902,1.398,1.971,0.293,67.998,54.405,8.177,8.037,5.042,5.728,114.822,79.034,112.332,46.034,58.743,45.777,-10.852,110.0,110.0,71.063,72.375,65.875,66.313,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,98.313,71.438,71.688,0.012,68.063,73.25,65.875,80.75,100.0,43.25,72.0,70.0,1000.0,500.0,0.211,503.75,119.438,113.875,3.137,67.125,67.688,65.688,81.188,100.0,41.5,72.0,70.0,1000.0,500.0,0.204,493.5,117.375,112.25,3.346,66.875,68.313,64.938,80.625,100.0,45.531,72.0,70.0,1000.0,500.0,0.207,494.75,117.125,112.688,3.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,541.5,536.5,299.5,533.5,538.0,528.5,1.651,-0.264,8.544,0.0,0.941,0.265,-0.0,2.519,2.477,2.174
2122008,812,1.0,1.0,1.0,1.0,76.041,0.0,50.0,50.0,50.0,1.0,1.0,941.449,266.979,23.82,13.035,0.0,80.0,65.0,1.4,1602.938,1573.305,1565.487,638.371,65.219,39.992,72.285,63.004,63.011,1.413,1.967,0.286,67.971,54.416,8.177,8.009,5.016,5.728,120.132,79.354,116.54,45.961,58.743,45.777,-10.852,110.0,110.0,71.063,72.375,66.0,66.313,0.0,26.375,72.0,70.0,1000.0,500.0,0.025,101.5,71.563,71.563,0.012,68.125,73.313,65.625,80.5,100.0,43.625,72.0,70.0,1000.0,500.0,0.209,501.5,116.0,111.375,3.127,67.125,67.75,65.688,81.5,100.0,41.563,72.0,70.0,1000.0,500.0,0.204,493.5,119.25,114.375,3.348,66.875,68.375,65.0,80.375,100.0,45.969,72.0,70.0,1000.0,500.0,0.204,492.25,116.813,111.813,3.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,541.5,537.0,299.5,533.0,538.0,528.5,2.098,-0.188,12.349,0.0,0.941,0.267,0.0,2.09,2.356,2.444
2122008,813,1.0,1.0,1.0,1.0,76.023,0.0,50.0,50.0,50.0,1.0,1.0,936.765,264.637,23.799,13.093,0.0,80.0,65.0,1.4,1616.625,1576.128,1574.634,642.716,65.113,39.992,72.285,62.785,62.902,1.391,1.932,0.286,67.991,54.41,8.177,8.009,5.003,5.621,115.559,78.396,112.996,46.034,58.638,45.777,-10.852,110.0,110.0,71.063,72.375,65.875,66.313,0.0,25.25,72.0,70.0,1000.0,500.0,0.029,106.188,71.563,71.688,0.012,68.125,73.313,65.625,80.625,100.0,43.156,72.0,70.0,1000.0,500.0,0.212,504.5,119.25,113.25,3.131,67.125,67.75,65.688,81.188,100.0,41.5,72.0,70.0,1000.0,500.0,0.204,494.5,116.875,111.938,3.34,66.875,68.375,65.0,80.625,100.0,45.938,72.0,70.0,1000.0,500.0,0.204,493.0,118.25,113.813,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,543.0,541.5,537.0,299.5,533.0,537.5,528.5,1.641,-0.267,8.816,0.0,0.937,0.265,-0.0,2.712,2.382,2.177
2122008,814,1.0,1.0,1.0,1.0,76.043,0.0,50.0,50.0,50.0,1.0,1.0,939.107,265.808,23.788,13.078,0.0,80.0,65.0,1.4,1600.563,1569.072,1574.634,648.511,65.113,39.992,72.394,62.895,62.902,1.398,1.953,0.286,67.949,54.403,8.177,8.009,5.042,5.621,119.542,79.46,115.728,46.034,58.638,45.777,-10.852,110.0,110.0,71.063,72.438,65.875,66.5,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,98.813,71.438,71.563,0.012,68.063,73.313,65.625,80.625,100.0,43.25,72.0,70.0,1000.0,500.0,0.21,503.75,115.938,111.625,3.145,67.25,67.813,65.938,81.438,100.0,41.25,72.0,70.0,1000.0,500.0,0.207,495.75,119.125,114.125,3.342,66.875,68.375,65.0,80.375,100.0,46.125,72.0,70.0,1000.0,500.0,0.203,491.5,115.813,110.813,3.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,543.0,541.5,537.0,299.5,533.0,537.5,528.5,2.264,-0.267,13.097,0.0,0.939,0.266,-0.0,1.96,2.413,2.45
2122008,815,1.0,1.0,1.0,1.0,76.068,0.0,50.0,50.0,50.0,1.0,1.0,942.62,263.466,23.788,13.035,0.0,80.0,65.0,1.4,1602.125,1564.839,1569.145,644.165,65.113,39.992,72.285,62.675,63.011,1.413,1.974,0.286,67.938,54.405,8.233,8.037,5.003,5.836,116.371,78.289,113.734,46.107,58.743,45.85,-10.852,110.0,110.0,71.063,72.375,66.0,66.313,0.0,26.453,72.0,70.0,1000.0,500.0,0.024,98.375,71.563,71.688,0.012,68.125,73.375,65.625,80.625,100.0,43.406,72.0,70.0,1000.0,500.0,0.209,503.0,119.063,113.0,3.135,67.25,67.813,65.688,81.188,100.0,41.281,72.0,70.0,1000.0,500.0,0.206,496.0,116.688,111.875,3.342,66.875,68.313,64.938,80.5,100.0,45.969,72.0,70.0,1000.0,500.0,0.203,492.0,118.5,113.875,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,543.0,541.5,537.0,299.5,533.0,537.5,528.5,1.647,-0.265,9.064,0.0,0.943,0.263,-0.0,2.744,2.324,2.269
2122008,816,1.0,1.0,1.0,1.0,76.089,0.0,50.0,50.0,50.0,1.0,1.0,950.817,263.466,23.83,13.049,0.0,80.0,65.0,1.4,1598.313,1569.072,1565.487,647.062,65.113,40.099,72.394,63.004,62.902,1.444,1.932,0.293,67.955,54.371,8.177,8.009,5.068,5.836,119.1,79.673,115.285,46.107,58.638,45.85,-10.852,110.0,110.0,71.063,72.375,66.0,66.313,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,98.188,71.563,71.688,0.012,68.313,73.438,65.875,80.625,100.0,43.313,72.0,70.0,1000.0,500.0,0.21,503.75,116.375,112.0,3.129,67.25,67.813,65.938,81.438,100.0,40.938,72.0,70.0,1000.0,500.0,0.208,498.25,119.125,113.938,3.35,66.875,68.375,64.938,80.375,100.0,45.719,72.0,70.0,1000.0,500.0,0.205,494.0,115.188,110.5,3.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.5,541.5,536.5,299.25,533.0,537.5,528.5,2.306,-0.268,13.126,0.0,0.951,0.263,-0.0,1.978,2.509,2.299
2122008,817,1.0,1.0,1.0,1.0,76.112,0.0,50.0,50.0,50.0,1.0,1.0,944.962,264.637,23.767,13.093,0.0,80.0,65.0,1.4,1598.375,1566.25,1556.344,648.511,65.113,40.099,72.394,62.895,62.902,1.421,1.982,0.286,67.931,54.353,8.177,8.009,5.165,5.836,117.993,78.396,115.507,46.107,58.638,45.85,-10.852,110.0,110.0,71.0,72.375,66.0,66.313,0.0,26.719,72.0,70.0,1000.0,500.0,0.024,98.5,71.563,71.688,0.012,68.438,73.438,65.625,80.625,100.0,43.25,72.0,70.0,1000.0,500.0,0.211,504.25,119.25,112.813,3.137,67.25,67.75,65.688,81.313,100.0,41.25,72.0,70.0,1000.0,500.0,0.208,495.5,117.0,112.375,3.342,67.0,68.375,64.938,80.5,100.0,45.844,72.0,70.0,1000.0,500.0,0.204,493.0,118.813,114.125,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,542.5,541.5,536.5,299.5,532.5,537.5,528.5,1.492,-0.269,8.534,0.0,0.945,0.265,-0.0,2.915,2.233,2.301
2122008,818,1.0,1.0,1.0,1.0,76.186,0.0,50.0,50.0,50.0,1.0,1.0,937.936,265.808,23.767,13.107,0.0,80.0,65.0,1.4,1606.375,1588.839,1574.634,658.656,65.219,39.992,72.394,63.004,62.902,1.391,1.836,0.282,67.953,54.365,8.177,8.009,5.191,5.836,117.182,79.992,113.365,46.107,58.533,45.85,-10.852,110.0,110.0,71.0,72.375,66.0,66.5,0.0,25.672,72.0,70.0,1000.0,500.0,0.028,105.438,71.563,71.688,0.012,68.313,73.5,65.625,80.813,100.0,43.688,72.0,70.0,1000.0,500.0,0.208,501.25,117.438,112.813,3.129,67.25,67.75,65.938,81.313,100.0,41.531,72.0,70.0,1000.0,500.0,0.205,494.0,119.375,113.938,3.344,67.188,68.375,65.0,80.5,100.0,45.125,72.0,70.0,1000.0,500.0,0.21,498.0,115.313,110.813,3.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,543.0,541.5,536.5,299.5,533.0,537.5,528.0,2.439,-0.271,13.106,0.0,0.938,0.266,-0.0,2.09,2.625,2.204
2122008,819,1.0,1.0,1.0,1.0,76.225,0.0,50.0,50.0,50.0,1.0,1.0,925.056,265.808,23.799,13.166,0.0,80.0,65.0,1.4,1606.375,1588.839,1574.634,642.716,65.219,40.099,72.394,62.785,63.011,1.398,1.967,0.293,67.966,54.386,8.177,7.98,5.139,5.836,119.837,78.396,116.984,46.107,58.533,45.85,-10.852,110.0,110.0,71.063,72.375,66.0,66.313,0.0,26.078,72.0,70.0,1000.0,500.0,0.026,100.125,71.563,71.688,0.012,68.438,73.563,65.875,80.5,100.0,43.406,72.0,70.0,1000.0,500.0,0.212,501.0,118.188,112.0,3.135,67.313,67.813,65.938,81.5,100.0,41.25,72.0,70.0,1000.0,500.0,0.206,495.75,117.938,113.188,3.334,67.188,68.313,65.0,80.5,100.0,44.813,72.0,70.0,1000.0,500.0,0.211,500.0,119.25,114.25,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,541.5,537.0,299.5,532.5,537.5,528.5,1.638,-0.272,9.801,0.0,0.925,0.266,-0.0,2.802,2.287,2.453
2122008,820,1.0,1.0,1.0,1.0,76.269,0.0,50.0,50.0,50.0,1.0,1.0,947.304,268.15,23.726,13.107,0.0,80.0,65.0,1.4,1593.0,1594.492,1585.615,674.609,65.219,40.099,72.502,63.004,63.011,1.391,1.971,0.282,67.997,54.349,8.122,7.98,5.152,5.728,115.264,79.886,111.962,46.034,58.428,45.85,-10.852,110.0,110.0,71.0,72.375,66.0,66.5,0.0,26.5,72.0,70.0,1000.0,500.0,0.024,97.938,71.563,71.688,0.012,68.563,73.563,65.625,80.813,99.0,43.375,72.0,70.0,1000.0,500.0,0.21,503.0,118.438,113.625,3.133,67.313,67.813,65.938,81.188,100.0,40.688,72.0,70.0,1000.0,500.0,0.21,499.75,118.75,113.125,3.344,67.313,68.375,64.938,80.625,100.0,44.281,72.0,70.0,1000.0,500.0,0.213,506.25,115.813,111.438,3.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,543.0,541.5,536.5,299.5,532.5,537.5,528.0,2.214,-0.195,11.324,0.0,0.947,0.268,-0.0,2.178,2.716,2.145
2122008,821,1.0,1.0,1.0,1.0,76.308,0.0,50.0,50.0,50.0,1.0,1.0,946.133,265.808,23.82,13.093,0.0,80.0,65.0,1.4,1595.938,1601.561,1580.124,663.006,65.219,40.099,72.394,62.895,63.011,1.406,1.978,0.286,67.943,54.355,8.149,8.009,5.152,5.728,119.763,78.928,116.91,46.107,58.533,45.85,-10.852,110.0,110.0,71.063,72.375,66.0,66.313,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,98.125,71.375,71.875,0.012,68.438,73.625,65.875,80.625,100.0,43.563,72.0,70.0,1000.0,500.0,0.209,502.0,117.438,111.625,3.135,67.313,67.75,65.938,81.5,100.0,40.313,72.0,70.0,1000.0,500.0,0.213,503.25,118.625,113.938,3.342,67.313,68.375,65.0,80.5,100.0,44.344,72.0,70.0,1000.0,500.0,0.212,506.0,118.813,113.5,3.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,542.5,541.5,537.0,299.5,533.0,537.5,528.5,1.664,-0.271,9.81,0.0,0.946,0.266,-0.001,2.632,2.262,2.598
2122008,822,1.0,1.0,1.0,1.0,76.35,0.0,50.0,50.0,50.0,1.0,1.0,953.159,264.637,23.788,13.137,0.0,80.0,65.0,1.4,1592.0,1587.427,1581.954,664.456,65.219,40.099,72.502,63.114,63.011,1.413,1.953,0.282,67.957,54.368,8.122,7.951,5.1,5.728,114.527,79.354,111.741,46.034,58.638,45.85,-10.852,110.0,110.0,71.063,72.375,66.0,66.5,0.0,26.734,72.0,70.0,1000.0,500.0,0.024,98.188,71.563,71.688,0.012,68.563,73.625,65.875,80.813,99.375,44.375,72.0,70.0,1000.0,500.0,0.203,495.25,118.313,113.438,3.135,67.563,67.75,65.688,81.438,100.0,39.906,72.0,70.0,1000.0,500.0,0.214,508.0,117.938,112.563,3.35,67.313,68.375,65.0,80.75,100.0,44.313,72.0,70.0,1000.0,500.0,0.213,505.0,116.938,112.438,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,542.5,541.5,536.5,299.25,533.0,537.5,528.5,1.884,-0.192,9.582,0.0,0.953,0.265,-0.0,2.207,2.601,2.213
2122008,823,1.0,1.0,1.0,1.0,76.391,0.0,50.0,50.0,50.0,1.0,1.0,968.381,270.492,23.82,13.137,0.0,80.0,65.0,1.4,1591.625,1600.147,1592.939,667.356,65.219,39.992,72.502,62.895,63.011,1.394,1.974,0.286,68.006,54.385,8.094,7.98,5.087,5.728,120.648,78.822,117.131,46.034,58.638,45.777,-10.852,110.0,110.0,71.063,72.375,66.0,66.313,0.0,25.656,72.0,70.0,1000.0,500.0,0.028,105.438,71.438,71.875,0.012,68.563,73.625,65.875,80.5,99.875,43.313,72.0,70.0,1000.0,500.0,0.211,502.75,116.375,111.188,3.131,67.563,67.75,65.938,81.5,100.0,40.281,72.0,70.0,1000.0,500.0,0.211,505.0,118.438,113.688,3.348,67.375,68.375,65.0,80.5,100.0,44.188,72.0,70.0,1000.0,500.0,0.213,506.5,117.875,112.5,3.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,542.5,541.5,536.5,299.5,532.0,537.5,528.0,2.003,-0.268,12.09,0.0,0.968,0.27,-0.001,2.347,2.297,2.633
2122008,824,1.0,1.0,1.0,1.0,76.381,0.0,50.0,50.0,50.0,1.0,1.0,964.868,268.15,23.767,13.107,0.0,80.0,65.0,1.4,1601.375,1604.39,1585.615,667.356,65.219,40.099,72.502,62.785,62.902,1.406,1.999,0.286,67.99,54.397,8.122,7.98,5.152,5.728,115.043,78.822,112.479,46.034,58.533,45.777,-10.852,110.0,110.0,71.063,72.375,66.0,66.5,0.0,26.109,72.0,70.0,1000.0,500.0,0.025,100.0,71.438,71.563,0.012,68.563,73.688,65.625,80.813,100.0,43.875,72.0,70.0,1000.0,500.0,0.207,499.5,119.438,113.688,3.129,67.563,67.688,65.938,81.188,100.0,40.0,72.0,70.0,1000.0,500.0,0.213,507.0,117.188,111.938,3.342,67.375,68.375,65.0,80.625,100.0,44.469,72.0,70.0,1000.0,500.0,0.212,505.0,116.938,112.5,3.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,543.0,541.5,536.5,299.5,532.5,537.5,528.0,1.682,-0.27,8.809,0.0,0.965,0.268,-0.0,2.597,2.535,2.173
2122008,825,1.0,1.0,1.0,1.0,76.464,0.0,50.0,50.0,50.0,1.0,1.0,953.159,265.808,23.799,13.093,0.0,80.0,65.0,1.4,1595.0,1602.975,1585.615,670.257,65.219,40.099,72.502,63.004,63.011,1.375,1.989,0.29,67.997,54.386,8.149,7.98,5.191,5.836,120.648,79.46,117.057,46.034,58.743,45.85,-10.852,110.0,110.0,71.063,72.313,66.063,66.5,0.0,26.484,72.0,70.0,1000.0,500.0,0.024,98.0,71.563,71.563,0.012,68.563,73.688,65.875,80.625,100.0,43.156,72.0,70.0,1000.0,500.0,0.21,503.0,116.5,111.625,3.129,67.625,67.688,65.938,81.438,100.0,39.844,72.0,70.0,1000.0,500.0,0.213,507.5,119.125,114.313,3.346,67.375,68.375,65.25,80.375,100.0,44.719,72.0,70.0,1000.0,500.0,0.211,503.5,116.938,111.5,3.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,542.5,541.5,536.5,299.25,532.0,537.5,528.0,2.075,-0.19,12.333,0.0,0.953,0.266,0.0,2.204,2.325,2.658
2122008,826,1.0,1.0,1.0,1.0,76.503,0.0,50.0,50.0,50.0,1.0,1.0,954.33,265.808,23.778,13.137,0.0,80.0,65.0,1.4,1596.313,1581.776,1578.294,655.757,65.219,40.099,72.502,63.004,63.011,1.375,1.982,0.286,67.99,54.381,8.122,7.951,5.308,5.836,115.191,78.822,112.627,46.034,58.533,45.85,-10.852,110.0,110.0,71.063,72.375,66.0,66.5,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,98.063,71.563,71.875,0.012,68.688,73.75,65.875,80.813,97.5,44.125,72.0,70.0,1000.0,500.0,0.205,497.75,119.375,113.625,3.125,67.563,67.688,65.688,81.313,100.0,40.594,72.0,70.0,1000.0,500.0,0.209,503.0,117.313,112.375,3.35,67.375,68.375,65.0,80.625,100.0,45.313,72.0,70.0,1000.0,500.0,0.207,498.5,118.25,113.688,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,541.5,537.0,299.25,532.5,537.5,528.0,1.676,-0.193,8.813,0.0,0.954,0.266,-0.001,2.594,2.39,2.239
2122008,827,1.0,1.0,1.0,1.0,76.542,0.0,50.0,50.0,50.0,1.0,1.0,944.962,263.466,23.82,13.035,0.0,80.0,65.0,1.4,1606.938,1542.287,1569.145,651.409,65.219,40.099,72.502,63.114,63.12,1.368,1.96,0.282,67.967,54.365,8.122,7.951,5.366,5.836,119.985,79.354,116.319,46.034,58.533,45.85,-10.852,110.0,110.0,71.063,72.375,66.063,66.5,0.0,26.75,72.0,70.0,1000.0,500.0,0.024,98.063,71.563,71.688,0.012,68.688,73.75,65.875,80.625,97.813,44.5,72.0,70.0,1000.0,500.0,0.204,494.5,115.938,111.375,3.137,67.625,67.625,65.938,81.5,100.0,40.688,72.0,70.0,1000.0,500.0,0.208,502.25,119.125,114.313,3.35,67.5,68.375,65.25,80.5,100.0,45.406,72.0,70.0,1000.0,500.0,0.206,497.75,116.438,111.313,3.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,541.5,536.5,299.25,532.5,537.5,528.5,2.149,-0.192,12.604,0.0,0.945,0.263,-0.0,2.069,2.327,2.505
2122008,828,1.0,1.0,1.0,1.0,76.584,0.0,50.0,50.0,50.0,1.0,1.0,951.988,264.637,23.736,13.137,0.0,80.0,65.0,1.4,1609.75,1586.014,1580.124,651.409,65.326,40.206,72.502,62.675,63.338,1.41,1.971,0.286,67.95,54.395,8.149,7.922,5.346,5.943,115.707,77.757,113.513,46.034,58.533,45.777,-10.852,110.0,110.0,71.063,72.375,66.0,66.5,0.0,25.813,72.0,70.0,1000.0,500.0,0.027,104.688,71.563,71.875,0.012,68.563,73.75,65.875,80.625,100.0,43.25,72.0,70.0,1000.0,500.0,0.211,504.0,119.375,113.25,3.131,67.625,67.625,65.938,81.313,100.0,41.125,72.0,70.0,1000.0,500.0,0.204,499.0,116.75,111.938,3.342,67.5,68.438,65.0,80.75,100.0,45.5,72.0,70.0,1000.0,500.0,0.205,497.5,118.25,113.688,3.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.5,537.0,299.25,532.0,537.5,528.0,1.372,-0.27,7.527,0.0,0.952,0.265,-0.001,2.769,2.324,2.235
2122008,829,1.0,1.0,1.0,1.0,76.516,0.0,50.0,50.0,50.0,1.0,1.0,929.74,264.637,23.799,13.107,0.0,80.0,65.0,1.4,1616.875,1556.378,1581.954,648.511,65.006,40.099,72.502,62.236,62.685,1.368,1.978,0.286,67.968,54.383,8.149,7.951,5.366,5.836,119.395,77.97,115.654,46.034,58.533,45.85,-10.852,110.0,110.0,71.063,72.375,66.0,66.5,0.0,25.656,72.0,70.0,1000.0,500.0,0.027,102.5,71.563,71.688,0.012,68.688,73.813,65.625,80.625,98.438,43.188,72.0,70.0,1000.0,500.0,0.211,502.5,116.0,111.813,3.125,67.625,67.563,65.938,81.438,100.0,41.594,72.0,70.0,1000.0,500.0,0.204,494.0,119.125,114.125,3.344,67.5,68.438,64.938,80.5,100.0,45.844,72.0,70.0,1000.0,500.0,0.204,492.75,115.563,110.625,3.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.5,537.0,299.5,532.5,537.5,528.0,2.149,-0.193,12.853,0.0,0.93,0.265,-0.0,1.891,2.414,2.417
2122008,830,1.0,1.0,1.0,1.0,76.411,0.0,50.0,50.0,50.0,1.0,1.0,933.252,264.637,23.746,13.093,0.0,80.0,65.0,1.4,1607.938,1562.018,1561.829,649.96,64.793,40.099,72.502,61.797,62.358,1.391,1.96,0.286,67.947,54.362,8.233,7.922,5.366,5.836,117.182,76.48,114.842,46.034,58.533,45.85,-10.852,110.0,110.0,71.0,72.313,65.875,66.313,0.0,26.375,72.0,70.0,1000.0,500.0,0.024,98.25,71.563,71.688,0.012,68.688,73.813,65.625,80.5,98.875,43.875,72.0,70.0,1000.0,500.0,0.206,498.5,119.25,112.813,3.137,67.688,67.563,65.625,81.188,100.0,41.25,72.0,70.0,1000.0,500.0,0.206,496.0,116.875,112.188,3.342,67.563,68.375,64.75,80.5,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,495.5,118.813,114.125,3.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,541.5,537.0,299.25,532.0,537.5,528.0,1.365,-0.193,8.027,0.0,0.933,0.265,-0.0,2.915,2.263,2.293
2122008,831,1.0,1.0,1.0,1.0,76.324,0.0,50.0,50.0,50.0,1.0,1.0,947.304,265.808,23.788,13.049,0.0,80.0,65.0,1.4,1610.75,1584.601,1570.975,655.757,64.686,40.099,72.502,61.906,62.249,1.425,1.95,0.282,67.984,54.373,8.233,7.922,5.392,5.836,117.329,78.076,113.661,46.034,58.533,45.85,-10.852,110.0,110.0,71.063,72.313,65.813,66.313,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,97.875,71.563,71.688,0.012,68.75,73.813,65.563,80.75,96.375,43.125,72.0,70.0,1000.0,500.0,0.212,501.75,116.938,112.625,3.125,67.688,67.563,65.563,81.188,100.0,41.063,72.0,70.0,1000.0,500.0,0.208,497.0,119.25,113.938,3.342,67.813,68.438,64.75,80.125,100.0,44.938,72.0,70.0,1000.0,500.0,0.211,499.5,115.188,110.5,3.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.5,537.0,299.25,533.0,537.5,528.0,2.223,-0.192,12.605,0.0,0.947,0.266,-0.0,1.947,2.563,2.301
2122008,832,1.0,1.0,1.0,1.0,76.219,0.0,50.0,50.0,50.0,1.0,1.0,944.962,263.466,23.788,13.093,0.0,80.0,65.0,1.4,1605.0,1583.189,1583.785,661.556,64.686,40.099,72.502,61.687,62.249,1.417,1.982,0.29,67.966,54.374,8.261,7.922,5.346,6.05,118.362,76.693,116.024,46.107,58.533,45.85,-10.852,110.0,110.0,71.063,72.313,65.813,66.313,0.0,26.656,72.0,70.0,1000.0,500.0,0.024,98.25,71.563,71.688,0.012,68.938,73.875,65.5,80.5,90.125,43.344,72.0,70.0,1000.0,500.0,0.21,502.25,118.188,111.938,3.113,67.688,67.625,65.563,81.188,100.0,41.125,72.0,70.0,1000.0,500.0,0.208,496.25,117.5,112.875,3.346,67.813,68.438,64.625,80.25,100.0,44.781,72.0,70.0,1000.0,500.0,0.211,501.0,119.438,114.25,3.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,543.0,541.5,537.0,299.25,532.5,537.5,528.0,1.335,-0.271,8.032,0.0,0.945,0.263,-0.0,2.81,2.235,2.537
2122008,833,1.0,1.0,1.0,1.0,76.092,0.0,50.0,50.0,50.0,1.0,1.0,948.475,263.466,23.767,13.064,0.0,80.0,65.0,1.4,1602.313,1576.128,1580.124,652.858,64.473,40.099,72.502,61.906,62.141,1.391,1.974,0.29,68.001,54.397,8.261,7.922,5.321,5.943,116.149,77.651,112.553,46.107,58.533,45.85,-10.852,110.0,110.0,71.0,72.313,65.625,66.313,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,99.938,71.563,71.688,0.012,68.938,73.875,65.5,80.625,90.438,43.969,72.0,70.0,1000.0,500.0,0.206,498.5,117.5,112.813,2.986,67.875,67.563,65.438,80.875,100.0,39.719,72.0,70.0,1000.0,500.0,0.214,508.5,118.5,113.125,3.365,67.813,68.375,64.438,80.25,100.0,45.219,72.0,70.0,1000.0,500.0,0.208,497.25,115.563,111.188,3.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.5,537.0,299.5,532.0,537.5,528.0,2.22,-0.27,12.351,0.0,0.948,0.263,-0.0,2.022,2.612,2.139
2122008,834,1.0,1.0,1.0,1.0,75.99,0.0,50.0,50.0,50.0,1.0,1.0,959.013,265.808,23.799,13.093,0.0,80.0,65.0,1.4,1617.25,1610.049,1596.602,673.158,64.473,40.099,72.394,61.577,62.032,1.398,1.932,0.282,68.041,54.396,8.261,7.951,5.405,5.836,119.69,76.799,116.984,46.107,58.533,45.85,-10.852,110.0,110.0,71.0,72.313,65.5,66.313,0.0,25.281,72.0,70.0,1000.0,500.0,0.029,106.5,71.563,71.688,0.012,69.063,73.938,65.375,80.125,87.938,43.188,72.0,70.0,1000.0,500.0,0.211,503.75,117.625,111.5,2.986,67.875,67.5,65.438,81.188,100.0,39.906,72.0,70.0,1000.0,500.0,0.216,506.5,117.813,113.125,3.371,67.875,68.438,64.438,80.063,100.0,44.344,72.0,70.0,1000.0,500.0,0.213,505.5,118.688,113.313,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.5,537.0,299.75,532.5,537.5,528.0,1.501,-0.271,9.296,0.0,0.959,0.266,-0.0,2.642,2.283,2.64
2122008,835,1.0,1.0,1.0,1.0,75.837,0.0,50.0,50.0,50.0,1.0,1.0,955.501,265.808,23.757,13.035,0.0,80.0,65.0,1.4,1617.25,1600.147,1583.785,663.006,64.366,40.206,72.502,62.016,62.032,1.402,1.999,0.293,67.985,54.391,8.316,7.922,5.444,5.943,115.191,77.864,111.962,46.107,58.428,45.85,-10.852,110.0,110.0,71.0,72.313,65.5,66.188,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,98.625,71.563,71.688,0.012,69.125,73.875,65.375,80.5,85.5,44.0,72.0,70.0,1000.0,500.0,0.207,498.0,118.438,113.25,2.908,67.875,67.5,65.313,80.875,100.0,40.219,72.0,70.0,1000.0,500.0,0.212,505.5,118.188,112.875,3.375,68.0,68.438,64.313,80.25,100.0,44.563,72.0,70.0,1000.0,500.0,0.212,504.0,115.813,111.5,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.5,537.0,299.5,532.5,537.0,528.0,2.055,-0.272,11.089,0.0,0.956,0.266,-0.0,2.179,2.59,2.126
2122008,836,1.0,1.0,1.0,1.0,75.797,0.0,50.0,50.0,50.0,1.0,1.0,962.526,264.637,23.851,13.093,0.0,80.0,65.0,1.4,1596.188,1607.219,1581.954,670.257,64.473,40.206,72.502,62.236,62.467,1.41,1.942,0.286,68.031,54.375,8.316,7.951,5.547,6.05,120.206,78.076,117.205,46.107,58.428,45.923,-10.852,110.0,110.0,71.063,72.313,65.5,66.188,0.0,26.469,72.0,70.0,1000.0,500.0,0.024,98.125,71.438,71.875,0.012,69.313,73.875,65.375,80.125,85.813,43.375,72.0,70.0,1000.0,500.0,0.212,501.0,117.125,111.0,2.775,67.875,67.563,65.313,81.188,100.0,40.219,72.0,70.0,1000.0,500.0,0.211,506.0,118.438,113.75,3.395,68.0,68.438,64.438,80.063,100.0,44.594,72.0,70.0,1000.0,500.0,0.211,504.25,118.5,113.125,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.5,537.0,299.5,532.0,537.5,527.5,1.699,-0.196,10.331,0.0,0.963,0.265,-0.001,2.455,2.298,2.658
2122008,837,1.0,1.0,1.0,1.0,75.755,0.0,50.0,50.0,50.0,1.0,1.0,956.672,265.808,23.767,13.166,0.0,80.0,65.0,1.4,1599.313,1602.975,1581.954,661.556,64.58,40.206,72.502,62.565,62.358,1.402,1.868,0.29,67.936,54.343,8.316,7.951,5.586,6.157,114.896,78.502,111.962,46.107,58.428,45.923,-10.852,110.0,110.0,71.063,72.313,65.5,66.125,0.0,26.609,72.0,70.0,1000.0,500.0,0.024,97.938,71.563,71.688,0.012,69.125,73.875,65.375,80.188,86.063,43.438,72.0,70.0,1000.0,500.0,0.211,502.25,118.75,112.563,2.453,67.938,67.625,65.313,80.875,100.0,40.5,72.0,70.0,1000.0,500.0,0.209,503.0,117.938,112.813,3.441,68.063,68.438,64.625,80.375,100.0,44.656,72.0,70.0,1000.0,500.0,0.211,503.75,116.813,112.313,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,541.5,537.0,299.5,532.0,537.5,528.0,1.916,-0.197,10.081,0.0,0.957,0.266,-0.0,2.191,2.547,2.25
2122008,838,1.0,1.0,1.0,1.0,75.74,0.0,50.0,50.0,50.0,1.0,1.0,941.449,265.808,23.778,13.02,0.0,80.0,65.0,1.4,1613.0,1564.839,1570.975,641.267,64.686,40.313,72.502,62.565,62.576,1.429,1.935,0.286,67.88,54.277,8.261,7.951,5.696,6.157,119.911,78.289,116.91,46.107,58.428,45.923,-10.852,110.0,110.0,71.0,72.313,65.625,66.125,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,98.25,71.813,71.688,0.012,69.125,73.875,65.5,79.938,89.063,44.625,72.0,70.0,1000.0,500.0,0.202,494.75,116.938,110.438,2.459,67.938,67.563,65.438,81.313,100.0,41.625,72.0,70.0,1000.0,500.0,0.204,493.25,118.625,113.938,3.436,68.063,68.438,64.75,80.125,100.0,44.656,72.0,70.0,1000.0,500.0,0.211,503.75,117.938,112.625,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.5,537.0,299.5,532.5,537.5,527.5,1.714,-0.194,10.3,0.0,0.941,0.266,0.0,2.309,2.326,2.653
2122008,839,1.0,1.0,1.0,1.0,75.745,0.0,50.0,50.0,50.0,1.0,1.0,948.475,265.808,23.778,13.107,0.0,80.0,65.0,1.4,1604.75,1593.079,1574.634,645.613,64.686,40.206,72.502,62.675,62.576,1.41,1.996,0.282,67.929,54.371,8.316,7.922,5.813,6.157,114.674,78.502,111.962,46.107,58.428,45.85,-10.852,110.0,110.0,71.0,72.313,65.813,66.125,0.0,25.563,72.0,70.0,1000.0,500.0,0.028,105.688,71.813,71.688,0.012,69.125,73.938,65.375,80.0,86.625,43.281,72.0,70.0,1000.0,500.0,0.212,503.0,118.625,112.125,2.467,67.938,67.625,65.438,81.0,100.0,41.281,72.0,70.0,1000.0,500.0,0.204,496.75,117.625,112.813,3.439,68.188,68.438,64.75,80.5,100.0,44.563,72.0,70.0,1000.0,500.0,0.211,504.0,117.125,112.688,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.5,537.0,299.5,532.0,537.0,527.5,1.783,-0.273,9.323,0.0,0.948,0.266,0.0,2.316,2.39,2.222
