DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,840,1.0,1.0,1.0,1.0,75.762,0.0,50.0,50.0,50.0,1.0,1.0,937.936,263.466,23.799,13.137,0.0,80.0,65.0,1.4,1614.438,1569.072,1569.145,639.819,64.899,40.313,72.502,62.675,62.685,1.421,1.939,0.293,67.93,54.349,8.233,7.951,5.904,6.264,120.501,78.289,117.205,46.107,58.428,45.923,-10.852,110.0,110.0,71.0,72.313,65.625,66.188,0.0,26.047,72.0,70.0,1000.0,500.0,0.026,100.0,71.563,71.875,0.012,69.125,73.938,65.5,79.688,86.938,44.156,72.0,70.0,1000.0,500.0,0.206,495.0,116.25,110.25,2.449,68.125,67.625,65.563,81.313,100.0,41.469,72.0,70.0,1000.0,500.0,0.205,494.75,118.5,113.938,3.434,68.063,68.438,64.875,80.25,100.0,44.594,72.0,70.0,1000.0,500.0,0.211,504.25,117.375,112.125,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.5,537.0,299.25,531.5,537.0,527.5,1.858,-0.196,11.321,0.0,0.938,0.263,-0.001,2.123,2.262,2.62
2122008,841,1.0,1.0,1.0,1.0,75.684,0.0,50.0,50.0,50.0,1.0,1.0,943.791,264.637,23.736,13.107,0.0,80.0,65.0,1.4,1598.375,1576.128,1580.124,648.511,64.793,40.313,72.502,62.675,62.685,1.402,1.971,0.29,67.905,54.315,8.288,7.951,5.904,6.371,114.601,78.396,112.036,46.034,58.533,45.85,-10.852,110.0,110.0,71.0,72.25,65.625,66.313,0.0,26.438,72.0,70.0,1000.0,500.0,0.024,98.0,71.563,71.688,0.012,69.125,73.938,65.5,79.938,81.625,43.375,72.0,70.0,1000.0,500.0,0.21,502.0,119.063,112.25,2.479,67.938,67.625,65.563,81.0,100.0,41.594,72.0,70.0,1000.0,500.0,0.204,493.5,117.188,112.188,3.434,68.188,68.375,64.75,80.375,100.0,44.719,72.0,70.0,1000.0,500.0,0.211,503.25,117.125,112.625,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.5,537.0,299.5,531.5,537.0,528.0,1.682,-0.193,8.802,0.0,0.944,0.265,-0.0,2.439,2.48,2.246
2122008,842,1.0,1.0,1.0,1.0,75.709,0.0,50.0,50.0,50.0,1.0,1.0,942.62,264.637,23.799,13.078,0.0,80.0,65.0,1.4,1602.75,1569.072,1578.294,652.858,64.899,40.42,72.502,62.785,62.794,1.413,1.967,0.29,67.941,54.358,8.261,7.951,6.001,6.479,120.058,78.822,116.836,46.107,58.428,45.923,-10.852,110.0,110.0,71.0,72.25,65.813,66.188,0.0,26.609,72.0,70.0,1000.0,500.0,0.024,97.875,71.563,71.688,0.012,69.313,73.938,65.5,79.688,78.875,43.969,72.0,70.0,1000.0,500.0,0.208,495.75,116.25,110.313,2.463,68.125,67.688,65.625,81.313,100.0,41.469,72.0,70.0,1000.0,500.0,0.205,494.25,118.813,114.188,3.43,68.375,68.438,64.875,80.125,100.0,44.531,72.0,70.0,1000.0,500.0,0.212,504.0,116.813,111.5,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.5,537.0,299.5,532.0,537.0,527.5,1.86,-0.195,11.068,0.0,0.943,0.265,-0.0,2.113,2.291,2.651
2122008,843,1.0,1.0,1.0,1.0,75.695,0.0,50.0,50.0,50.0,1.0,1.0,941.449,265.808,23.767,13.107,0.0,80.0,65.0,1.4,1592.313,1588.839,1576.464,661.556,64.899,40.42,72.502,62.785,62.794,1.41,1.992,0.29,67.966,54.378,8.233,7.922,5.917,6.371,114.527,78.289,111.888,46.179,58.323,45.923,-10.852,110.0,110.0,71.0,72.25,65.813,66.125,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,98.188,71.813,71.688,0.012,69.563,73.938,65.5,79.938,73.438,43.031,72.0,70.0,1000.0,500.0,0.213,504.75,118.625,111.5,1.967,68.125,67.813,65.625,81.0,100.0,41.719,72.0,70.0,1000.0,500.0,0.204,492.75,117.0,112.188,3.516,68.375,68.438,64.875,80.5,100.0,44.438,72.0,70.0,1000.0,500.0,0.213,505.0,117.688,113.313,3.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.5,537.0,299.5,532.0,537.0,527.5,1.731,-0.276,9.068,0.0,0.941,0.266,0.0,2.024,2.444,2.218
2122008,844,1.0,1.0,1.0,1.0,75.739,0.0,50.0,50.0,50.0,1.0,1.0,953.159,263.466,23.778,13.107,0.0,80.0,65.0,1.4,1590.375,1590.252,1567.316,652.858,65.006,40.313,72.502,62.785,62.902,1.417,1.985,0.29,67.922,54.348,8.233,7.951,5.975,6.264,120.722,78.715,117.205,46.179,58.533,45.996,-10.852,110.0,110.0,71.063,72.25,65.813,66.188,0.0,26.281,72.0,70.0,1000.0,500.0,0.026,102.125,71.563,71.875,0.012,69.375,73.875,65.563,79.375,79.25,43.25,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,108.938,1.777,68.25,68.125,65.625,81.313,100.0,41.625,72.0,70.0,1000.0,500.0,0.205,493.75,118.625,113.938,3.52,68.375,68.438,64.875,80.25,100.0,44.531,72.0,70.0,1000.0,500.0,0.212,504.25,116.438,111.438,3.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.0,541.5,537.0,299.25,532.0,537.0,527.5,1.991,-0.194,12.068,0.0,0.953,0.263,-0.001,1.749,2.382,2.537
2122008,845,1.0,1.0,1.0,1.0,75.74,0.0,50.0,50.0,50.0,1.0,1.0,947.304,264.637,23.799,13.137,0.0,80.0,65.0,1.4,1607.938,1586.014,1581.954,663.006,65.006,40.313,72.502,62.675,62.794,1.383,1.95,0.293,67.94,54.352,8.233,7.922,5.943,6.264,115.264,78.183,112.775,46.179,58.428,45.923,-10.852,110.0,110.0,71.0,72.313,65.813,66.188,0.0,25.25,72.0,70.0,1000.0,500.0,0.029,106.375,71.563,71.875,0.012,69.563,73.875,65.5,79.063,79.375,43.5,72.0,70.0,1000.0,500.0,0.21,501.75,119.25,109.688,1.75,68.25,68.313,65.563,81.0,100.0,41.688,72.0,70.0,1000.0,500.0,0.204,492.5,116.688,111.938,3.516,68.563,68.438,64.875,80.5,100.0,44.906,72.0,70.0,1000.0,500.0,0.209,501.75,117.25,113.0,3.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.0,541.5,537.0,299.5,532.0,537.0,527.5,1.597,-0.275,8.562,0.0,0.947,0.265,-0.001,2.416,2.413,2.164
2122008,846,1.0,1.0,1.0,1.0,75.74,0.0,50.0,50.0,50.0,1.0,1.0,950.817,263.466,23.799,13.107,0.0,80.0,65.0,1.4,1604.25,1584.601,1585.615,661.556,65.006,40.313,72.502,62.895,62.902,1.406,1.967,0.29,67.949,54.36,8.205,7.951,5.904,6.264,120.353,79.247,116.836,46.179,58.533,45.996,-10.852,110.0,110.0,71.0,72.313,65.813,66.188,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,98.563,71.563,71.688,0.012,69.563,73.813,65.5,79.125,73.938,43.469,72.0,70.0,1000.0,500.0,0.21,499.25,116.5,109.5,1.751,68.25,68.375,65.625,81.313,100.0,41.688,72.0,70.0,1000.0,500.0,0.204,493.75,119.375,114.563,3.527,68.688,68.438,64.875,80.25,100.0,44.938,72.0,70.0,1000.0,500.0,0.208,502.5,116.188,111.188,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,543.0,541.0,537.0,299.5,532.0,537.0,527.5,2.036,-0.194,12.08,0.0,0.951,0.263,-0.0,1.771,2.45,2.54
2122008,847,1.0,1.0,1.0,1.0,75.741,0.0,50.0,50.0,50.0,1.0,1.0,949.646,263.466,23.851,13.122,0.0,80.0,65.0,1.4,1600.75,1578.952,1572.804,645.613,65.006,40.313,72.502,62.895,62.794,1.421,1.999,0.297,67.946,54.353,8.122,7.98,5.891,6.157,115.264,78.396,112.701,46.179,58.533,45.923,-10.852,110.0,110.0,71.0,72.313,65.813,66.188,0.0,26.484,72.0,70.0,1000.0,500.0,0.024,98.125,71.563,71.688,0.012,69.375,73.813,65.563,79.063,79.688,43.156,72.0,70.0,1000.0,500.0,0.211,503.25,118.938,109.5,1.683,68.25,68.5,65.625,81.313,100.0,41.563,72.0,70.0,1000.0,500.0,0.204,494.0,117.313,112.813,3.525,68.563,68.438,64.875,80.625,100.0,44.813,72.0,70.0,1000.0,500.0,0.209,502.5,118.813,114.438,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,541.0,537.0,299.5,532.0,537.0,527.5,1.658,-0.272,8.836,0.0,0.95,0.263,-0.0,2.293,2.291,2.222
2122008,848,1.0,1.0,1.0,1.0,75.794,0.0,50.0,50.0,50.0,1.0,1.0,933.252,265.808,23.799,13.093,0.0,80.0,65.0,1.4,1608.813,1549.33,1572.804,661.556,65.113,40.206,72.502,62.895,62.902,1.372,1.903,0.293,68.099,54.499,8.122,7.894,5.878,6.157,119.985,78.928,116.54,46.107,58.428,45.996,-10.852,110.0,110.0,71.0,72.375,65.813,66.188,0.0,26.656,72.0,70.0,1000.0,500.0,0.024,98.0,71.563,71.875,0.012,69.563,73.75,65.563,79.063,74.313,43.0,72.0,70.0,1000.0,500.0,0.211,504.5,116.313,109.0,1.693,68.25,68.563,65.625,81.438,100.0,41.531,72.0,70.0,1000.0,500.0,0.205,494.25,119.25,114.313,3.529,68.813,68.438,64.938,80.5,100.0,45.938,72.0,70.0,1000.0,500.0,0.203,491.75,116.313,111.5,3.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,541.0,537.0,299.5,532.0,537.0,527.5,1.997,-0.118,11.834,0.0,0.933,0.266,-0.001,1.789,2.515,2.448
2122008,849,1.0,1.0,1.0,1.0,75.811,0.0,50.0,50.0,50.0,1.0,1.0,948.475,263.466,23.82,13.093,0.0,80.0,65.0,1.4,1602.375,1574.717,1574.634,644.165,65.113,40.313,72.502,62.785,62.902,1.406,1.953,0.293,68.006,54.427,8.149,7.922,5.813,6.157,114.896,78.396,112.405,46.179,58.323,45.923,-10.852,110.0,110.0,71.0,72.375,65.813,66.313,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,98.563,71.563,71.875,0.012,69.563,73.75,65.563,78.75,74.438,43.313,72.0,70.0,1000.0,500.0,0.209,502.75,118.625,108.625,1.553,68.313,68.563,65.625,81.313,100.0,41.438,72.0,70.0,1000.0,500.0,0.205,495.25,117.0,112.5,3.545,68.813,68.438,64.938,80.75,100.0,45.344,72.0,70.0,1000.0,500.0,0.206,498.5,118.563,114.125,3.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.0,537.0,299.5,532.0,537.0,527.5,1.626,-0.276,8.578,0.0,0.948,0.263,-0.001,2.243,2.305,2.265
2122008,850,1.0,1.0,1.0,1.0,75.828,0.0,50.0,50.0,50.0,1.0,1.0,951.988,265.808,23.84,13.049,0.0,80.0,65.0,1.4,1607.375,1580.364,1581.954,660.106,65.113,40.313,72.502,62.895,62.902,1.417,1.974,0.293,67.97,54.438,8.094,7.894,5.852,6.157,120.353,78.822,116.984,46.179,58.638,45.996,-10.852,110.0,110.0,71.0,72.375,65.875,66.313,0.0,25.609,72.0,70.0,1000.0,500.0,0.028,105.813,71.813,71.688,0.012,69.563,73.688,65.563,78.75,74.563,44.25,72.0,70.0,1000.0,500.0,0.203,495.75,116.313,108.5,1.57,68.313,68.5,65.625,81.438,100.0,41.094,72.0,70.0,1000.0,500.0,0.208,497.25,118.813,114.188,3.533,68.813,68.438,64.938,80.5,100.0,45.25,72.0,70.0,1000.0,500.0,0.206,499.5,115.938,111.188,3.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,541.5,537.0,299.5,532.0,536.5,527.5,1.934,-0.192,11.592,0.0,0.952,0.266,0.0,1.773,2.359,2.429
2122008,851,1.0,1.0,1.0,1.0,75.796,0.0,50.0,50.0,50.0,1.0,1.0,929.74,265.808,23.809,13.166,0.0,80.0,65.0,1.4,1617.688,1545.104,1574.634,641.267,65.006,40.313,72.611,62.785,62.794,1.421,1.95,0.29,67.983,54.411,8.149,7.922,5.93,6.157,115.043,78.396,112.479,46.034,58.428,45.923,-10.852,110.0,110.0,71.0,72.375,65.875,66.313,0.0,25.953,72.0,70.0,1000.0,500.0,0.026,100.563,71.563,71.875,0.012,69.688,73.75,65.563,78.75,70.938,43.875,72.0,70.0,1000.0,500.0,0.208,497.25,118.938,108.813,1.57,68.313,68.313,65.625,81.313,100.0,41.5,72.0,70.0,1000.0,500.0,0.205,494.25,117.188,112.375,3.533,68.813,68.438,64.938,80.625,100.0,45.625,72.0,70.0,1000.0,500.0,0.204,497.0,118.188,113.813,3.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,543.5,541.0,537.0,299.5,531.5,537.0,527.0,1.666,-0.118,8.825,0.0,0.93,0.266,-0.001,2.295,2.457,2.231
2122008,852,1.0,1.0,1.0,1.0,75.857,0.0,50.0,50.0,50.0,1.0,1.0,923.885,263.466,23.809,13.107,0.0,80.0,65.0,1.4,1603.375,1554.968,1560.001,639.819,65.113,40.313,72.502,63.004,62.902,1.379,1.964,0.293,68.041,54.396,8.149,7.894,6.027,6.264,120.132,79.247,116.54,45.307,58.428,45.194,-10.852,110.0,110.0,71.0,72.375,65.875,66.313,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,98.0,71.813,71.938,0.012,69.688,73.813,65.563,78.75,71.063,43.156,72.0,70.0,1000.0,500.0,0.211,503.75,116.313,108.5,1.559,68.313,68.188,65.688,81.5,100.0,41.281,72.0,70.0,1000.0,500.0,0.206,495.5,119.25,114.313,3.535,68.938,68.375,65.0,80.5,100.0,45.969,72.0,70.0,1000.0,500.0,0.203,491.5,116.313,111.5,3.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,541.5,537.0,299.5,531.5,537.0,527.5,2.092,-0.113,12.344,0.0,0.924,0.263,-0.0,1.76,2.52,2.45
2122008,853,1.0,1.0,1.0,1.0,75.877,0.0,50.0,50.0,50.0,1.0,1.0,933.252,264.637,23.767,13.064,0.0,80.0,65.0,1.4,1613.938,1560.608,1576.464,644.165,65.113,40.42,72.502,62.895,62.902,1.402,1.971,0.297,68.036,54.445,8.177,7.894,6.157,6.371,115.338,78.396,112.848,44.944,58.428,44.756,-10.852,110.0,110.0,71.063,72.438,65.875,66.188,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,98.25,71.563,71.875,0.012,69.688,73.813,65.625,78.5,71.188,43.563,72.0,70.0,1000.0,500.0,0.21,499.25,118.75,108.313,1.484,68.438,68.125,65.625,81.188,100.0,41.0,72.0,70.0,1000.0,500.0,0.208,498.25,117.0,112.375,3.547,68.938,68.438,64.938,80.625,100.0,45.438,72.0,70.0,1000.0,500.0,0.207,495.5,118.5,113.875,3.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,541.0,536.5,299.5,531.5,537.0,527.5,1.602,-0.182,8.554,0.0,0.933,0.265,-0.001,2.236,2.37,2.361
2122008,854,1.0,1.0,1.0,1.0,75.895,0.0,50.0,50.0,50.0,1.0,1.0,947.304,266.979,23.82,13.064,0.0,80.0,65.0,1.4,1607.625,1598.733,1576.464,663.006,65.219,40.42,72.611,63.004,63.011,1.379,1.957,0.286,68.012,54.407,8.205,7.894,6.28,6.479,119.616,79.354,116.097,44.799,58.533,44.61,-10.852,110.0,110.0,71.0,72.438,65.875,66.313,0.0,26.734,72.0,70.0,1000.0,500.0,0.024,97.875,71.563,71.688,0.012,69.688,73.875,65.563,78.75,71.25,43.313,72.0,70.0,1000.0,500.0,0.21,503.75,116.5,108.5,1.476,68.438,68.063,65.688,81.438,100.0,40.188,72.0,70.0,1000.0,500.0,0.213,504.25,119.125,114.313,3.541,69.063,68.375,65.0,80.5,100.0,44.781,72.0,70.0,1000.0,500.0,0.212,500.75,115.938,111.125,3.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,543.0,541.5,537.0,299.5,531.5,537.0,527.0,2.082,-0.18,12.1,0.0,0.947,0.267,-0.0,1.706,2.46,2.46
2122008,855,1.0,1.0,1.0,1.0,75.972,0.0,50.0,50.0,50.0,1.0,1.0,957.843,268.15,23.83,13.064,0.0,80.0,65.0,1.4,1602.875,1608.634,1587.446,664.456,65.113,40.527,72.502,63.004,63.011,1.406,2.021,0.29,67.994,54.395,8.205,7.922,6.17,6.586,116.076,78.289,113.661,44.653,58.533,44.392,-10.852,110.0,110.0,71.0,72.438,65.875,66.313,0.0,26.172,72.0,70.0,1000.0,500.0,0.026,102.875,71.563,71.875,0.012,69.875,73.938,65.625,78.5,64.75,43.938,72.0,70.0,1000.0,500.0,0.208,499.25,118.188,107.875,1.482,68.75,68.125,65.688,81.313,100.0,40.031,72.0,70.0,1000.0,500.0,0.213,506.5,116.875,112.375,3.545,69.188,68.438,65.0,80.625,100.0,44.563,72.0,70.0,1000.0,500.0,0.212,503.75,118.688,114.125,3.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,543.0,541.5,536.5,299.25,532.0,537.0,527.0,1.523,-0.246,8.317,0.0,0.958,0.268,-0.001,2.207,2.305,2.333
2122008,856,1.0,1.0,1.0,1.0,76.01,0.0,50.0,50.0,50.0,1.0,1.0,954.33,263.466,23.757,13.064,0.0,80.0,65.0,1.4,1602.875,1611.464,1580.124,678.962,65.219,40.42,72.611,63.114,63.011,1.391,1.964,0.293,67.989,54.382,8.122,7.894,6.105,6.586,118.731,79.354,115.211,44.58,58.533,44.392,-10.852,110.0,110.0,71.063,72.5,65.875,66.313,0.0,25.313,72.0,70.0,1000.0,500.0,0.029,104.938,71.813,71.875,0.012,69.875,73.938,65.625,78.438,68.563,43.406,72.0,70.0,1000.0,500.0,0.211,502.25,117.125,107.813,1.226,68.563,68.125,65.688,81.438,100.0,40.5,72.0,70.0,1000.0,500.0,0.211,503.5,118.813,114.125,3.566,69.188,68.438,65.0,80.625,100.0,44.969,72.0,70.0,1000.0,500.0,0.209,501.75,115.563,110.875,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.5,537.0,299.25,532.0,537.0,527.5,2.124,-0.176,12.075,0.0,0.954,0.263,-0.0,1.649,2.414,2.41
2122008,857,1.0,1.0,1.0,1.0,75.997,0.0,50.0,50.0,50.0,1.0,1.0,953.159,262.295,23.809,13.049,0.0,80.0,65.0,1.4,1615.375,1554.968,1561.829,654.308,65.113,40.42,72.611,62.785,62.902,1.41,1.957,0.286,67.938,54.387,8.149,7.922,5.962,6.479,116.297,77.757,113.882,44.435,58.533,44.173,-10.852,110.0,110.0,71.0,72.5,65.875,66.313,0.0,26.313,72.0,70.0,1000.0,500.0,0.024,98.25,71.813,71.875,0.012,69.875,74.0,65.625,77.938,64.875,44.75,72.0,70.0,1000.0,500.0,0.203,491.0,117.25,106.063,1.23,68.75,68.125,65.688,81.438,100.0,41.063,72.0,70.0,1000.0,500.0,0.206,499.0,117.188,112.813,3.578,69.25,68.375,65.0,80.625,100.0,45.438,72.0,70.0,1000.0,500.0,0.205,497.75,118.813,114.125,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,541.0,537.0,299.75,532.0,537.0,527.0,1.492,-0.243,8.309,0.0,0.953,0.262,-0.0,1.988,2.261,2.408
2122008,858,1.0,1.0,1.0,1.0,76.017,0.0,50.0,50.0,50.0,1.0,1.0,944.962,263.466,23.788,13.035,0.0,80.0,65.0,1.4,1600.625,1559.198,1574.634,645.613,65.113,40.313,72.611,63.004,63.011,1.44,1.974,0.293,67.98,54.384,8.149,7.894,5.93,6.371,118.51,79.354,114.99,44.362,58.428,44.1,-10.852,110.0,110.0,71.063,72.5,66.0,66.313,0.0,26.516,72.0,70.0,1000.0,500.0,0.024,98.063,71.813,71.688,0.012,69.75,74.0,65.625,78.125,71.563,42.938,72.0,70.0,1000.0,500.0,0.213,504.0,117.438,107.188,1.168,68.75,68.125,65.938,81.313,100.0,41.563,72.0,70.0,1000.0,500.0,0.205,493.5,118.625,113.75,3.58,69.25,68.375,65.0,80.625,100.0,45.656,72.0,70.0,1000.0,500.0,0.206,493.5,115.313,110.875,3.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.5,537.0,299.5,531.5,536.5,527.0,2.138,-0.243,12.092,0.0,0.945,0.263,0.0,1.729,2.52,2.291
2122008,859,1.0,1.0,1.0,1.0,76.097,0.0,50.0,50.0,50.0,1.0,1.0,940.278,264.637,23.788,13.006,0.0,80.0,65.0,1.4,1591.563,1564.839,1576.464,649.96,65.219,40.42,72.611,62.785,63.011,1.436,1.978,0.293,67.95,54.389,8.094,7.922,6.131,6.371,116.002,78.076,113.513,43.999,58.428,43.881,-10.852,110.0,110.0,71.0,72.563,65.875,66.313,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,98.313,71.563,71.875,0.012,69.688,74.0,65.625,77.813,68.813,42.969,72.0,70.0,1000.0,500.0,0.213,505.75,117.0,105.75,1.17,68.75,68.063,65.938,81.438,100.0,41.438,72.0,70.0,1000.0,500.0,0.206,494.5,117.313,112.875,3.576,69.5,68.375,65.0,80.5,94.313,45.5,72.0,70.0,1000.0,500.0,0.206,495.5,118.813,113.875,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.0,537.0,299.5,532.0,536.5,527.0,1.561,-0.106,8.557,0.0,0.94,0.265,-0.001,1.902,2.293,2.535
2122008,900,1.0,1.0,1.0,1.0,76.122,0.0,50.0,50.0,50.0,1.0,1.0,937.936,263.466,23.84,13.064,0.0,80.0,65.0,1.4,1592.188,1570.483,1569.145,645.613,65.219,40.42,72.611,63.004,63.011,1.406,1.982,0.301,67.942,54.382,8.122,7.894,6.221,6.479,118.878,79.247,115.064,43.999,58.323,43.808,-10.852,110.0,110.0,71.0,72.563,66.0,66.313,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,99.938,71.875,71.688,0.012,69.688,74.063,65.625,77.813,71.75,43.406,72.0,70.0,1000.0,500.0,0.211,503.0,116.938,106.75,1.165,68.813,68.063,65.938,81.313,100.0,41.406,72.0,70.0,1000.0,500.0,0.206,495.25,118.438,113.5,3.58,69.625,68.375,65.0,80.625,90.813,45.438,72.0,70.0,1000.0,500.0,0.207,495.25,115.563,111.188,3.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.0,541.0,537.0,299.5,531.5,536.5,527.0,2.294,-0.174,13.129,0.0,0.938,0.263,0.0,1.715,2.553,2.238
2122008,901,1.0,1.0,1.0,1.0,76.154,0.0,50.0,50.0,50.0,1.0,1.0,946.133,265.808,23.778,13.006,0.0,80.0,65.0,1.4,1605.188,1593.079,1581.954,658.656,65.219,40.527,72.611,62.785,62.902,1.406,1.985,0.293,67.969,54.377,8.205,7.922,6.254,6.586,117.182,77.97,114.694,43.854,58.323,43.59,-10.852,110.0,110.0,70.75,72.5,66.0,66.5,0.0,25.25,72.0,70.0,1000.0,500.0,0.029,106.625,71.813,71.688,0.012,69.688,74.063,65.563,77.563,71.875,43.031,72.0,70.0,1000.0,500.0,0.212,504.0,117.125,105.5,1.174,68.813,68.063,65.688,81.313,100.0,41.219,72.0,70.0,1000.0,500.0,0.207,495.75,116.875,112.563,3.576,69.625,68.375,65.0,80.5,90.938,44.313,72.0,70.0,1000.0,500.0,0.214,504.5,118.25,113.625,3.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,543.0,541.0,536.5,299.5,532.0,536.5,526.5,1.509,-0.237,8.546,0.0,0.946,0.266,0.0,1.972,2.228,2.364
2122008,902,1.0,1.0,1.0,1.0,76.177,0.0,50.0,50.0,50.0,1.0,1.0,946.133,265.808,23.83,13.049,0.0,80.0,65.0,1.4,1589.063,1577.54,1574.634,660.106,65.219,40.527,72.611,63.114,63.011,1.413,1.985,0.286,67.949,54.358,8.205,7.922,6.221,6.8,117.182,79.673,113.365,43.854,58.323,43.517,-10.852,110.0,110.0,70.75,72.563,66.0,66.5,0.0,26.281,72.0,70.0,1000.0,500.0,0.024,98.625,71.813,71.875,0.012,69.75,74.063,65.875,77.938,69.063,43.313,72.0,70.0,1000.0,500.0,0.21,503.0,117.813,107.188,1.185,68.813,68.125,65.688,81.313,100.0,41.219,72.0,70.0,1000.0,500.0,0.207,495.75,118.438,113.625,3.607,69.75,68.375,65.0,80.5,86.375,44.406,72.0,70.0,1000.0,500.0,0.212,505.25,115.125,110.625,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,543.0,541.0,536.5,299.5,532.0,536.5,526.5,2.425,-0.304,13.14,0.0,0.946,0.266,-0.0,1.819,2.507,2.155
2122008,903,1.0,1.0,1.0,1.0,76.216,0.0,50.0,50.0,50.0,1.0,1.0,947.304,265.808,23.799,13.151,0.0,80.0,65.0,1.4,1594.625,1573.305,1578.294,661.556,65.219,40.634,72.502,63.004,63.011,1.406,1.942,0.297,67.958,54.36,8.149,7.922,6.254,6.907,119.173,78.076,116.54,43.636,58.323,43.444,-10.852,110.0,110.0,71.0,72.5,66.0,66.313,0.0,26.531,72.0,70.0,1000.0,500.0,0.024,97.813,71.813,71.875,0.012,69.75,74.0,65.625,77.563,69.188,43.188,72.0,70.0,1000.0,500.0,0.212,503.25,116.25,105.5,1.176,68.938,68.125,65.688,81.5,100.0,41.469,72.0,70.0,1000.0,500.0,0.205,494.5,117.813,113.5,3.609,69.813,68.375,65.25,80.375,84.5,44.594,72.0,70.0,1000.0,500.0,0.212,504.5,118.5,113.0,3.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,541.0,536.5,299.5,532.0,536.5,527.0,1.525,-0.172,9.047,0.0,0.947,0.266,-0.0,1.827,2.248,2.515
2122008,904,1.0,1.0,1.0,1.0,76.255,0.0,50.0,50.0,50.0,1.0,1.0,946.133,265.808,23.778,13.064,0.0,80.0,65.0,1.4,1595.125,1581.776,1576.464,663.006,65.219,40.634,72.502,63.224,63.12,1.394,1.996,0.29,67.925,54.362,8.149,7.922,6.37,6.907,116.371,79.673,112.701,43.563,58.323,43.371,-10.852,110.0,110.0,71.0,72.375,66.063,66.5,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,97.75,71.813,71.688,0.012,69.75,73.938,65.875,77.813,69.25,43.625,72.0,70.0,1000.0,500.0,0.208,500.25,118.813,107.0,1.181,68.938,68.125,65.938,81.313,100.0,41.719,72.0,70.0,1000.0,500.0,0.203,493.0,117.625,112.813,3.641,69.813,68.375,65.25,80.5,84.563,44.594,72.0,70.0,1000.0,500.0,0.211,504.0,116.813,111.438,2.762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,543.0,541.0,537.0,299.25,532.0,536.5,526.5,2.378,-0.17,12.61,0.0,0.946,0.266,0.0,2.014,2.531,2.145
2122008,905,1.0,1.0,1.0,1.0,76.354,0.0,50.0,50.0,50.0,1.0,1.0,948.475,265.808,23.799,13.049,0.0,80.0,65.0,1.4,1605.813,1578.952,1570.975,663.006,65.326,40.634,72.611,63.114,63.229,1.413,1.964,0.297,67.969,54.37,8.177,7.922,6.422,7.015,119.69,78.502,116.984,43.418,58.428,43.225,-10.852,110.0,110.0,71.063,72.313,66.063,66.5,0.0,26.75,72.0,70.0,1000.0,500.0,0.024,98.25,71.813,71.688,0.012,69.75,73.938,65.875,77.813,72.188,43.094,72.0,70.0,1000.0,500.0,0.211,504.5,116.375,106.188,1.183,68.938,68.125,65.938,81.563,100.0,41.844,72.0,70.0,1000.0,500.0,0.203,493.0,119.0,114.375,3.643,69.813,68.375,65.25,80.125,84.625,44.969,72.0,70.0,1000.0,500.0,0.209,502.0,116.125,110.125,2.766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,542.5,541.0,537.0,299.5,532.5,536.0,526.5,1.564,-0.168,9.296,0.0,0.948,0.266,0.0,1.741,2.433,2.398
2122008,906,1.0,1.0,1.0,1.0,76.412,0.0,50.0,50.0,50.0,1.0,1.0,941.449,266.979,23.799,13.064,0.0,80.0,65.0,1.4,1610.0,1560.608,1576.464,652.858,65.326,40.634,72.611,63.224,63.229,1.398,1.95,0.297,67.927,54.368,8.094,7.922,6.345,6.907,115.412,79.673,112.036,43.781,58.218,43.371,-10.852,110.0,110.0,71.0,72.25,66.0,66.5,0.0,25.578,72.0,70.0,1000.0,500.0,0.028,105.75,71.563,71.875,0.012,69.75,73.875,65.875,77.938,65.625,43.313,72.0,70.0,1000.0,500.0,0.21,502.75,119.063,107.0,1.179,69.063,68.125,65.938,81.438,100.0,41.531,72.0,70.0,1000.0,500.0,0.205,493.75,117.5,112.875,3.705,70.125,68.375,65.313,80.25,74.313,45.531,72.0,70.0,1000.0,500.0,0.205,497.25,118.813,111.688,1.937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,541.0,536.5,299.75,532.0,536.5,526.5,2.248,-0.371,11.613,0.0,0.941,0.267,-0.001,2.053,2.475,1.993
2122008,907,1.0,1.0,1.0,1.0,76.529,0.0,50.0,50.0,50.0,1.0,1.0,934.423,268.15,23.861,13.035,0.0,80.0,65.0,1.4,1615.25,1569.072,1572.804,642.716,65.433,40.634,72.611,63.004,63.229,1.41,1.96,0.297,67.939,54.412,8.094,7.922,6.267,6.907,119.985,78.715,117.353,44.362,58.113,44.027,-10.852,110.0,110.0,71.0,72.25,66.0,66.5,0.0,25.844,72.0,70.0,1000.0,500.0,0.026,101.188,71.813,71.938,0.012,69.875,73.875,65.875,77.938,65.688,43.344,72.0,70.0,1000.0,500.0,0.212,500.75,116.313,106.563,1.177,69.125,68.188,65.938,81.75,100.0,41.063,72.0,70.0,1000.0,500.0,0.207,497.25,119.438,114.938,3.725,70.125,68.375,65.313,79.75,74.313,45.688,72.0,70.0,1000.0,500.0,0.205,494.5,116.125,108.375,1.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,541.0,536.5,299.25,532.5,536.0,526.5,1.522,-0.318,9.065,0.0,0.934,0.268,-0.0,1.658,2.42,1.868
2122008,908,1.0,1.0,1.0,1.0,76.546,0.0,50.0,50.0,50.0,1.0,1.0,939.107,265.808,23.83,12.977,0.0,80.0,65.0,1.4,1608.563,1583.189,1578.294,636.922,65.326,40.634,72.502,62.785,63.12,1.41,1.971,0.304,67.999,54.37,8.122,7.922,6.357,6.8,114.527,78.396,111.815,44.58,58.218,44.319,-10.852,110.0,110.0,71.0,72.188,66.063,66.5,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,97.875,71.813,71.875,0.012,69.875,73.875,65.875,77.813,65.75,43.469,72.0,70.0,1000.0,500.0,0.21,501.5,118.438,106.188,1.147,69.125,68.375,65.938,81.563,100.0,40.781,72.0,70.0,1000.0,500.0,0.212,498.75,117.188,112.813,3.73,70.313,68.375,65.25,78.938,67.688,45.75,72.0,70.0,1000.0,500.0,0.205,493.25,116.438,107.375,1.534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,543.0,540.5,536.5,299.25,532.5,536.0,526.5,1.789,-0.248,9.344,0.0,0.939,0.266,-0.0,2.029,2.357,2.009
2122008,909,1.0,1.0,1.0,1.0,76.548,0.0,50.0,50.0,50.0,1.0,1.0,949.646,265.808,23.882,13.064,0.0,80.0,65.0,1.4,1609.188,1601.561,1576.464,642.716,65.219,40.634,72.502,62.565,63.011,1.394,2.006,0.29,67.984,54.389,8.122,7.922,6.494,6.907,120.427,77.97,117.5,44.653,58.323,44.392,-10.852,110.0,110.0,71.0,72.125,66.0,66.625,0.0,26.578,72.0,70.0,1000.0,500.0,0.024,97.813,71.813,71.875,0.012,69.875,73.875,65.625,77.813,65.813,43.156,72.0,70.0,1000.0,500.0,0.21,503.75,116.625,106.75,1.148,69.125,68.563,65.938,81.563,100.0,40.75,72.0,70.0,1000.0,500.0,0.21,499.5,118.813,114.125,3.748,70.375,68.438,65.25,78.563,67.625,44.375,72.0,70.0,1000.0,500.0,0.214,504.0,118.688,107.688,1.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,543.0,541.0,536.5,299.5,532.5,536.0,526.5,1.646,-0.249,10.088,0.0,0.95,0.266,-0.0,1.638,2.537,2.035
2122008,910,1.0,1.0,1.0,1.0,76.527,0.0,50.0,50.0,50.0,1.0,1.0,956.672,265.808,23.809,13.078,0.0,80.0,65.0,1.4,1600.938,1601.561,1581.954,668.806,65.113,40.634,72.502,62.565,62.794,1.402,1.96,0.29,67.994,54.394,8.177,7.922,6.448,6.907,114.748,77.757,111.962,44.653,58.218,44.319,-10.852,110.0,110.0,71.0,72.063,66.0,66.625,0.0,26.672,72.0,70.0,1000.0,500.0,0.024,98.063,71.813,71.875,0.012,70.0,73.875,65.875,77.563,62.031,43.656,72.0,70.0,1000.0,500.0,0.208,500.75,117.625,105.25,1.069,69.125,68.813,65.688,81.563,92.5,40.375,72.0,70.0,1000.0,500.0,0.213,502.25,117.625,113.438,3.746,70.375,68.375,65.0,78.313,64.625,44.438,72.0,70.0,1000.0,500.0,0.212,505.5,117.0,107.25,1.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,541.0,536.5,299.75,532.5,536.0,526.5,1.793,-0.322,9.59,0.0,0.957,0.266,-0.0,1.911,2.266,1.776
2122008,911,1.0,1.0,1.0,1.0,76.492,0.0,50.0,50.0,50.0,1.0,1.0,960.184,269.321,23.872,13.093,0.0,80.0,65.0,1.4,1605.438,1608.634,1592.939,668.806,65.006,40.634,72.394,62.455,62.576,1.391,1.985,0.301,67.998,54.356,8.094,7.951,6.254,6.693,120.722,77.97,117.722,44.653,58.323,44.392,-10.852,110.0,110.0,71.063,72.063,66.0,66.313,0.0,26.125,72.0,70.0,1000.0,500.0,0.026,102.75,71.813,71.875,0.012,70.0,73.813,65.625,77.563,62.031,43.063,72.0,70.0,1000.0,500.0,0.212,503.75,117.25,106.063,0.988,69.313,69.063,65.938,81.438,92.625,39.938,72.0,70.0,1000.0,500.0,0.213,507.75,117.938,113.188,3.736,70.688,68.375,64.938,77.75,54.063,44.719,72.0,70.0,1000.0,500.0,0.211,503.5,115.563,104.688,1.134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,542.5,541.0,536.5,299.75,532.5,536.0,526.0,1.675,-0.25,10.335,0.0,0.96,0.269,-0.0,1.597,2.563,1.782
2122008,912,1.0,1.0,1.0,1.0,76.438,0.0,50.0,50.0,50.0,1.0,1.0,967.21,268.15,23.82,13.02,0.0,80.0,65.0,1.4,1599.125,1605.804,1602.097,673.158,64.899,40.527,72.285,62.346,62.576,1.379,1.989,0.293,67.954,54.349,8.233,7.951,6.422,6.8,114.674,77.757,112.036,44.726,58.218,44.392,-10.852,110.0,110.0,71.0,72.0,65.875,66.313,0.0,25.203,72.0,70.0,1000.0,500.0,0.029,106.313,71.813,71.875,0.012,70.0,73.813,65.625,77.25,62.063,43.469,72.0,70.0,1000.0,500.0,0.21,501.5,117.125,104.625,0.995,69.438,69.375,65.688,81.563,92.875,40.031,72.0,70.0,1000.0,500.0,0.213,506.5,118.438,113.75,3.541,70.688,68.313,64.938,77.0,53.844,45.375,72.0,70.0,1000.0,500.0,0.206,498.25,117.0,102.813,0.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,541.0,536.5,299.5,532.5,535.5,526.5,1.702,-0.322,9.085,0.0,0.967,0.268,-0.0,1.797,2.397,1.66
2122008,913,1.0,1.0,1.0,1.0,76.468,0.0,50.0,50.0,50.0,1.0,1.0,953.159,265.808,23.851,13.049,0.0,80.0,65.0,1.4,1598.688,1590.252,1587.446,664.456,65.006,40.527,72.285,62.346,62.576,1.387,1.971,0.29,67.977,54.379,8.233,7.951,6.409,6.8,121.017,78.076,117.796,44.799,58.218,44.465,-10.852,110.0,110.0,70.75,72.0,65.875,66.5,0.0,26.313,72.0,70.0,1000.0,500.0,0.024,98.125,71.813,71.875,0.012,70.125,73.813,65.625,77.25,57.344,43.188,72.0,70.0,1000.0,500.0,0.211,502.5,118.0,105.75,0.944,69.438,69.625,65.625,81.313,90.188,40.031,72.0,70.0,1000.0,500.0,0.215,505.0,117.375,112.563,3.533,70.5,68.375,64.875,76.438,61.156,45.406,72.0,70.0,1000.0,500.0,0.206,498.25,117.5,103.438,0.806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,543.0,541.0,536.5,299.5,532.5,536.0,526.5,1.789,-0.325,11.085,0.0,0.953,0.266,-0.0,1.67,2.456,1.637
2122008,914,1.0,1.0,1.0,1.0,76.402,0.0,50.0,50.0,50.0,1.0,1.0,936.765,265.808,23.84,13.064,0.0,80.0,65.0,1.4,1598.688,1581.776,1583.785,652.858,64.899,40.527,72.069,62.346,62.576,1.421,1.957,0.297,67.956,54.381,8.205,7.98,6.383,6.8,114.969,77.651,112.553,44.944,58.218,44.683,-10.852,110.0,110.0,71.0,72.0,65.875,66.313,0.0,26.438,72.0,70.0,1000.0,500.0,0.024,98.25,71.813,71.875,0.012,70.125,73.813,65.563,76.688,57.313,43.5,72.0,70.0,1000.0,500.0,0.208,501.0,116.5,104.0,0.821,69.438,69.688,65.563,81.438,90.375,40.406,72.0,70.0,1000.0,500.0,0.213,502.0,119.25,114.313,3.416,70.375,68.313,64.875,76.188,63.875,46.0,72.0,70.0,1000.0,500.0,0.202,493.0,115.688,103.125,0.893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,542.5,541.0,536.5,299.5,532.5,536.0,526.5,1.543,-0.257,8.326,0.0,0.937,0.266,-0.0,1.483,2.435,1.621
2122008,915,1.0,1.0,1.0,1.0,76.381,0.0,50.0,50.0,50.0,1.0,1.0,933.252,265.808,23.872,13.035,0.0,80.0,65.0,1.4,1600.563,1574.717,1578.294,647.062,64.899,40.527,72.069,62.455,62.576,1.406,1.982,0.297,68.024,54.427,8.205,7.98,6.565,6.8,120.501,78.396,117.353,44.871,58.218,44.61,-10.852,110.0,110.0,71.0,72.0,65.813,66.313,0.0,26.531,72.0,70.0,1000.0,500.0,0.024,98.5,71.563,71.938,0.012,70.0,73.875,65.563,76.625,62.0,43.906,72.0,70.0,1000.0,500.0,0.205,498.5,118.438,103.75,0.813,69.625,69.75,65.625,81.313,87.813,40.406,72.0,70.0,1000.0,500.0,0.212,502.25,117.313,112.5,3.402,70.5,68.313,64.938,76.125,60.844,45.938,72.0,70.0,1000.0,500.0,0.204,492.75,115.938,102.625,0.887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,540.5,536.5,299.5,532.5,536.0,526.5,1.785,-0.255,10.845,0.0,0.933,0.266,-0.001,1.724,2.365,1.707
2122008,916,1.0,1.0,1.0,1.0,76.36,0.0,50.0,50.0,50.0,1.0,1.0,928.569,263.466,23.903,13.049,0.0,80.0,65.0,1.4,1590.688,1570.483,1565.487,634.026,64.793,40.527,72.069,62.346,62.576,1.394,1.982,0.297,67.999,54.399,8.205,7.98,6.604,6.907,114.969,77.544,112.479,44.944,58.218,44.61,-10.852,110.0,110.0,71.0,72.063,65.813,66.313,0.0,26.719,72.0,70.0,1000.0,500.0,0.024,98.125,71.813,71.688,0.012,70.125,73.875,65.563,76.438,57.313,43.938,72.0,70.0,1000.0,500.0,0.208,496.0,116.375,103.625,0.823,69.5,69.75,65.625,81.188,88.0,40.531,72.0,70.0,1000.0,500.0,0.211,501.25,119.125,113.625,3.092,70.375,68.375,64.875,76.188,63.594,45.719,72.0,70.0,1000.0,500.0,0.205,493.75,116.813,104.125,0.932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,542.5,540.5,536.5,299.5,532.0,535.5,526.5,1.59,-0.328,8.604,0.0,0.929,0.263,0.0,1.516,2.455,1.709
2122008,917,1.0,1.0,1.0,1.0,76.333,0.0,50.0,50.0,50.0,1.0,1.0,943.791,266.979,23.924,13.078,0.0,80.0,65.0,1.4,1585.438,1571.894,1581.954,654.308,64.899,40.527,71.96,62.455,62.685,1.421,1.992,0.297,67.998,54.402,8.205,8.009,6.63,6.907,120.206,78.289,116.688,44.871,58.113,44.683,-10.852,110.0,110.0,71.0,72.063,65.813,66.313,0.0,25.984,72.0,70.0,1000.0,500.0,0.027,103.938,71.813,71.688,0.012,70.125,73.875,65.563,76.313,57.281,43.5,72.0,70.0,1000.0,500.0,0.209,501.75,118.125,103.563,0.816,69.5,69.563,65.563,81.188,84.25,40.594,72.0,70.0,1000.0,500.0,0.211,499.5,117.5,112.5,3.084,70.375,68.313,64.875,76.188,63.469,45.375,72.0,70.0,1000.0,500.0,0.208,496.0,116.125,103.438,0.939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,542.5,540.5,536.5,299.5,532.5,536.0,526.5,2.008,-0.186,12.148,0.0,0.944,0.267,0.0,1.716,2.227,1.722
2122008,918,1.0,1.0,1.0,1.0,76.258,0.0,50.0,50.0,50.0,1.0,1.0,953.159,265.808,23.872,13.049,0.0,80.0,65.0,1.4,1597.438,1597.319,1580.124,664.456,64.793,40.42,71.96,62.126,62.467,1.41,2.013,0.293,68.047,54.414,8.261,8.037,6.772,6.907,115.707,77.012,113.365,44.944,58.113,44.683,-10.852,110.0,110.0,71.0,72.063,65.813,66.188,0.0,25.313,72.0,70.0,1000.0,500.0,0.029,105.063,71.875,71.875,0.012,70.125,74.0,65.5,76.313,61.969,43.063,72.0,70.0,1000.0,500.0,0.211,504.0,115.938,103.625,0.822,69.688,69.375,65.563,81.0,82.5,40.531,72.0,70.0,1000.0,500.0,0.212,501.25,118.438,112.813,2.852,70.375,68.25,64.875,76.188,63.344,44.156,72.0,70.0,1000.0,500.0,0.213,506.0,116.938,104.0,0.914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.0,541.0,536.5,299.75,532.0,536.0,526.5,1.445,-0.259,8.08,0.0,0.953,0.266,0.0,1.463,2.317,1.708
2122008,919,1.0,1.0,1.0,1.0,76.209,0.0,50.0,50.0,50.0,1.0,1.0,942.62,264.637,23.924,13.078,0.0,80.0,65.0,1.4,1582.938,1598.733,1567.316,660.106,64.793,40.527,71.96,62.346,62.467,1.36,1.971,0.286,67.999,54.377,8.233,8.037,6.63,7.015,120.28,78.396,116.688,45.017,58.113,44.756,-10.852,110.0,110.0,71.0,72.063,65.625,66.188,0.0,26.281,72.0,70.0,1000.0,500.0,0.024,98.438,71.813,71.875,0.012,70.0,74.0,65.563,76.125,62.0,43.625,72.0,70.0,1000.0,500.0,0.208,501.0,117.688,102.875,0.851,69.688,69.188,65.563,80.813,82.625,40.969,72.0,70.0,1000.0,500.0,0.208,498.25,117.625,112.188,2.674,70.5,68.25,64.75,76.125,63.188,44.094,72.0,70.0,1000.0,500.0,0.214,505.25,116.125,103.5,0.947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.0,536.5,299.5,533.0,536.0,526.5,2.052,-0.261,12.403,0.0,0.943,0.265,-0.0,1.821,2.1,1.728
2122008,920,1.0,1.0,1.0,1.0,76.12,0.0,50.0,50.0,50.0,1.0,1.0,928.569,263.466,23.872,13.078,0.0,80.0,65.0,1.4,1593.625,1569.072,1560.001,645.613,64.686,40.42,71.96,62.236,62.467,1.383,1.992,0.301,67.989,54.39,8.233,8.037,6.461,7.015,116.223,77.331,113.882,45.017,58.008,44.756,-10.852,110.0,110.0,71.0,72.125,65.625,66.188,0.0,26.469,72.0,70.0,1000.0,500.0,0.024,97.938,71.813,71.875,0.012,69.75,74.063,65.5,76.438,69.563,44.281,72.0,70.0,1000.0,500.0,0.204,496.25,116.938,104.063,0.879,69.688,69.0,65.563,80.563,82.75,40.938,72.0,70.0,1000.0,500.0,0.21,498.0,117.188,111.063,2.529,70.5,68.25,64.625,76.188,60.188,45.313,72.0,70.0,1000.0,500.0,0.208,495.5,117.25,104.0,0.898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,541.0,536.5,299.5,532.5,536.0,526.5,1.437,-0.263,8.076,0.0,0.929,0.263,-0.0,1.635,2.238,1.719
2122008,921,1.0,1.0,1.0,1.0,76.124,0.0,50.0,50.0,50.0,1.0,1.0,937.936,265.808,23.872,13.078,0.0,80.0,65.0,1.4,1597.063,1560.608,1572.804,667.356,64.793,40.42,71.744,62.455,62.576,1.36,1.957,0.297,68.029,54.409,8.205,8.009,6.293,6.907,119.1,78.715,115.433,45.017,58.113,44.756,-10.852,110.0,110.0,70.75,72.125,65.813,66.125,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,98.125,71.875,71.875,0.012,69.875,74.063,65.5,76.625,65.875,43.0,72.0,70.0,1000.0,500.0,0.213,505.75,118.0,104.688,1.028,69.688,68.938,65.563,80.313,82.813,40.969,72.0,70.0,1000.0,500.0,0.208,498.0,118.625,111.063,1.511,70.5,68.25,64.75,76.125,60.031,44.969,72.0,70.0,1000.0,500.0,0.21,498.5,116.125,103.438,0.892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.0,536.5,299.5,533.0,536.0,526.5,2.168,-0.261,12.639,0.0,0.938,0.266,0.0,1.976,1.65,1.635
2122008,922,1.0,1.0,1.0,1.0,76.087,0.0,50.0,50.0,50.0,1.0,1.0,956.672,265.808,23.872,13.107,0.0,80.0,65.0,1.4,1580.438,1600.147,1589.277,668.806,64.793,40.42,71.852,62.236,62.576,1.406,1.932,0.293,68.008,54.408,8.233,8.037,6.306,6.8,117.108,77.119,114.768,44.944,58.113,44.756,-10.852,110.0,110.0,71.0,72.125,65.813,66.188,0.0,26.766,72.0,70.0,1000.0,500.0,0.024,98.0,71.875,71.875,0.012,69.875,74.125,65.5,77.063,65.938,43.563,72.0,70.0,1000.0,500.0,0.209,502.25,117.813,105.875,1.026,69.938,68.813,65.563,79.563,74.375,40.25,72.0,70.0,1000.0,500.0,0.214,503.25,117.313,108.75,1.554,70.5,68.188,64.75,76.063,59.875,44.281,72.0,70.0,1000.0,500.0,0.214,504.75,116.813,103.125,0.889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,541.0,536.5,299.5,532.5,535.5,526.5,1.397,-0.187,8.07,0.0,0.957,0.266,0.0,1.769,1.922,1.758
2122008,923,1.0,1.0,1.0,1.0,76.0,0.0,50.0,50.0,50.0,1.0,1.0,957.843,265.808,23.861,13.049,0.0,80.0,65.0,1.4,1594.0,1608.634,1589.277,673.158,64.686,40.42,71.744,62.346,62.576,1.398,1.996,0.29,67.994,54.4,8.205,8.009,6.306,6.8,118.805,78.396,115.137,45.089,58.008,44.829,-10.852,110.0,110.0,71.0,72.125,65.625,66.188,0.0,25.828,72.0,70.0,1000.0,500.0,0.027,104.688,71.813,71.875,0.012,69.75,74.188,65.5,77.063,69.75,43.938,72.0,70.0,1000.0,500.0,0.207,498.75,116.313,104.75,1.035,69.938,68.813,65.563,79.188,74.438,40.219,72.0,70.0,1000.0,500.0,0.214,504.0,117.5,108.313,1.575,70.5,68.188,64.75,76.063,59.719,44.281,72.0,70.0,1000.0,500.0,0.214,504.75,116.125,103.438,0.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,540.5,536.5,299.5,532.5,536.0,526.5,2.166,-0.263,12.638,0.0,0.958,0.266,-0.0,1.729,2.09,1.679
2122008,924,1.0,1.0,1.0,1.0,75.952,0.0,50.0,50.0,50.0,1.0,1.0,951.988,265.808,23.872,13.035,0.0,80.0,65.0,1.4,1599.563,1607.219,1583.785,674.609,64.793,40.313,71.744,62.126,62.467,1.398,1.95,0.297,67.982,54.381,8.205,8.009,6.461,6.8,118.805,77.119,116.319,45.017,58.218,44.829,-10.852,110.0,110.0,70.75,72.125,65.625,66.188,0.0,25.453,72.0,70.0,1000.0,500.0,0.028,104.125,71.563,71.875,0.012,70.0,74.188,65.5,77.063,66.0,43.375,72.0,70.0,1000.0,500.0,0.211,502.25,117.813,105.375,1.031,70.0,68.875,65.438,79.188,71.563,39.938,72.0,70.0,1000.0,500.0,0.215,506.0,118.5,109.25,1.561,70.5,68.188,64.75,75.875,59.563,44.344,72.0,70.0,1000.0,500.0,0.213,505.75,115.813,102.5,0.884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.5,540.5,536.5,299.5,532.5,536.0,526.5,1.424,-0.186,8.569,0.0,0.952,0.266,-0.001,1.852,2.085,1.701
2122008,925,1.0,1.0,1.0,1.0,75.896,0.0,50.0,50.0,50.0,1.0,1.0,947.304,263.466,23.861,13.078,0.0,80.0,65.0,1.4,1591.625,1586.014,1581.954,661.556,64.686,40.313,71.744,62.346,62.467,1.379,1.939,0.301,67.986,54.369,8.205,8.037,6.357,6.8,115.633,78.715,112.332,45.017,58.218,44.829,-10.852,110.0,110.0,71.0,72.125,65.5,66.188,0.0,26.281,72.0,70.0,1000.0,500.0,0.024,98.313,71.813,71.938,0.012,69.875,74.188,65.5,77.063,66.063,44.406,72.0,70.0,1000.0,500.0,0.202,494.5,116.875,105.125,1.027,70.063,69.063,65.438,78.938,68.813,40.063,72.0,70.0,1000.0,500.0,0.213,506.5,116.875,108.125,1.342,70.5,68.188,64.75,75.875,59.406,44.438,72.0,70.0,1000.0,500.0,0.213,505.25,116.813,103.188,0.899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,541.0,536.5,299.5,532.5,536.0,526.5,2.134,-0.186,11.384,0.0,0.947,0.263,-0.0,1.743,1.697,1.77
2122008,926,1.0,1.0,1.0,1.0,75.848,0.0,50.0,50.0,50.0,1.0,1.0,954.33,266.979,23.903,13.078,0.0,80.0,65.0,1.4,1590.688,1597.319,1578.294,673.158,64.686,40.313,71.635,62.346,62.467,1.402,1.992,0.297,67.944,54.354,8.205,8.037,6.435,6.8,118.215,77.651,115.507,45.017,58.113,44.829,-10.852,110.0,110.0,70.75,72.125,65.625,66.188,0.0,26.5,72.0,70.0,1000.0,500.0,0.024,97.813,71.813,71.875,0.012,70.0,74.25,65.5,77.063,62.313,43.25,72.0,70.0,1000.0,500.0,0.211,503.0,118.313,105.25,1.023,70.063,69.25,65.438,78.438,68.813,40.375,72.0,70.0,1000.0,500.0,0.211,504.5,117.375,106.813,1.252,70.5,68.25,64.75,76.063,59.25,44.375,72.0,70.0,1000.0,500.0,0.212,505.75,115.813,103.125,0.896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,541.0,536.5,299.5,533.0,535.5,526.5,1.596,-0.188,9.348,0.0,0.954,0.267,-0.0,1.93,1.91,1.643
2122008,927,1.0,1.0,1.0,1.0,75.843,0.0,50.0,50.0,50.0,1.0,1.0,950.817,265.808,23.903,13.064,0.0,80.0,65.0,1.4,1594.813,1590.252,1572.804,661.556,64.793,40.313,71.635,62.565,62.576,1.406,1.971,0.29,67.941,54.357,8.261,8.037,6.682,6.907,115.854,78.609,112.332,45.017,58.113,44.829,-10.852,110.0,110.0,71.0,72.063,65.5,66.125,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,97.625,71.813,71.938,0.012,70.125,74.188,65.5,77.063,57.563,44.438,72.0,70.0,1000.0,500.0,0.203,493.75,117.25,105.375,0.878,70.063,69.5,65.438,78.313,68.813,40.594,72.0,70.0,1000.0,500.0,0.208,502.5,117.625,107.125,1.21,70.5,68.25,64.75,75.875,59.063,44.438,72.0,70.0,1000.0,500.0,0.213,504.75,116.313,102.813,0.897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,540.5,536.5,299.75,532.5,536.0,527.0,2.26,-0.188,12.167,0.0,0.951,0.266,-0.0,1.506,1.835,1.75
2122008,928,1.0,1.0,1.0,1.0,75.852,0.0,50.0,50.0,50.0,1.0,1.0,963.697,269.321,23.893,13.093,0.0,80.0,65.0,1.4,1590.313,1602.975,1592.939,681.864,64.899,40.42,71.635,62.565,62.685,1.391,1.999,0.293,68.012,54.416,8.233,8.066,6.72,7.015,119.247,78.076,116.54,45.089,58.113,44.902,-10.852,110.0,110.0,71.0,72.0,65.625,66.125,0.0,25.594,72.0,70.0,1000.0,500.0,0.028,105.125,71.875,71.875,0.012,70.125,74.125,65.5,76.563,57.531,43.625,72.0,70.0,1000.0,500.0,0.209,500.5,116.625,103.563,0.86,70.188,69.438,65.563,78.125,68.75,40.406,72.0,70.0,1000.0,500.0,0.209,504.0,117.313,106.438,1.208,70.5,68.188,64.75,75.875,58.906,44.594,72.0,70.0,1000.0,500.0,0.211,504.0,116.938,103.063,0.812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,540.5,536.5,299.5,533.0,536.0,526.5,1.571,-0.188,9.338,0.0,0.964,0.269,0.0,1.623,1.898,1.628
2122008,929,1.0,1.0,1.0,1.0,75.817,0.0,50.0,50.0,50.0,1.0,1.0,937.936,266.979,23.903,13.035,0.0,80.0,65.0,1.4,1606.063,1556.378,1565.487,639.819,64.899,40.42,71.635,62.895,62.685,1.436,1.928,0.301,67.957,54.447,8.261,8.066,6.682,7.015,115.707,78.928,112.258,45.089,58.113,44.902,-10.852,110.0,110.0,71.0,71.938,65.625,66.125,0.0,26.0,72.0,70.0,1000.0,500.0,0.026,100.0,71.875,71.875,0.012,70.125,73.938,65.5,76.438,57.469,43.875,72.0,70.0,1000.0,500.0,0.209,497.5,117.0,103.625,0.877,70.063,69.313,65.438,78.125,64.813,41.594,72.0,70.0,1000.0,500.0,0.203,495.25,118.188,107.125,1.156,70.688,68.188,64.875,75.813,51.188,45.594,72.0,70.0,1000.0,500.0,0.204,496.5,115.813,102.5,0.806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.0,536.5,299.5,532.5,536.0,526.5,2.242,-0.187,11.915,0.0,0.938,0.267,0.0,1.695,1.847,1.551
2122008,930,1.0,1.0,1.0,1.0,75.851,0.0,50.0,50.0,50.0,1.0,1.0,930.91,263.466,23.934,13.107,0.0,80.0,65.0,1.4,1606.188,1563.429,1554.516,645.613,65.006,40.42,71.527,62.895,62.902,1.398,1.992,0.293,67.961,54.399,8.205,8.066,6.772,7.015,119.395,78.715,116.762,45.089,58.113,44.902,-10.852,110.0,110.0,71.0,71.938,65.625,66.125,0.0,26.359,72.0,70.0,1000.0,500.0,0.024,98.313,71.813,71.938,0.012,70.125,73.625,65.5,76.125,57.438,43.031,72.0,70.0,1000.0,500.0,0.213,505.25,116.313,103.063,0.8,70.313,69.188,65.563,77.813,61.844,41.563,72.0,70.0,1000.0,500.0,0.205,493.75,117.375,106.188,0.947,70.5,68.188,64.938,75.5,50.969,46.063,72.0,70.0,1000.0,500.0,0.202,492.25,115.813,101.688,0.782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.5,541.0,536.5,299.5,533.0,536.0,526.5,1.549,-0.188,9.098,0.0,0.931,0.263,-0.0,1.532,1.53,1.596
