DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,931,1.0,1.0,1.0,1.0,75.852,0.0,50.0,50.0,50.0,1.0,1.0,937.936,264.637,23.914,13.078,0.0,80.0,65.0,1.4,1597.0,1553.558,1561.829,641.267,65.006,40.42,71.527,63.004,62.902,1.421,1.953,0.297,67.951,54.381,8.149,8.095,6.707,6.907,114.601,79.141,111.741,45.089,58.113,44.902,-10.852,110.0,110.0,70.75,72.0,65.813,66.188,0.0,26.5,72.0,70.0,1000.0,500.0,0.024,98.188,71.813,71.875,0.012,70.125,73.438,65.563,76.125,57.406,43.313,72.0,70.0,1000.0,500.0,0.211,503.5,117.5,102.938,0.798,70.5,69.063,65.563,77.188,55.156,41.781,72.0,70.0,1000.0,500.0,0.203,493.25,116.75,103.813,0.708,70.5,68.188,64.938,75.5,58.344,45.969,72.0,70.0,1000.0,500.0,0.202,493.25,116.313,101.938,0.764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,540.5,536.5,299.5,533.0,536.0,527.0,1.929,-0.188,9.888,0.0,0.938,0.265,-0.0,1.679,1.323,1.587
2122008,932,1.0,1.0,1.0,1.0,75.912,0.0,50.0,50.0,50.0,1.0,1.0,942.62,262.295,23.945,13.035,0.0,80.0,65.0,1.4,1601.0,1559.198,1558.172,635.474,65.113,40.313,71.418,62.895,63.011,1.406,1.978,0.304,68.027,54.425,8.205,8.095,6.857,7.015,120.28,78.609,117.353,45.162,58.113,44.902,-10.852,110.0,110.0,71.0,71.938,65.813,66.313,0.0,26.656,72.0,70.0,1000.0,500.0,0.024,98.0,71.813,71.875,0.012,70.0,73.313,65.563,76.125,62.094,43.656,72.0,70.0,1000.0,500.0,0.21,499.0,116.625,103.375,0.832,70.688,68.938,65.625,76.438,47.406,41.313,72.0,70.0,1000.0,500.0,0.205,496.25,117.0,102.313,0.524,70.688,68.188,64.938,75.5,50.594,45.813,72.0,70.0,1000.0,500.0,0.205,493.25,115.813,101.813,0.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,541.0,536.5,299.5,532.5,536.5,527.0,1.682,-0.262,10.116,0.0,0.943,0.262,-0.0,1.593,1.112,1.57
2122008,933,1.0,1.0,1.0,1.0,75.927,0.0,50.0,50.0,50.0,1.0,1.0,937.936,264.637,23.924,13.02,0.0,80.0,65.0,1.4,1608.0,1562.018,1565.487,661.556,65.113,40.313,71.31,62.895,62.902,1.406,1.985,0.304,67.991,54.389,8.205,8.095,6.895,7.122,114.601,78.928,112.036,45.089,58.113,44.902,-10.852,110.0,110.0,70.75,72.0,65.875,66.188,0.0,26.75,72.0,70.0,1000.0,500.0,0.024,98.25,71.813,71.875,0.012,69.875,73.125,65.563,76.125,65.875,43.344,72.0,70.0,1000.0,500.0,0.211,502.75,117.0,102.938,0.828,71.063,68.875,65.625,75.375,41.406,40.969,72.0,70.0,1000.0,500.0,0.209,498.25,116.563,100.063,0.463,70.5,68.188,64.938,75.5,50.406,45.344,72.0,70.0,1000.0,500.0,0.208,496.0,116.438,101.688,0.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.0,536.5,299.5,533.0,536.0,527.0,1.72,-0.187,8.872,0.0,0.938,0.265,-0.0,1.682,1.104,1.65
2122008,934,1.0,1.0,1.0,1.0,75.947,0.0,50.0,50.0,50.0,1.0,1.0,948.475,268.15,23.924,13.035,0.0,80.0,65.0,1.4,1608.0,1593.079,1583.785,673.158,65.113,40.313,71.31,63.004,63.011,1.398,1.974,0.301,67.99,54.398,8.177,8.124,6.844,7.122,120.722,79.034,117.5,45.162,58.113,44.902,-10.852,110.0,110.0,71.0,72.063,65.875,66.313,0.0,25.578,72.0,70.0,1000.0,500.0,0.028,106.125,71.875,71.875,0.012,69.75,72.875,65.563,76.563,69.75,43.594,72.0,70.0,1000.0,500.0,0.209,502.0,117.25,104.625,1.09,71.313,68.813,65.688,73.625,0.0,40.563,72.0,70.0,1000.0,500.0,0.212,501.25,116.0,99.0,0.026,70.688,68.188,65.0,75.5,50.188,44.5,72.0,70.0,1000.0,500.0,0.213,502.25,116.438,102.063,0.756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.5,541.0,536.5,299.5,532.5,536.5,526.5,1.849,-0.262,11.124,0.0,0.948,0.268,0.0,1.988,0.064,1.57
2122008,935,1.0,1.0,1.0,1.0,75.967,0.0,50.0,50.0,50.0,1.0,1.0,928.569,268.15,23.914,13.049,0.0,80.0,65.0,1.4,1615.438,1553.558,1627.76,641.267,65.113,40.206,71.202,62.895,62.902,1.383,1.96,0.293,67.99,54.369,8.205,8.124,6.695,7.015,115.191,78.609,112.627,45.162,58.113,44.975,-10.852,110.0,110.0,70.75,72.063,65.875,66.313,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,99.438,71.813,71.938,0.012,69.875,72.688,65.563,76.875,66.0,44.469,72.0,70.0,1000.0,500.0,0.204,493.0,116.5,105.125,1.09,71.375,68.813,65.625,70.938,0.0,40.625,72.0,70.0,1000.0,500.0,0.21,500.75,115.063,98.688,0.026,70.688,68.25,64.938,75.375,49.938,44.313,72.0,70.0,1000.0,500.0,0.213,505.75,115.625,100.813,0.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,543.0,541.0,536.5,299.5,533.0,536.5,526.5,1.676,-0.188,8.863,0.0,0.929,0.268,-0.0,1.792,0.062,1.422
2122008,936,1.0,1.0,1.0,1.0,76.038,0.0,50.0,50.0,50.0,1.0,1.0,946.133,263.466,23.955,13.02,0.0,80.0,65.0,1.4,1580.563,1584.601,1581.954,660.106,65.219,40.313,71.093,63.004,63.011,1.421,1.964,0.297,67.975,54.394,8.205,8.181,6.669,7.015,119.911,79.354,116.245,45.162,58.008,44.975,-10.852,110.0,110.0,71.0,72.125,65.875,66.313,0.0,26.578,72.0,70.0,1000.0,500.0,0.024,97.875,71.813,71.875,0.012,70.0,72.563,65.563,77.125,57.594,43.656,72.0,70.0,1000.0,500.0,0.209,501.25,117.25,105.25,1.061,71.188,68.75,65.688,69.063,0.0,41.219,72.0,70.0,1000.0,500.0,0.208,496.0,114.375,98.438,0.026,70.5,68.25,65.0,75.063,57.281,44.531,72.0,70.0,1000.0,500.0,0.212,504.75,115.625,100.25,0.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,540.5,536.5,299.5,532.5,536.5,527.0,2.165,-0.19,12.676,0.0,0.946,0.263,-0.0,1.839,0.06,1.511
2122008,937,1.0,1.0,1.0,1.0,76.018,0.0,50.0,50.0,50.0,1.0,1.0,951.988,265.808,23.924,13.137,0.0,80.0,65.0,1.4,1595.375,1586.014,1574.634,649.96,65.113,40.313,70.877,62.785,62.902,1.433,1.982,0.308,67.977,54.436,8.149,8.181,6.72,7.122,115.707,78.076,113.144,45.162,58.008,44.975,-10.852,110.0,110.0,71.0,72.063,65.875,66.188,0.0,26.75,72.0,70.0,1000.0,500.0,0.024,97.813,71.875,71.875,0.012,70.0,72.563,65.563,77.063,62.25,43.469,72.0,70.0,1000.0,500.0,0.211,501.25,117.0,104.875,0.952,70.875,68.688,65.688,67.938,0.0,41.344,72.0,70.0,1000.0,500.0,0.208,495.0,113.813,98.25,0.026,70.5,68.25,65.0,75.063,57.094,44.531,72.0,70.0,1000.0,500.0,0.212,504.25,115.625,100.813,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.0,536.5,299.5,532.5,537.0,527.0,1.629,-0.191,8.862,0.0,0.952,0.266,0.0,1.668,0.059,1.55
2122008,938,1.0,1.0,1.0,1.0,76.029,0.0,50.0,50.0,50.0,1.0,1.0,943.791,268.15,23.945,13.049,0.0,80.0,65.0,1.4,1603.688,1593.079,1581.954,655.757,65.113,40.206,70.768,62.675,62.902,1.41,1.953,0.304,67.966,54.371,8.149,8.21,6.869,7.122,119.763,79.247,115.876,45.235,58.008,45.048,-10.852,110.0,110.0,70.75,72.125,65.875,66.313,0.0,25.438,72.0,70.0,1000.0,500.0,0.028,106.188,71.813,71.875,0.012,70.125,72.5,65.563,76.688,62.281,43.5,72.0,70.0,1000.0,500.0,0.211,499.25,116.625,104.25,0.951,70.625,68.688,65.625,67.375,0.0,41.531,72.0,70.0,1000.0,500.0,0.205,494.0,113.188,97.875,0.026,70.5,68.25,65.0,75.063,59.781,44.594,72.0,70.0,1000.0,500.0,0.212,504.25,115.188,100.813,0.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,540.5,536.5,299.5,532.5,537.0,527.0,2.297,-0.191,13.435,0.0,0.944,0.268,-0.0,1.7,0.058,1.529
2122008,939,1.0,1.0,1.0,1.0,76.038,0.0,50.0,50.0,50.0,1.0,1.0,939.107,266.979,23.955,13.078,0.0,80.0,65.0,1.4,1601.688,1567.661,1640.601,639.819,65.113,39.992,70.443,62.675,62.794,1.372,1.928,0.297,67.993,54.37,8.177,8.239,6.934,7.015,117.034,78.076,114.399,45.162,58.113,44.902,-10.852,110.0,110.0,71.0,72.125,65.813,66.313,0.0,26.125,72.0,70.0,1000.0,500.0,0.025,99.5,71.813,71.938,0.012,70.0,72.375,65.563,76.875,62.25,43.281,72.0,70.0,1000.0,500.0,0.21,502.75,117.0,104.313,0.936,69.938,68.688,65.625,66.875,0.0,41.781,72.0,70.0,1000.0,500.0,0.204,492.5,112.438,97.438,0.026,70.5,68.25,64.938,74.938,56.781,44.5,72.0,70.0,1000.0,500.0,0.211,505.0,115.0,100.625,0.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,543.0,540.5,536.5,299.75,533.0,537.5,527.0,1.62,-0.263,9.119,0.0,0.939,0.267,-0.0,1.716,0.056,1.548
2122008,940,1.0,1.0,1.0,1.0,76.044,0.0,50.0,50.0,50.0,1.0,1.0,937.936,265.808,23.872,13.02,0.0,80.0,65.0,1.4,1606.625,1576.128,1581.954,645.613,65.113,40.099,70.552,62.895,62.902,1.372,1.978,0.301,68.02,54.383,8.122,8.239,6.947,7.015,117.551,79.567,113.661,45.235,58.113,45.048,-10.852,110.0,110.0,71.0,72.125,65.875,66.188,0.0,26.422,72.0,70.0,1000.0,500.0,0.024,98.188,71.875,71.875,0.012,70.125,72.375,65.563,76.688,57.563,44.063,72.0,70.0,1000.0,500.0,0.205,497.0,116.5,104.188,0.912,69.5,68.688,65.625,66.563,16.906,41.563,72.0,70.0,1000.0,500.0,0.205,494.0,111.5,97.125,0.026,70.5,68.188,64.938,75.063,49.063,44.438,72.0,70.0,1000.0,500.0,0.212,505.25,115.188,100.875,0.751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,540.5,536.5,299.5,533.0,537.5,527.0,2.445,-0.189,13.414,0.0,0.938,0.266,0.0,1.622,0.054,1.554
2122008,941,1.0,1.0,1.0,1.0,76.013,0.0,50.0,50.0,50.0,1.0,1.0,936.765,264.637,23.903,13.049,0.0,80.0,65.0,1.4,1598.813,1573.305,1565.487,663.006,65.006,39.992,70.443,62.565,62.902,1.421,1.992,0.301,67.956,54.356,8.094,8.296,6.695,6.907,117.846,77.864,115.137,45.235,58.113,44.975,-10.852,110.0,110.0,71.0,72.188,65.875,66.313,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,97.938,71.813,71.938,0.012,70.25,72.375,65.625,76.563,52.813,44.531,72.0,70.0,1000.0,500.0,0.205,491.75,116.625,103.563,0.851,69.125,68.625,65.625,66.313,30.266,41.781,72.0,70.0,1000.0,500.0,0.203,494.0,110.563,97.063,0.026,70.5,68.25,65.0,75.188,56.469,44.625,72.0,70.0,1000.0,500.0,0.212,504.0,115.625,101.188,0.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.0,536.5,299.5,532.5,538.0,527.0,1.62,-0.263,9.353,0.0,0.937,0.265,-0.0,1.606,0.051,1.559
2122008,942,1.0,1.0,1.0,1.0,76.021,0.0,50.0,50.0,50.0,1.0,1.0,942.62,265.808,23.914,13.064,0.0,80.0,65.0,1.4,1593.25,1583.189,1594.77,641.267,65.006,39.885,70.335,62.785,62.794,1.398,2.006,0.304,68.007,54.402,8.149,8.239,6.656,6.8,116.739,79.141,113.07,45.235,58.008,44.975,-10.852,110.0,110.0,71.063,72.25,65.875,66.188,0.0,26.797,72.0,70.0,1000.0,500.0,0.024,97.563,71.813,71.875,0.012,70.125,72.375,65.563,76.438,57.438,43.344,72.0,70.0,1000.0,500.0,0.211,502.0,116.375,103.125,0.798,68.938,68.625,65.688,66.625,32.375,41.125,72.0,70.0,1000.0,500.0,0.204,498.0,111.188,90.125,0.17,70.5,68.188,64.938,75.188,56.313,44.906,72.0,70.0,1000.0,500.0,0.209,501.75,115.563,101.313,0.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,542.5,540.5,536.5,299.5,532.5,538.0,527.0,2.334,-0.266,12.677,0.0,0.943,0.266,-0.0,1.528,0.518,1.534
2122008,943,1.0,1.0,1.0,1.0,76.009,0.0,50.0,50.0,50.0,1.0,1.0,955.501,268.15,23.914,13.078,0.0,80.0,65.0,1.4,1598.25,1581.776,1580.124,668.806,65.006,39.885,70.335,62.455,62.685,1.429,1.974,0.304,67.979,54.417,8.149,8.267,6.831,6.8,119.173,77.864,116.467,45.162,58.113,44.975,-10.852,110.0,110.0,71.0,72.188,65.875,66.313,0.0,25.188,72.0,70.0,1000.0,500.0,0.029,107.125,71.813,71.938,0.012,70.25,72.313,65.563,76.125,52.688,44.125,72.0,70.0,1000.0,500.0,0.207,495.0,116.938,102.875,0.798,68.813,68.688,65.563,68.313,40.438,41.625,72.0,70.0,1000.0,500.0,0.204,493.0,113.313,80.313,0.268,70.688,68.25,64.938,75.188,56.125,44.719,72.0,70.0,1000.0,500.0,0.209,503.0,115.313,101.188,0.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,541.0,536.5,299.5,533.5,538.0,527.0,1.567,-0.189,9.343,0.0,0.956,0.268,-0.0,1.621,1.279,1.47
2122008,944,1.0,1.0,1.0,1.0,75.993,0.0,50.0,50.0,50.0,1.0,1.0,948.475,264.637,23.934,13.078,0.0,80.0,65.0,1.4,1600.563,1576.128,1563.658,655.757,65.006,39.885,70.226,62.785,62.685,1.44,2.003,0.293,67.959,54.4,8.177,8.267,6.986,7.015,115.854,79.354,112.405,45.235,58.008,45.048,-10.852,110.0,110.0,70.75,72.188,65.813,66.313,0.0,26.281,72.0,70.0,1000.0,500.0,0.025,98.688,71.813,71.875,0.012,70.125,72.25,65.563,76.125,57.313,44.188,72.0,70.0,1000.0,500.0,0.207,494.75,116.875,102.938,0.798,68.813,68.688,65.625,69.563,40.813,41.344,72.0,70.0,1000.0,500.0,0.205,495.0,114.5,84.813,0.322,70.813,68.188,64.938,75.063,48.375,44.406,72.0,70.0,1000.0,500.0,0.212,505.25,115.0,100.438,0.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,542.5,541.0,536.5,299.75,532.5,538.5,526.5,2.262,-0.191,11.93,0.0,0.948,0.265,-0.0,1.607,1.382,1.463
2122008,945,1.0,1.0,1.0,1.0,75.981,0.0,50.0,50.0,50.0,1.0,1.0,946.133,265.808,23.903,13.078,0.0,80.0,65.0,1.4,1606.0,1580.364,1583.785,654.308,65.006,39.992,70.335,62.675,62.794,1.387,1.978,0.297,67.959,54.396,8.149,8.296,7.161,7.015,119.247,78.396,116.54,45.235,58.113,45.048,-10.852,110.0,110.0,71.0,72.25,65.813,66.313,0.0,26.484,72.0,70.0,1000.0,500.0,0.024,98.0,71.813,71.875,0.012,70.0,71.938,65.563,76.063,57.313,43.188,72.0,70.0,1000.0,500.0,0.212,504.0,116.625,102.75,0.8,68.938,68.688,65.625,70.625,37.406,41.344,72.0,70.0,1000.0,500.0,0.206,494.5,115.063,88.938,0.333,70.688,68.188,64.938,74.75,48.125,44.469,72.0,70.0,1000.0,500.0,0.213,505.0,115.0,99.5,0.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,540.5,536.5,299.75,532.5,538.5,527.0,1.584,-0.19,9.342,0.0,0.946,0.266,-0.0,1.604,1.258,1.378
2122008,946,1.0,1.0,1.0,1.0,75.97,0.0,50.0,50.0,50.0,1.0,1.0,941.449,265.808,23.976,13.006,0.0,80.0,65.0,1.4,1606.0,1577.54,1576.464,655.757,65.006,39.992,70.335,62.236,62.685,1.402,1.953,0.304,67.963,54.364,8.205,8.267,7.401,7.015,115.264,79.034,111.962,45.235,58.008,45.048,-10.852,110.0,110.0,71.0,72.25,65.875,66.313,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,98.438,71.875,71.875,0.012,70.0,71.688,65.563,76.125,62.0,44.125,72.0,70.0,1000.0,500.0,0.204,497.5,116.5,102.875,0.81,69.063,68.688,65.625,71.188,33.875,41.281,72.0,70.0,1000.0,500.0,0.206,495.75,115.438,91.313,0.335,70.938,68.25,64.938,74.375,41.219,44.25,72.0,70.0,1000.0,500.0,0.214,506.0,115.125,99.0,0.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,540.5,536.0,299.5,533.0,538.5,526.5,2.185,-0.19,11.444,0.0,0.941,0.266,0.0,1.595,1.168,1.312
2122008,947,1.0,1.0,1.0,1.0,75.961,0.0,50.0,50.0,50.0,1.0,1.0,939.107,266.979,23.976,13.078,0.0,80.0,65.0,1.4,1590.688,1580.364,1589.277,645.613,65.006,39.992,70.335,62.565,62.902,1.368,1.978,0.297,68.006,54.387,8.205,8.296,7.686,7.122,120.722,78.396,117.648,45.235,57.904,45.048,-10.852,110.0,110.0,71.0,72.188,65.875,66.188,0.0,26.813,72.0,70.0,1000.0,500.0,0.024,97.875,71.875,71.875,0.012,70.125,71.375,65.563,76.063,57.281,43.875,72.0,70.0,1000.0,500.0,0.21,497.25,116.625,102.75,0.813,69.125,68.688,65.625,71.625,32.344,41.219,72.0,70.0,1000.0,500.0,0.207,496.0,115.5,91.938,0.317,70.938,68.188,64.938,74.125,40.906,44.344,72.0,70.0,1000.0,500.0,0.213,506.25,114.938,98.5,0.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,540.5,536.5,299.5,532.5,538.5,526.5,1.741,-0.193,10.636,0.0,0.939,0.267,0.0,1.63,1.08,1.307
2122008,948,1.0,1.0,1.0,1.0,75.855,0.0,50.0,50.0,50.0,1.0,1.0,961.355,266.979,23.934,13.093,0.0,80.0,65.0,1.4,1589.188,1591.666,1655.286,642.716,64.793,39.885,70.226,62.895,62.576,1.41,1.999,0.293,68.02,54.418,8.205,8.267,7.796,7.122,114.822,79.247,112.258,45.307,57.904,45.048,-10.852,110.0,110.0,70.75,72.188,65.813,66.188,0.0,25.375,72.0,70.0,1000.0,500.0,0.028,106.188,71.813,71.938,0.012,70.125,71.063,65.563,76.063,52.563,43.438,72.0,70.0,1000.0,500.0,0.21,502.5,116.875,103.063,0.798,69.438,68.75,65.625,71.5,22.156,41.375,72.0,70.0,1000.0,500.0,0.206,495.0,115.125,91.813,0.148,71.0,68.25,64.938,73.75,37.875,44.594,72.0,70.0,1000.0,500.0,0.212,505.0,114.75,97.25,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,540.5,536.0,299.5,532.5,538.0,526.5,1.725,-0.269,8.872,0.0,0.961,0.267,-0.0,1.592,0.499,1.24
2122008,949,1.0,1.0,1.0,1.0,75.994,0.0,50.0,50.0,50.0,1.0,1.0,946.133,264.637,23.914,13.064,0.0,80.0,65.0,1.4,1612.188,1573.305,1569.145,658.656,65.113,39.885,70.226,62.785,62.902,1.436,1.992,0.297,67.912,54.355,8.177,8.267,7.783,7.229,120.427,78.822,116.836,45.235,57.904,45.048,-10.852,110.0,110.0,71.0,72.188,65.813,66.313,0.0,26.156,72.0,70.0,1000.0,500.0,0.025,99.125,71.813,71.875,0.012,70.25,70.813,65.563,76.063,52.5,44.688,72.0,70.0,1000.0,500.0,0.203,492.5,116.5,102.875,0.792,70.0,68.813,65.625,70.5,2.496,41.438,72.0,70.0,1000.0,500.0,0.206,494.75,114.875,90.0,0.026,71.0,68.25,64.938,73.438,0.0,44.625,72.0,70.0,1000.0,500.0,0.211,504.5,114.625,96.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,540.0,536.0,299.5,532.5,538.5,526.5,2.064,-0.193,12.394,0.0,0.946,0.265,-0.0,1.559,0.093,0.069
2122008,950,1.0,1.0,1.0,1.0,75.849,0.0,50.0,50.0,50.0,1.0,1.0,936.765,265.808,23.934,13.035,0.0,80.0,65.0,1.4,1595.563,1577.54,1572.804,657.207,64.793,39.992,70.118,62.785,62.576,1.364,1.953,0.304,68.004,54.375,8.205,8.296,7.556,7.122,115.633,78.289,113.144,45.307,57.904,45.048,-10.852,110.0,110.0,70.75,72.125,65.813,66.313,0.0,26.469,72.0,70.0,1000.0,500.0,0.024,97.75,71.875,71.875,0.012,70.25,70.563,65.563,76.063,52.438,43.219,72.0,70.0,1000.0,500.0,0.212,504.0,116.875,102.75,0.806,70.313,68.938,65.625,69.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.205,494.0,114.188,89.25,0.026,70.938,68.25,64.938,70.813,0.0,44.5,72.0,70.0,1000.0,500.0,0.213,505.25,113.75,96.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,540.5,536.0,299.5,533.0,538.0,526.0,1.595,-0.268,8.61,0.0,0.937,0.266,0.0,1.645,0.094,0.067
2122008,951,1.0,1.0,1.0,1.0,75.849,0.0,50.0,50.0,50.0,1.0,1.0,940.278,265.808,23.955,13.078,0.0,80.0,65.0,1.4,1601.875,1574.717,1578.294,660.106,64.793,39.992,70.226,62.785,62.794,1.391,1.989,0.304,67.925,54.355,8.177,8.354,7.505,7.229,119.763,79.034,115.95,45.38,57.904,45.121,-10.852,110.0,110.0,71.0,72.125,65.875,66.5,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,97.813,71.813,71.938,0.012,70.0,70.313,65.563,76.063,61.781,44.188,72.0,70.0,1000.0,500.0,0.204,497.5,116.875,102.875,0.8,70.5,69.063,65.625,67.938,0.0,41.219,72.0,70.0,1000.0,500.0,0.206,496.0,113.313,88.938,0.026,70.813,68.25,64.938,68.875,0.0,44.344,72.0,70.0,1000.0,500.0,0.213,506.0,112.75,96.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,543.0,540.0,536.0,299.75,533.5,538.5,526.0,2.243,-0.27,13.185,0.0,0.94,0.266,-0.0,1.618,0.092,0.065
2122008,952,1.0,1.0,1.0,1.0,75.938,0.0,50.0,50.0,50.0,1.0,1.0,947.304,264.637,23.966,13.02,0.0,80.0,65.0,1.4,1597.063,1571.894,1558.172,651.409,65.006,39.992,70.01,62.675,62.794,1.406,1.989,0.304,67.981,54.364,8.177,8.382,7.569,7.229,116.887,78.076,114.399,45.38,57.904,45.048,-10.852,110.0,110.0,71.063,72.188,65.813,66.313,0.0,26.797,72.0,70.0,1000.0,500.0,0.024,97.813,71.813,71.938,0.012,70.125,70.125,65.563,76.063,57.094,43.188,72.0,70.0,1000.0,500.0,0.21,503.5,116.5,102.75,0.802,70.313,69.375,65.625,67.313,0.0,41.5,72.0,70.0,1000.0,500.0,0.204,494.0,112.75,88.688,0.026,70.688,68.25,64.938,67.563,0.0,44.563,72.0,70.0,1000.0,500.0,0.212,504.5,111.75,95.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.0,540.0,536.0,299.75,532.5,538.5,526.0,1.536,-0.345,8.615,0.0,0.947,0.265,-0.0,1.593,0.091,0.063
2122008,953,1.0,1.0,1.0,1.0,75.838,0.0,50.0,50.0,50.0,1.0,1.0,944.962,265.808,23.903,13.093,0.0,80.0,65.0,1.4,1598.875,1586.014,1585.615,660.106,64.793,39.885,69.901,62.895,62.576,1.402,1.989,0.301,67.951,54.352,8.177,8.411,7.634,7.122,118.215,79.46,114.399,45.307,58.113,45.121,-10.852,110.0,110.0,71.0,72.188,65.813,66.313,0.0,25.578,72.0,70.0,1000.0,500.0,0.028,105.688,71.813,71.875,0.012,70.25,69.875,65.563,75.938,52.313,43.719,72.0,70.0,1000.0,500.0,0.207,501.25,116.313,102.563,0.735,70.313,69.688,65.563,66.625,0.0,41.438,72.0,70.0,1000.0,500.0,0.206,494.5,112.0,88.438,0.026,70.313,68.25,64.875,67.0,0.0,44.563,72.0,70.0,1000.0,500.0,0.211,504.75,110.938,95.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,540.0,536.0,299.5,533.0,538.5,526.5,2.354,-0.19,13.173,0.0,0.945,0.266,-0.0,1.46,0.089,0.061
2122008,954,1.0,1.0,1.0,1.0,75.918,0.0,50.0,50.0,50.0,1.0,1.0,944.962,265.808,23.966,13.02,0.0,80.0,65.0,1.4,1605.688,1587.427,1578.294,660.106,65.006,39.778,69.576,62.346,62.685,1.417,1.985,0.297,68.056,54.478,8.177,8.44,7.466,7.122,118.141,77.864,115.507,45.307,57.904,45.048,-10.852,110.0,110.0,71.0,72.188,65.813,66.313,0.0,26.094,72.0,70.0,1000.0,500.0,0.025,99.688,71.875,71.938,0.012,70.25,69.625,65.563,75.875,52.25,43.938,72.0,70.0,1000.0,500.0,0.206,499.5,116.375,101.938,0.711,70.188,69.875,65.625,66.313,0.0,41.594,72.0,70.0,1000.0,500.0,0.203,495.25,111.313,88.188,0.026,69.938,68.188,64.938,66.375,0.0,44.531,72.0,70.0,1000.0,500.0,0.212,505.0,110.0,95.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,540.0,536.0,299.75,533.0,538.5,526.0,1.567,-0.268,9.117,0.0,0.945,0.266,-0.0,1.483,0.087,0.059
2122008,955,1.0,1.0,1.0,1.0,75.899,0.0,50.0,50.0,50.0,1.0,1.0,948.475,266.979,23.924,13.02,0.0,80.0,65.0,1.4,1601.75,1576.128,1578.294,658.656,65.006,39.671,69.251,62.565,62.685,1.425,1.978,0.293,67.969,54.405,8.205,8.44,7.608,7.122,115.117,79.354,111.888,45.38,57.904,45.121,-10.852,110.0,110.0,71.0,72.25,65.813,66.188,0.0,26.5,72.0,70.0,1000.0,500.0,0.024,97.813,71.813,71.938,0.012,70.125,69.438,65.563,75.5,56.875,43.219,72.0,70.0,1000.0,500.0,0.211,503.5,116.625,101.625,0.702,70.188,70.063,65.688,66.188,0.0,41.438,72.0,70.0,1000.0,500.0,0.204,496.25,110.313,88.125,0.026,69.75,68.313,64.875,66.125,8.391,44.844,72.0,70.0,1000.0,500.0,0.21,502.75,108.688,94.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,540.5,536.0,299.5,533.0,538.5,526.5,2.16,-0.269,11.167,0.0,0.948,0.267,-0.0,1.521,0.084,0.054
2122008,956,1.0,1.0,1.0,1.0,75.834,0.0,50.0,50.0,50.0,1.0,1.0,936.765,265.808,23.914,13.049,0.0,80.0,65.0,1.4,1606.813,1546.512,1567.316,641.267,64.899,39.671,69.36,62.455,62.467,1.398,2.006,0.301,68.031,54.432,8.205,8.498,7.556,7.015,119.763,77.864,116.91,45.307,58.008,45.048,-10.852,110.0,110.0,71.0,72.25,65.875,66.313,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,98.25,71.875,71.875,0.012,70.125,69.25,65.563,75.5,56.813,44.219,72.0,70.0,1000.0,500.0,0.206,493.5,116.625,101.625,0.697,70.063,70.188,65.563,65.938,0.0,41.563,72.0,70.0,1000.0,500.0,0.204,494.0,109.313,87.813,0.026,69.625,68.313,64.875,66.063,16.844,45.438,72.0,70.0,1000.0,500.0,0.205,497.25,107.313,94.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,540.0,536.0,299.75,532.5,538.5,526.5,1.628,-0.266,9.849,0.0,0.937,0.266,0.0,1.511,0.081,0.05
2122008,957,1.0,1.0,1.0,1.0,75.712,0.0,50.0,50.0,50.0,1.0,1.0,937.936,268.15,23.955,13.049,0.0,80.0,65.0,1.4,1610.625,1576.128,1581.954,652.858,64.686,39.671,69.251,62.455,62.576,1.383,1.974,0.304,68.089,54.419,8.205,8.498,7.479,7.122,114.601,78.715,111.888,45.38,57.904,45.121,-10.852,110.0,110.0,71.0,72.188,65.625,66.188,0.0,25.922,72.0,70.0,1000.0,500.0,0.027,103.688,71.813,71.938,0.012,70.125,69.063,65.563,75.438,52.063,43.156,72.0,70.0,1000.0,500.0,0.212,503.75,116.313,101.563,0.709,70.063,70.188,65.563,65.688,2.494,41.625,72.0,70.0,1000.0,500.0,0.205,493.25,108.313,87.625,0.026,69.313,68.25,64.875,65.625,17.016,46.156,72.0,70.0,1000.0,500.0,0.202,492.5,106.125,94.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,543.0,540.0,535.5,300.0,533.5,538.5,526.5,1.811,-0.27,9.396,0.0,0.938,0.268,-0.0,1.511,0.078,0.047
2122008,958,1.0,1.0,1.0,1.0,75.732,0.0,50.0,50.0,50.0,1.0,1.0,930.91,266.979,23.976,13.107,0.0,80.0,65.0,1.4,1618.688,1545.104,1570.975,645.613,64.793,39.564,69.143,62.346,62.576,1.425,1.918,0.301,68.057,54.44,8.205,8.526,7.427,7.229,120.575,78.289,117.353,45.38,57.904,45.121,-10.852,110.0,110.0,71.0,72.125,65.813,66.313,0.0,25.781,72.0,70.0,1000.0,500.0,0.027,101.813,71.875,71.875,0.012,70.125,68.938,65.5,75.313,56.719,44.156,72.0,70.0,1000.0,500.0,0.206,495.0,116.0,101.313,0.707,70.0,70.25,65.563,65.688,2.494,41.25,72.0,70.0,1000.0,500.0,0.206,496.5,107.25,87.625,0.026,69.25,68.313,64.875,65.625,22.984,46.0,72.0,70.0,1000.0,500.0,0.204,492.25,107.313,94.563,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,540.0,536.0,299.5,532.5,538.5,526.5,1.827,-0.271,11.148,0.0,0.931,0.267,0.0,1.501,0.074,0.17
2122008,959,1.0,1.0,1.0,1.0,75.591,0.0,50.0,50.0,50.0,1.0,1.0,946.133,266.979,23.945,13.093,0.0,80.0,65.0,1.4,1603.125,1571.894,1572.804,645.613,64.793,39.457,69.034,62.346,62.249,1.413,1.982,0.297,68.102,54.464,8.261,8.555,7.466,7.015,115.117,78.396,112.627,45.38,57.799,45.121,-10.852,110.0,110.0,70.75,72.125,65.813,66.188,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,98.063,71.875,71.875,0.012,70.0,68.75,65.5,75.313,56.719,43.375,72.0,70.0,1000.0,500.0,0.21,503.25,116.0,101.188,0.711,70.0,70.313,65.563,65.688,2.492,40.813,72.0,70.0,1000.0,500.0,0.209,499.75,106.375,87.438,0.026,69.188,68.25,64.75,66.188,25.969,44.938,72.0,70.0,1000.0,500.0,0.21,499.5,109.938,76.688,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,542.5,540.5,536.0,299.75,533.0,538.5,526.5,1.624,-0.273,8.619,0.0,0.946,0.267,0.0,1.522,0.071,0.53
2122008,1000,1.0,1.0,1.0,1.0,75.649,0.0,50.0,50.0,50.0,1.0,1.0,949.646,268.15,23.966,13.049,0.0,80.0,65.0,1.4,1606.438,1600.147,1587.446,665.906,64.793,39.564,69.034,62.346,62.249,1.398,1.971,0.308,68.046,54.432,8.233,8.555,7.673,7.122,119.542,78.928,115.876,45.453,58.008,45.121,-10.852,110.0,110.0,70.75,72.125,65.625,66.313,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,97.813,71.875,71.938,0.012,70.125,68.625,65.5,75.438,56.719,43.219,72.0,70.0,1000.0,500.0,0.212,502.0,115.938,101.313,0.815,70.0,70.313,65.438,65.625,2.49,40.438,72.0,70.0,1000.0,500.0,0.212,502.0,105.438,87.25,0.026,69.25,68.313,64.875,67.063,26.219,44.219,72.0,70.0,1000.0,500.0,0.215,505.25,110.813,73.063,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,540.0,536.0,299.5,533.5,538.5,526.5,2.163,-0.345,12.683,0.0,0.95,0.268,-0.0,1.723,0.069,0.743
2122008,1001,1.0,1.0,1.0,1.0,75.545,0.0,50.0,50.0,50.0,1.0,1.0,956.672,268.15,23.934,13.064,0.0,80.0,65.0,1.4,1599.438,1593.079,1572.804,667.356,64.686,39.457,69.034,62.016,62.467,1.398,2.003,0.297,68.011,54.391,8.261,8.584,7.965,7.229,115.781,77.757,113.144,45.38,57.904,45.048,-10.852,110.0,110.0,71.0,72.125,65.625,66.188,0.0,26.734,72.0,70.0,1000.0,500.0,0.024,97.938,71.875,71.938,0.012,70.0,68.438,65.5,75.75,56.688,43.531,72.0,70.0,1000.0,500.0,0.209,501.25,116.0,102.25,0.817,70.063,70.438,65.438,65.563,0.0,40.281,72.0,70.0,1000.0,500.0,0.212,505.5,104.625,87.0,0.026,69.313,68.25,64.75,67.688,23.719,44.375,72.0,70.0,1000.0,500.0,0.213,506.0,111.313,76.688,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,540.0,535.5,299.5,533.0,538.5,527.0,1.66,-0.346,9.122,0.0,0.957,0.268,-0.0,1.623,0.066,0.681
2122008,1002,1.0,1.0,1.0,1.0,75.472,0.0,50.0,50.0,50.0,1.0,1.0,926.227,268.15,23.976,13.035,0.0,80.0,65.0,1.4,1593.25,1570.483,1581.954,652.858,64.686,39.457,69.034,62.346,62.358,1.349,1.939,0.293,68.007,54.374,8.233,8.555,7.861,7.229,119.468,78.715,115.728,45.453,57.904,45.194,-10.852,110.0,110.0,71.0,72.125,65.5,66.188,0.0,26.234,72.0,70.0,1000.0,500.0,0.026,102.375,71.813,71.875,0.012,70.125,68.313,65.375,75.75,56.688,44.625,72.0,70.0,1000.0,500.0,0.202,492.75,115.938,102.313,0.811,70.063,70.438,65.438,65.438,0.0,41.688,72.0,70.0,1000.0,500.0,0.203,495.5,103.938,86.813,0.026,69.313,68.25,64.75,67.938,14.531,44.313,72.0,70.0,1000.0,500.0,0.213,506.25,111.5,78.438,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,540.0,535.5,299.75,533.0,538.5,526.5,2.2,-0.271,12.945,0.0,0.926,0.268,-0.0,1.597,0.065,0.627
2122008,1003,1.0,1.0,1.0,1.0,75.303,0.0,50.0,50.0,50.0,1.0,1.0,949.646,266.979,23.924,13.078,0.0,80.0,65.0,1.4,1610.313,1591.666,1587.446,661.556,64.473,39.457,69.143,62.236,62.141,1.413,1.971,0.301,68.006,54.407,8.288,8.555,7.984,7.122,116.739,77.864,114.251,45.453,57.904,45.121,-10.852,110.0,110.0,71.0,72.125,65.625,66.125,0.0,25.328,72.0,70.0,1000.0,500.0,0.029,105.438,71.875,71.875,0.012,70.125,68.125,65.375,75.875,56.656,43.688,72.0,70.0,1000.0,500.0,0.21,498.75,115.938,102.313,0.818,70.063,70.5,65.438,65.438,0.0,41.625,72.0,70.0,1000.0,500.0,0.204,496.0,103.25,86.813,0.026,69.625,68.313,64.75,67.875,14.68,44.344,72.0,70.0,1000.0,500.0,0.213,505.75,111.063,79.125,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.0,540.0,535.5,299.75,533.0,539.0,526.5,1.531,-0.349,8.6,0.0,0.95,0.267,0.0,1.611,0.062,0.365
2122008,1004,1.0,1.0,1.0,1.0,75.313,0.0,50.0,50.0,50.0,1.0,1.0,950.817,269.321,23.945,13.093,0.0,80.0,65.0,1.4,1598.563,1577.54,1589.277,657.207,64.686,39.457,68.926,62.236,62.467,1.421,1.996,0.301,68.073,54.44,8.288,8.526,8.172,7.229,118.805,79.247,114.916,45.453,57.904,45.121,-10.852,110.0,110.0,71.0,72.125,65.625,66.125,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,98.188,71.875,71.875,0.012,70.125,68.0,65.375,75.938,56.625,43.344,72.0,70.0,1000.0,500.0,0.211,503.5,116.0,102.313,0.815,70.063,70.5,65.438,65.438,0.0,41.594,72.0,70.0,1000.0,500.0,0.204,494.75,102.438,86.5,0.026,69.75,68.25,64.625,67.313,10.094,44.375,72.0,70.0,1000.0,500.0,0.213,505.75,109.75,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,540.0,535.5,299.75,533.5,538.5,527.0,2.354,-0.349,13.446,0.0,0.951,0.269,0.0,1.612,0.06,0.12
2122008,1005,1.0,1.0,1.0,1.0,75.142,0.0,50.0,50.0,50.0,1.0,1.0,948.475,266.979,23.914,13.064,0.0,80.0,65.0,1.4,1598.563,1570.483,1580.124,648.511,64.686,39.35,68.926,62.126,62.141,1.406,1.96,0.297,67.995,54.373,8.261,8.555,7.984,7.122,117.034,77.864,114.473,45.453,57.904,45.194,-10.852,110.0,110.0,70.75,72.188,65.625,66.125,0.0,26.578,72.0,70.0,1000.0,500.0,0.024,97.875,71.875,71.875,0.012,70.125,67.875,65.375,75.75,56.563,44.156,72.0,70.0,1000.0,500.0,0.205,497.5,115.75,102.25,0.771,70.313,70.5,65.313,65.313,0.0,41.531,72.0,70.0,1000.0,500.0,0.203,496.25,101.625,86.438,0.026,69.75,68.25,64.625,66.75,10.188,44.281,72.0,70.0,1000.0,500.0,0.213,506.0,108.75,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.0,540.0,535.5,299.75,533.5,538.5,527.0,1.564,-0.272,8.848,0.0,0.948,0.267,0.0,1.504,0.057,0.115
2122008,1006,1.0,1.0,1.0,1.0,75.069,0.0,50.0,50.0,50.0,1.0,1.0,951.988,270.492,23.924,13.078,0.0,80.0,65.0,1.4,1597.438,1576.128,1587.446,652.858,64.473,39.564,69.143,62.565,62.467,1.391,1.982,0.293,68.065,54.397,8.233,8.526,7.926,7.229,117.993,79.247,114.325,45.453,57.799,45.194,-10.852,110.0,110.0,71.0,72.188,65.625,66.125,0.0,26.75,72.0,70.0,1000.0,500.0,0.024,97.75,71.875,71.875,0.012,70.125,67.688,65.375,75.5,56.531,43.313,72.0,70.0,1000.0,500.0,0.211,503.25,115.938,101.875,0.774,70.063,70.5,65.438,65.438,0.0,40.875,72.0,70.0,1000.0,500.0,0.207,500.75,101.0,86.188,0.026,69.813,68.25,64.75,66.188,4.527,44.313,72.0,70.0,1000.0,500.0,0.213,505.75,108.0,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,539.5,535.5,299.75,533.0,539.0,526.5,2.265,-0.274,12.674,0.0,0.952,0.27,0.0,1.573,0.056,0.112
2122008,1007,1.0,1.0,1.0,1.0,75.078,0.0,50.0,50.0,50.0,1.0,1.0,960.184,271.663,23.934,13.02,0.0,80.0,65.0,1.4,1605.188,1581.776,1605.761,671.707,64.473,39.35,68.926,62.016,62.467,1.398,1.935,0.293,68.004,54.411,8.261,8.555,7.848,7.229,119.173,77.757,116.467,45.38,58.008,45.121,-10.852,110.0,110.0,70.75,72.25,65.5,66.125,0.0,25.672,72.0,70.0,1000.0,500.0,0.028,105.313,71.875,71.875,0.012,70.125,67.625,65.375,75.5,56.5,44.125,72.0,70.0,1000.0,500.0,0.206,497.0,115.938,101.938,0.777,70.063,70.5,65.438,65.438,0.0,40.813,72.0,70.0,1000.0,500.0,0.206,501.0,100.313,86.063,0.026,69.938,68.25,64.75,65.875,4.563,44.406,72.0,70.0,1000.0,500.0,0.214,504.0,107.313,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,539.5,535.5,299.75,533.0,538.5,526.5,1.564,-0.267,9.351,0.0,0.96,0.272,0.0,1.572,0.054,0.109
2122008,1008,1.0,1.0,1.0,1.0,75.008,0.0,50.0,50.0,50.0,1.0,1.0,955.501,270.492,23.934,13.078,0.0,80.0,65.0,1.4,1604.75,1584.601,1592.939,678.962,64.686,39.35,68.818,62.236,62.249,1.398,1.999,0.297,67.995,54.386,8.205,8.555,7.582,7.015,114.822,79.46,111.815,45.525,58.113,45.194,-10.852,110.0,110.0,71.0,72.25,65.625,66.125,0.0,26.047,72.0,70.0,1000.0,500.0,0.026,100.125,71.875,71.875,0.012,70.25,67.438,65.375,75.5,56.438,43.281,72.0,70.0,1000.0,500.0,0.212,503.0,115.75,101.875,0.778,70.063,70.438,65.438,65.313,0.0,40.5,72.0,70.0,1000.0,500.0,0.209,503.25,99.813,85.813,0.026,69.938,68.25,64.75,65.5,8.383,44.406,72.0,70.0,1000.0,500.0,0.213,504.75,106.438,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,539.5,535.0,299.75,533.0,538.5,527.0,2.035,-0.344,10.404,0.0,0.956,0.27,0.0,1.56,0.053,0.105
2122008,1009,1.0,1.0,1.0,1.0,74.839,0.0,50.0,50.0,50.0,1.0,1.0,947.304,269.321,23.924,13.064,0.0,80.0,65.0,1.4,1600.438,1583.189,1594.77,667.356,64.473,39.35,69.034,62.346,62.249,1.398,1.992,0.297,67.977,54.378,8.205,8.526,7.479,7.015,119.247,78.076,116.393,45.453,57.799,45.121,-10.852,110.0,110.0,71.0,72.313,65.5,66.125,0.0,26.516,72.0,70.0,1000.0,500.0,0.024,97.688,71.875,71.875,0.012,70.25,67.313,65.375,75.5,51.719,44.281,72.0,70.0,1000.0,500.0,0.206,494.0,115.688,101.875,0.782,70.188,70.375,65.313,65.313,0.0,40.281,72.0,70.0,1000.0,500.0,0.211,505.0,99.188,85.75,0.026,69.75,68.25,64.625,65.438,10.398,44.625,72.0,70.0,1000.0,500.0,0.211,503.5,105.563,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,539.5,535.0,299.5,533.0,538.5,527.0,1.658,-0.351,9.858,0.0,0.947,0.269,0.0,1.561,0.051,0.102
2122008,1010,1.0,1.0,1.0,1.0,74.751,0.0,50.0,50.0,50.0,1.0,1.0,957.843,271.663,23.945,13.064,0.0,80.0,65.0,1.4,1597.125,1604.39,1591.108,670.257,64.686,39.243,68.818,62.126,62.141,1.417,1.946,0.301,68.028,54.438,8.233,8.526,7.479,6.907,114.379,78.396,111.667,45.453,57.904,45.121,-10.852,110.0,110.0,71.0,72.375,65.5,66.125,0.0,26.656,72.0,70.0,1000.0,500.0,0.024,97.813,71.875,71.875,0.012,70.125,67.25,65.375,75.5,56.375,43.281,72.0,70.0,1000.0,500.0,0.211,503.25,115.75,101.875,0.778,70.188,70.375,65.313,65.313,0.0,39.969,72.0,70.0,1000.0,500.0,0.213,507.25,98.688,85.625,0.026,69.625,68.25,64.625,65.438,18.828,45.469,72.0,70.0,1000.0,500.0,0.205,497.0,104.5,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,539.5,535.0,299.5,533.0,538.5,527.0,1.805,-0.348,9.389,0.0,0.958,0.272,0.0,1.56,0.049,0.098
2122008,1011,1.0,1.0,1.0,1.0,74.677,0.0,50.0,50.0,50.0,1.0,1.0,942.62,265.808,23.945,13.049,0.0,80.0,65.0,1.4,1600.125,1562.018,1578.294,648.511,64.473,39.243,68.709,62.016,62.249,1.421,1.932,0.297,68.006,54.397,8.233,8.555,7.66,7.015,120.501,78.396,117.057,45.453,57.799,45.121,-10.852,110.0,110.0,71.0,72.375,65.5,66.125,0.0,26.641,72.0,70.0,1000.0,500.0,0.024,99.5,71.813,71.875,0.012,70.125,67.313,65.375,75.438,56.344,44.563,72.0,70.0,1000.0,500.0,0.203,492.0,116.0,101.875,0.778,70.188,70.063,65.313,65.313,0.0,39.938,72.0,70.0,1000.0,500.0,0.215,506.25,98.063,85.313,0.026,69.625,68.188,64.75,65.313,15.32,46.094,72.0,70.0,1000.0,500.0,0.202,491.5,103.375,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,539.0,535.0,299.75,532.5,538.5,527.0,1.959,-0.351,11.901,0.0,0.943,0.266,-0.0,1.588,0.048,0.094
2122008,1012,1.0,1.0,1.0,1.0,74.632,0.0,50.0,50.0,50.0,1.0,1.0,942.62,268.15,23.914,13.035,0.0,80.0,65.0,1.4,1603.375,1594.492,1596.602,661.556,64.58,39.35,68.926,62.236,62.358,1.379,1.896,0.301,68.054,54.452,8.261,8.555,7.621,7.122,115.191,78.715,112.553,45.525,57.904,45.267,-10.852,110.0,110.0,71.0,72.438,65.5,66.0,0.0,25.328,72.0,70.0,1000.0,500.0,0.028,106.063,71.813,71.875,0.012,70.125,67.313,65.25,75.438,48.625,43.438,72.0,70.0,1000.0,500.0,0.209,502.25,115.938,101.875,0.786,70.188,69.625,65.313,65.313,0.0,39.906,72.0,70.0,1000.0,500.0,0.214,507.25,97.625,85.188,0.026,69.625,68.25,64.625,65.25,15.453,45.688,72.0,70.0,1000.0,500.0,0.205,493.5,102.625,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,539.0,535.0,299.75,533.0,539.0,527.0,1.729,-0.272,9.119,0.0,0.943,0.268,-0.0,1.597,0.047,0.091
2122008,1013,1.0,1.0,1.0,1.0,74.611,0.0,50.0,50.0,50.0,1.0,1.0,950.817,269.321,23.987,13.093,0.0,80.0,65.0,1.4,1600.688,1580.364,1600.265,660.106,64.686,39.243,68.926,62.565,62.358,1.417,1.985,0.301,68.053,54.464,8.233,8.555,7.453,7.015,120.648,79.354,116.836,45.453,57.799,45.267,-10.852,110.0,110.0,71.0,72.5,65.5,66.125,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,98.813,71.875,71.688,0.012,70.125,67.375,65.375,75.5,51.563,43.719,72.0,70.0,1000.0,500.0,0.208,500.0,115.938,101.875,0.782,70.188,69.188,65.438,65.313,0.0,40.156,72.0,70.0,1000.0,500.0,0.216,504.25,97.0,85.125,0.026,69.5,68.188,64.75,65.25,19.266,45.875,72.0,70.0,1000.0,500.0,0.204,492.5,101.625,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,539.0,535.0,299.75,533.0,538.5,527.5,2.214,-0.197,13.196,0.0,0.951,0.269,0.0,1.589,0.045,0.087
2122008,1014,1.0,1.0,1.0,1.0,74.462,0.0,50.0,50.0,50.0,1.0,1.0,941.449,269.321,23.966,12.991,0.0,80.0,65.0,1.4,1599.438,1583.189,1585.615,667.356,64.473,39.35,68.926,62.565,62.467,1.417,1.964,0.308,68.05,54.441,8.233,8.555,7.66,7.122,115.781,78.928,113.218,45.525,57.799,45.267,-10.852,110.0,110.0,70.75,72.5,65.5,66.125,0.0,26.438,72.0,70.0,1000.0,500.0,0.024,98.063,71.875,71.875,0.012,70.125,67.438,65.375,75.438,56.219,43.438,72.0,70.0,1000.0,500.0,0.211,499.75,115.938,101.875,0.778,70.188,68.813,65.313,65.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.214,508.0,96.438,85.0,0.026,69.313,68.313,64.625,65.313,25.172,45.969,72.0,70.0,1000.0,500.0,0.204,492.25,103.25,79.125,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,539.5,535.0,299.75,532.5,538.5,527.0,1.667,-0.273,8.877,0.0,0.941,0.269,0.0,1.581,0.043,0.276
2122008,1015,1.0,1.0,1.0,1.0,74.543,0.0,50.0,50.0,50.0,1.0,1.0,947.304,271.663,23.976,13.049,0.0,80.0,65.0,1.4,1598.875,1586.014,1592.939,652.858,64.58,39.35,68.926,62.785,62.576,1.391,1.999,0.297,68.05,54.44,8.205,8.555,7.634,7.122,119.616,79.886,115.802,45.525,57.799,45.267,-10.852,110.0,110.0,71.0,72.5,65.5,66.0,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,97.813,71.813,71.938,0.012,70.125,67.5,65.375,75.5,56.156,43.188,72.0,70.0,1000.0,500.0,0.211,503.25,115.938,101.875,0.759,70.313,68.875,65.438,65.313,0.0,39.938,72.0,70.0,1000.0,500.0,0.216,505.75,96.0,84.813,0.026,69.5,68.25,64.875,65.813,25.359,45.625,72.0,70.0,1000.0,500.0,0.204,496.5,105.813,72.688,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,539.0,535.0,300.0,532.5,538.5,527.0,2.302,-0.274,13.201,0.0,0.947,0.272,-0.0,1.543,0.042,0.442
2122008,1016,1.0,1.0,1.0,1.0,74.556,0.0,50.0,50.0,50.0,1.0,1.0,953.159,270.492,23.924,13.035,0.0,80.0,65.0,1.4,1594.375,1593.079,1600.265,658.656,64.899,39.35,68.926,62.565,62.576,1.387,1.935,0.304,68.024,54.414,8.233,8.555,7.686,7.122,116.592,78.502,113.956,45.525,57.694,45.267,-10.852,110.0,110.0,71.0,72.438,65.625,66.125,0.0,26.797,72.0,70.0,1000.0,500.0,0.024,97.625,71.875,71.875,0.012,70.25,67.563,65.375,75.5,51.406,44.188,72.0,70.0,1000.0,500.0,0.205,496.25,116.0,101.75,0.761,70.313,69.063,65.438,65.313,0.0,40.625,72.0,70.0,1000.0,500.0,0.212,500.25,95.625,84.625,0.026,69.5,68.188,64.875,66.188,19.828,45.25,72.0,70.0,1000.0,500.0,0.207,499.25,107.063,69.125,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,539.0,535.0,299.75,533.0,538.5,527.5,1.656,-0.276,9.112,0.0,0.953,0.27,0.0,1.567,0.042,0.506
2122008,1017,1.0,1.0,1.0,1.0,74.531,0.0,50.0,50.0,50.0,1.0,1.0,947.304,270.492,23.976,13.078,0.0,80.0,65.0,1.4,1608.563,1584.601,1600.265,664.456,64.899,39.35,68.926,63.004,62.794,1.394,1.928,0.297,68.068,54.46,8.205,8.584,7.569,7.229,117.92,80.524,113.882,45.453,57.694,45.267,-10.852,110.0,110.0,70.75,72.375,65.625,66.125,0.0,25.328,72.0,70.0,1000.0,500.0,0.029,106.188,71.875,71.938,0.012,70.125,67.563,65.375,75.438,56.063,43.406,72.0,70.0,1000.0,500.0,0.21,501.5,115.938,101.75,0.759,70.188,69.125,65.438,65.313,0.0,41.0,72.0,70.0,1000.0,500.0,0.208,497.25,95.0,84.5,0.026,69.313,68.188,64.875,66.563,25.75,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,107.375,71.0,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,539.0,535.0,299.75,532.5,538.5,527.0,2.589,-0.199,13.983,0.0,0.947,0.27,-0.0,1.556,0.04,0.485
2122008,1018,1.0,1.0,1.0,1.0,74.575,0.0,50.0,50.0,50.0,1.0,1.0,939.107,268.15,24.028,13.049,0.0,80.0,65.0,1.4,1614.063,1560.608,1576.464,649.96,65.006,39.457,68.926,62.895,62.794,1.429,2.006,0.308,68.036,54.466,8.205,8.555,7.595,7.122,118.362,79.354,115.581,45.525,58.008,45.267,-10.852,110.0,110.0,71.0,72.438,65.813,66.188,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,98.813,71.875,71.875,0.012,70.125,67.563,65.5,75.438,51.281,43.625,72.0,70.0,1000.0,500.0,0.21,498.0,115.938,101.75,0.752,70.5,69.125,65.563,65.313,0.0,40.875,72.0,70.0,1000.0,500.0,0.209,498.75,94.563,84.438,0.026,69.5,68.188,64.875,66.75,16.547,45.969,72.0,70.0,1000.0,500.0,0.204,491.75,107.813,73.188,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,539.0,535.0,299.75,533.0,538.5,527.5,1.713,-0.27,9.65,0.0,0.939,0.268,0.0,1.542,0.038,0.462
2122008,1019,1.0,1.0,1.0,1.0,74.614,0.0,50.0,50.0,50.0,1.0,1.0,939.107,268.15,23.976,13.064,0.0,80.0,65.0,1.4,1604.625,1566.25,1578.294,642.716,65.113,39.35,69.034,63.443,63.011,1.429,1.918,0.301,68.01,54.416,8.177,8.555,7.731,7.229,115.486,81.482,111.815,45.453,58.008,45.267,-10.852,110.0,110.0,71.0,72.375,65.813,66.125,0.0,26.484,72.0,70.0,1000.0,500.0,0.024,97.875,71.875,71.875,0.012,70.125,67.563,65.5,75.438,55.938,43.25,72.0,70.0,1000.0,500.0,0.211,502.75,115.75,101.625,0.734,70.5,69.125,65.625,65.438,0.0,40.469,72.0,70.0,1000.0,500.0,0.212,501.25,94.188,84.188,0.026,69.625,68.188,65.0,67.063,11.977,45.969,72.0,70.0,1000.0,500.0,0.204,493.0,107.938,74.75,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,539.0,534.5,299.75,532.5,538.5,527.5,2.588,-0.194,12.722,0.0,0.939,0.268,0.0,1.498,0.038,0.38
2122008,1020,1.0,1.0,1.0,1.0,74.685,0.0,50.0,50.0,50.0,1.0,1.0,942.62,266.979,24.008,13.049,0.0,80.0,65.0,1.4,1604.625,1563.429,1581.954,658.656,65.219,39.35,69.143,63.224,63.12,1.391,1.925,0.304,67.999,54.485,8.177,8.555,7.686,7.229,119.395,79.567,116.393,45.598,58.008,45.34,-10.852,110.0,110.0,70.75,72.375,65.875,66.188,0.0,26.609,72.0,70.0,1000.0,500.0,0.024,98.063,71.813,71.938,0.012,70.0,67.563,65.563,75.438,60.594,43.625,72.0,70.0,1000.0,500.0,0.208,500.25,115.75,101.313,0.743,70.625,69.188,65.625,65.563,0.0,40.813,72.0,70.0,1000.0,500.0,0.209,498.25,93.875,84.125,0.026,69.938,68.188,65.0,67.063,6.309,45.938,72.0,70.0,1000.0,500.0,0.203,494.25,106.813,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,539.0,534.5,299.75,533.0,538.5,527.5,1.81,-0.271,10.405,0.0,0.943,0.267,-0.0,1.55,0.037,0.124
2122008,1021,1.0,1.0,1.0,1.0,74.711,0.0,50.0,50.0,50.0,1.0,1.0,928.569,266.979,23.976,13.006,0.0,80.0,65.0,1.4,1598.25,1569.072,1576.464,649.96,65.219,39.135,68.926,63.224,63.12,1.41,1.989,0.297,67.954,54.403,8.122,8.526,7.686,7.122,114.158,81.057,111.224,45.598,58.113,45.267,-10.852,110.0,110.0,70.75,72.438,65.813,66.188,0.0,26.781,72.0,70.0,1000.0,500.0,0.024,98.0,71.875,71.875,0.012,70.0,67.563,65.563,75.438,60.594,43.25,72.0,70.0,1000.0,500.0,0.211,501.25,115.688,101.563,0.764,70.688,69.438,65.625,65.438,0.0,40.656,72.0,70.0,1000.0,500.0,0.211,500.25,93.375,84.0,0.026,69.938,68.188,65.0,66.688,0.0,45.781,72.0,70.0,1000.0,500.0,0.204,493.25,105.75,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.5,534.5,299.75,533.0,538.5,527.5,2.125,-0.344,10.172,0.0,0.929,0.267,0.0,1.56,0.035,0.119
