DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1022,1.0,1.0,1.0,1.0,74.812,0.0,50.0,50.0,50.0,1.0,1.0,944.962,268.15,24.028,13.064,0.0,80.0,65.0,1.4,1603.625,1552.149,1585.615,654.308,65.326,39.243,69.143,63.224,63.229,1.406,2.006,0.308,68.046,54.449,8.149,8.555,7.556,7.122,120.722,79.673,117.205,45.453,58.008,45.267,-10.852,110.0,110.0,71.0,72.5,65.875,66.313,0.0,25.438,72.0,70.0,1000.0,500.0,0.028,106.25,71.875,71.938,0.012,70.0,67.5,65.625,75.5,60.594,43.656,72.0,70.0,1000.0,500.0,0.208,500.75,115.75,101.625,0.763,70.688,69.688,65.938,65.563,0.0,40.875,72.0,70.0,1000.0,500.0,0.209,498.75,93.063,83.938,0.026,70.125,68.125,65.25,66.375,6.34,46.031,72.0,70.0,1000.0,500.0,0.202,493.5,104.938,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.5,534.5,300.0,532.5,538.5,527.0,2.059,-0.194,12.195,0.0,0.945,0.268,-0.0,1.558,0.035,0.116
2122008,1023,1.0,1.0,1.0,1.0,74.865,0.0,50.0,50.0,50.0,1.0,1.0,933.252,266.979,23.976,13.078,0.0,80.0,65.0,1.4,1614.75,1553.558,1574.634,641.267,65.326,39.135,69.143,63.334,63.12,1.44,1.893,0.304,68.036,54.426,8.149,8.555,7.356,7.015,114.969,80.737,112.479,45.453,57.904,45.267,-10.852,110.0,110.0,70.75,72.563,66.0,66.313,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,98.938,71.813,71.875,0.012,70.125,67.5,65.625,75.75,60.594,44.188,72.0,70.0,1000.0,500.0,0.206,494.5,115.938,101.75,0.767,70.813,69.875,65.625,65.625,0.0,41.063,72.0,70.0,1000.0,500.0,0.209,497.0,92.625,83.813,0.026,70.125,68.125,65.25,66.125,0.0,45.719,72.0,70.0,1000.0,500.0,0.204,495.5,104.25,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,538.5,534.5,300.0,532.5,538.0,527.0,1.744,-0.195,8.63,0.0,0.933,0.267,-0.0,1.573,0.033,0.113
2122008,1024,1.0,1.0,1.0,1.0,74.974,0.0,50.0,50.0,50.0,1.0,1.0,948.475,269.321,24.039,13.049,0.0,80.0,65.0,1.4,1601.375,1583.189,1596.602,661.556,65.433,39.243,69.143,63.553,63.338,1.413,1.985,0.304,68.017,54.412,8.094,8.555,7.239,7.015,119.321,80.844,115.211,45.525,58.008,45.267,-10.852,110.0,110.0,71.0,72.625,66.0,66.313,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,97.625,71.875,71.875,0.012,70.125,67.438,65.625,75.75,55.906,43.344,72.0,70.0,1000.0,500.0,0.21,504.0,115.75,101.875,0.77,70.813,70.063,65.688,65.563,0.0,41.063,72.0,70.0,1000.0,500.0,0.208,497.25,92.188,83.625,0.026,70.125,68.188,65.313,65.875,0.0,45.219,72.0,70.0,1000.0,500.0,0.208,500.0,103.5,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,539.0,534.5,299.75,532.5,538.0,527.0,2.568,-0.27,14.264,0.0,0.948,0.269,0.0,1.544,0.032,0.111
2122008,1025,1.0,1.0,1.0,1.0,74.987,0.0,50.0,50.0,50.0,1.0,1.0,939.107,270.492,24.028,13.078,0.0,80.0,65.0,1.4,1601.375,1576.128,1587.446,657.207,65.326,39.243,69.143,63.224,63.12,1.394,1.992,0.304,68.05,54.437,8.122,8.555,7.2,7.015,117.329,79.567,114.621,45.525,57.904,45.267,-10.852,110.0,110.0,71.0,72.625,66.0,66.313,0.0,26.641,72.0,70.0,1000.0,500.0,0.024,98.063,71.875,71.875,0.012,70.25,67.375,65.875,75.75,55.844,43.5,72.0,70.0,1000.0,500.0,0.211,498.75,115.75,101.75,0.685,70.875,70.188,65.938,65.688,0.0,40.75,72.0,70.0,1000.0,500.0,0.21,499.0,92.0,83.375,0.026,69.938,68.125,65.25,65.875,6.359,45.313,72.0,70.0,1000.0,500.0,0.207,498.5,102.813,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.5,535.0,299.75,532.5,538.0,527.0,1.723,-0.273,9.4,0.0,0.939,0.27,0.0,1.386,0.033,0.108
2122008,1026,1.0,1.0,1.0,1.0,75.091,0.0,50.0,50.0,50.0,1.0,1.0,948.475,268.15,24.008,13.064,0.0,80.0,65.0,1.4,1595.563,1583.189,1587.446,654.308,65.433,39.135,68.926,63.334,63.338,1.421,1.971,0.301,68.077,54.483,8.094,8.555,7.2,6.907,116.592,81.589,112.627,45.598,57.799,45.34,-10.852,110.0,110.0,71.0,72.688,66.0,66.313,0.0,26.797,72.0,70.0,1000.0,500.0,0.024,98.063,71.813,71.875,0.012,70.125,67.25,65.625,75.5,55.813,43.25,72.0,70.0,1000.0,500.0,0.211,504.0,115.75,101.188,0.693,71.063,70.188,65.938,65.625,0.0,41.156,72.0,70.0,1000.0,500.0,0.207,496.25,91.563,83.375,0.026,70.125,68.188,65.313,65.813,0.0,44.969,72.0,70.0,1000.0,500.0,0.209,501.75,102.125,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.5,534.5,299.75,532.5,538.0,527.0,2.72,-0.276,13.754,0.0,0.948,0.268,-0.0,1.458,0.031,0.105
2122008,1027,1.0,1.0,1.0,1.0,75.168,0.0,50.0,50.0,50.0,1.0,1.0,947.304,268.15,24.091,13.064,0.0,80.0,65.0,1.4,1607.438,1559.198,1583.785,636.922,65.433,39.135,69.251,63.224,63.229,1.413,1.914,0.308,68.119,54.469,8.066,8.555,7.304,6.907,120.28,79.567,117.131,45.525,57.904,45.34,-10.852,110.0,110.0,71.0,72.688,66.0,66.5,0.0,25.359,72.0,70.0,1000.0,500.0,0.029,106.563,71.875,71.875,0.012,70.125,67.063,65.938,75.438,55.75,44.375,72.0,70.0,1000.0,500.0,0.204,493.25,115.75,100.938,0.686,71.188,70.313,65.938,65.688,0.0,40.781,72.0,70.0,1000.0,500.0,0.209,499.25,91.375,83.188,0.026,70.125,68.125,65.313,65.813,6.371,45.406,72.0,70.0,1000.0,500.0,0.205,498.25,101.313,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.5,534.5,299.75,532.5,537.5,527.0,1.863,-0.195,10.949,0.0,0.947,0.268,0.0,1.469,0.031,0.103
2122008,1028,1.0,1.0,1.0,1.0,75.218,0.0,50.0,50.0,50.0,1.0,1.0,947.304,270.492,23.997,13.02,0.0,80.0,65.0,1.4,1600.0,1586.014,1600.265,660.106,65.433,39.243,69.251,63.883,63.229,1.413,2.006,0.308,68.067,54.441,8.094,8.526,7.343,6.907,113.863,81.802,111.224,45.598,57.904,45.34,-10.852,110.0,110.0,71.0,72.75,66.063,66.625,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,98.625,71.875,71.688,0.012,70.125,66.813,65.625,75.313,55.719,43.25,72.0,70.0,1000.0,500.0,0.211,503.5,115.688,100.938,0.686,71.313,70.313,65.938,65.688,0.0,40.906,72.0,70.0,1000.0,500.0,0.21,497.75,90.875,83.0,0.026,69.938,68.188,65.313,65.813,6.391,45.125,72.0,70.0,1000.0,500.0,0.208,500.5,100.438,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.5,534.5,300.0,533.0,537.5,527.0,1.975,-0.273,9.158,0.0,0.947,0.27,0.0,1.462,0.03,0.099
2122008,1029,1.0,1.0,1.0,1.0,75.257,0.0,50.0,50.0,50.0,1.0,1.0,942.62,270.492,24.06,13.035,0.0,80.0,65.0,1.4,1600.0,1578.952,1591.108,647.062,65.326,39.35,69.251,63.334,63.12,1.406,1.974,0.304,68.062,54.525,8.094,8.555,7.381,6.8,120.353,80.631,116.836,45.525,57.799,45.34,-10.852,110.0,110.0,71.0,72.75,66.188,66.5,0.0,26.578,72.0,70.0,1000.0,500.0,0.024,97.563,71.875,71.875,0.012,70.125,66.688,65.875,75.313,55.688,43.906,72.0,70.0,1000.0,500.0,0.208,499.0,115.688,100.688,0.688,71.375,70.438,66.063,65.688,0.0,40.969,72.0,70.0,1000.0,500.0,0.208,498.0,90.563,82.938,0.026,69.938,68.188,65.438,65.813,6.406,45.313,72.0,70.0,1000.0,500.0,0.207,499.75,99.563,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.5,534.5,299.75,532.5,537.5,527.0,2.13,-0.196,12.213,0.0,0.943,0.27,0.0,1.492,0.029,0.096
2122008,1030,1.0,1.0,1.0,1.0,75.441,0.0,50.0,50.0,50.0,1.0,1.0,943.791,268.15,24.039,13.107,0.0,80.0,65.0,1.4,1596.063,1581.776,1592.939,648.511,65.539,39.35,69.143,63.553,63.338,1.41,1.96,0.301,68.114,54.439,8.122,8.555,7.582,7.122,115.191,80.95,112.627,45.525,57.694,45.34,-10.852,110.0,110.0,71.0,72.75,66.063,66.5,0.0,26.734,72.0,70.0,1000.0,500.0,0.024,97.688,71.813,71.875,0.012,70.0,66.563,65.938,75.313,55.656,43.25,72.0,70.0,1000.0,500.0,0.211,503.0,115.375,100.688,0.691,71.375,70.438,66.063,65.688,0.0,41.156,72.0,70.0,1000.0,500.0,0.208,496.5,90.25,82.938,0.026,70.125,68.188,65.438,65.625,6.414,45.0,72.0,70.0,1000.0,500.0,0.208,501.75,98.688,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.5,534.5,300.0,532.5,537.5,527.0,1.8,-0.199,8.91,0.0,0.944,0.268,-0.0,1.467,0.028,0.093
2122008,1031,1.0,1.0,1.0,1.0,75.581,0.0,50.0,50.0,50.0,1.0,1.0,953.159,269.321,24.039,13.093,0.0,80.0,65.0,1.4,1604.125,1574.717,1607.594,660.106,65.646,39.457,69.143,63.773,63.229,1.417,1.999,0.301,68.237,54.479,8.066,8.555,7.634,7.015,119.616,80.95,115.654,45.598,57.799,45.34,-10.852,110.0,110.0,71.0,72.75,66.188,66.5,0.0,26.125,72.0,70.0,1000.0,500.0,0.026,103.0,71.875,71.875,0.012,70.125,66.375,65.938,75.313,60.281,44.188,72.0,70.0,1000.0,500.0,0.203,496.5,115.625,100.688,0.685,71.188,70.5,66.188,65.938,0.0,41.75,72.0,70.0,1000.0,500.0,0.203,493.5,90.063,82.688,0.026,69.938,68.188,65.438,65.875,6.426,45.375,72.0,70.0,1000.0,500.0,0.207,499.75,98.0,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.5,534.5,299.75,533.0,537.5,527.0,2.463,-0.277,13.749,0.0,0.953,0.269,0.0,1.479,0.028,0.09
2122008,1032,1.0,1.0,1.0,1.0,75.638,0.0,50.0,50.0,50.0,1.0,1.0,959.013,270.492,24.008,13.078,0.0,80.0,65.0,1.4,1616.313,1602.975,1605.761,668.806,65.646,39.671,69.36,63.553,63.446,1.41,2.017,0.304,68.214,54.524,8.149,8.555,7.757,7.229,117.551,80.099,114.842,45.671,57.904,45.34,-10.852,110.0,110.0,71.063,72.813,66.188,66.5,0.0,25.234,72.0,70.0,1000.0,500.0,0.029,106.375,71.875,71.875,0.012,70.0,66.313,65.938,75.438,60.281,43.344,72.0,70.0,1000.0,500.0,0.21,502.75,115.625,100.688,0.686,71.313,70.375,66.188,65.938,0.0,40.594,72.0,70.0,1000.0,500.0,0.208,502.75,89.688,82.688,0.026,69.938,68.188,65.438,65.813,0.0,44.813,72.0,70.0,1000.0,500.0,0.211,500.5,97.375,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.5,534.5,300.0,533.0,537.5,527.0,1.737,-0.354,9.395,0.0,0.959,0.27,0.0,1.481,0.027,0.088
2122008,1033,1.0,1.0,1.0,1.0,75.719,0.0,50.0,50.0,50.0,1.0,1.0,940.278,269.321,24.018,13.078,0.0,80.0,65.0,1.4,1604.375,1580.364,1598.433,655.757,65.539,39.457,69.034,63.992,63.338,1.398,1.957,0.301,68.156,54.549,8.094,8.584,7.835,7.229,116.002,82.121,112.405,45.598,58.008,45.413,-10.852,110.0,110.0,71.0,72.813,66.375,66.625,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,98.688,71.875,71.875,0.012,70.0,66.375,65.938,75.438,60.25,43.719,72.0,70.0,1000.0,500.0,0.208,500.75,115.625,100.688,0.711,71.313,70.438,66.188,65.938,0.0,41.781,72.0,70.0,1000.0,500.0,0.203,493.5,89.375,82.375,0.026,70.125,68.188,65.563,65.813,0.0,44.875,72.0,70.0,1000.0,500.0,0.211,499.0,96.625,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,538.5,534.5,300.0,533.0,537.5,527.0,2.55,-0.195,12.485,0.0,0.94,0.269,0.0,1.535,0.027,0.085
2122008,1034,1.0,1.0,1.0,1.0,75.833,0.0,50.0,50.0,50.0,1.0,1.0,936.765,268.15,24.07,13.049,0.0,80.0,65.0,1.4,1609.688,1547.921,1576.464,629.683,65.539,39.564,69.251,63.443,63.446,1.452,1.95,0.301,68.068,54.488,8.01,8.555,7.848,7.122,119.542,79.992,116.54,45.598,57.799,45.34,-10.852,110.0,110.0,71.0,72.813,66.188,66.75,0.0,26.422,72.0,70.0,1000.0,500.0,0.024,98.25,71.813,71.688,0.012,70.125,66.438,66.0,75.5,55.563,44.469,72.0,70.0,1000.0,500.0,0.205,492.75,115.625,101.063,0.737,71.375,70.438,66.188,65.938,0.0,41.313,72.0,70.0,1000.0,500.0,0.207,495.75,89.063,82.313,0.026,70.125,68.188,65.563,65.875,0.0,45.5,72.0,70.0,1000.0,500.0,0.207,495.25,96.0,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.5,534.5,300.0,532.5,537.0,527.0,1.827,-0.276,10.431,0.0,0.937,0.268,0.0,1.551,0.026,0.083
2122008,1035,1.0,1.0,1.0,1.0,76.028,0.0,50.0,50.0,50.0,1.0,1.0,941.449,268.15,24.049,13.064,0.0,80.0,65.0,1.4,1610.25,1564.839,1589.277,645.613,65.752,39.457,69.034,63.773,63.555,1.433,1.982,0.301,68.106,54.507,8.066,8.526,8.062,7.229,114.01,81.802,111.519,45.598,57.904,45.413,-10.852,110.0,110.0,71.0,72.813,66.375,66.75,0.0,26.609,72.0,70.0,1000.0,500.0,0.024,98.063,71.813,71.875,0.012,70.125,66.5,66.0,75.75,55.531,43.063,72.0,70.0,1000.0,500.0,0.212,505.0,115.625,101.313,0.758,71.5,70.438,66.25,66.063,0.0,41.0,72.0,70.0,1000.0,500.0,0.208,497.5,88.813,82.25,0.026,70.125,68.188,65.563,65.875,0.0,45.375,72.0,70.0,1000.0,500.0,0.207,496.5,95.438,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.5,534.0,300.0,532.5,537.0,526.5,1.86,-0.196,8.663,0.0,0.941,0.268,-0.0,1.568,0.025,0.081
2122008,1036,1.0,1.0,1.0,1.0,76.092,0.0,50.0,50.0,50.0,1.0,1.0,948.475,268.15,24.039,13.064,0.0,80.0,65.0,1.4,1610.25,1588.839,1602.097,673.158,65.646,39.564,69.143,63.553,63.555,1.41,1.964,0.304,68.077,54.445,8.094,8.555,8.574,7.336,120.648,80.524,116.762,45.525,57.799,45.34,-10.852,110.0,110.0,71.0,72.75,66.375,66.625,0.0,26.828,72.0,70.0,1000.0,500.0,0.024,97.563,71.813,71.875,0.012,70.125,66.5,66.0,75.875,55.5,44.125,72.0,70.0,1000.0,500.0,0.208,497.75,115.625,101.563,0.754,71.688,70.188,66.25,66.063,0.0,40.906,72.0,70.0,1000.0,500.0,0.21,497.5,88.438,82.25,0.026,70.25,68.188,65.625,65.875,0.0,44.438,72.0,70.0,1000.0,500.0,0.213,504.75,94.875,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.5,538.0,534.5,300.0,532.5,537.0,527.0,2.328,-0.197,13.481,0.0,0.948,0.268,-0.0,1.532,0.023,0.079
2122008,1037,1.0,1.0,1.0,1.0,76.13,0.0,50.0,50.0,50.0,1.0,1.0,951.988,268.15,24.008,13.093,0.0,80.0,65.0,1.4,1594.688,1586.014,1592.939,665.906,65.433,39.564,69.143,63.443,63.229,1.417,2.003,0.301,68.117,54.506,8.149,8.555,8.6,7.55,115.043,79.886,112.627,45.598,57.799,45.413,-10.852,110.0,110.0,71.0,72.75,66.375,66.625,0.0,25.359,72.0,70.0,1000.0,500.0,0.029,106.188,71.875,71.688,0.012,70.125,66.5,66.0,75.875,55.469,43.656,72.0,70.0,1000.0,500.0,0.209,501.5,115.375,101.563,0.751,71.938,69.688,66.25,66.063,0.0,41.25,72.0,70.0,1000.0,500.0,0.207,496.0,88.25,82.0,0.026,70.313,68.188,65.625,65.875,0.0,44.313,72.0,70.0,1000.0,500.0,0.213,506.25,94.375,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,538.0,534.5,300.0,532.5,536.5,527.0,1.65,-0.199,8.385,0.0,0.952,0.268,0.0,1.499,0.024,0.077
2122008,1038,1.0,1.0,1.0,1.0,76.21,0.0,50.0,50.0,50.0,1.0,1.0,950.817,268.15,24.091,13.049,0.0,80.0,65.0,1.4,1601.0,1583.189,1583.785,660.106,65.433,39.671,69.468,63.224,63.229,1.406,2.003,0.312,68.098,54.482,8.066,8.555,8.567,7.55,117.551,80.524,113.587,45.598,57.799,45.34,-10.852,110.0,110.0,71.0,72.75,66.188,66.75,0.0,26.25,72.0,70.0,1000.0,500.0,0.025,98.625,71.875,71.688,0.012,70.125,66.5,66.0,75.75,50.719,43.188,72.0,70.0,1000.0,500.0,0.212,503.75,115.375,101.313,0.748,72.25,69.188,66.188,66.063,0.0,41.594,72.0,70.0,1000.0,500.0,0.204,494.25,87.938,81.813,0.026,70.313,68.25,65.563,65.875,0.0,44.469,72.0,70.0,1000.0,500.0,0.214,503.5,93.813,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.0,538.0,534.0,300.0,533.0,536.5,527.0,2.579,-0.276,13.794,0.0,0.951,0.268,0.0,1.52,0.023,0.075
2122008,1039,1.0,1.0,1.0,1.0,76.259,0.0,50.0,50.0,50.0,1.0,1.0,955.501,268.15,23.997,13.064,0.0,80.0,65.0,1.4,1600.438,1584.601,1581.954,657.207,65.539,39.564,69.251,62.895,63.229,1.421,1.985,0.304,68.125,54.5,8.149,8.555,8.652,7.658,117.551,78.928,114.842,45.671,57.904,45.413,-10.852,110.0,110.0,71.0,72.75,66.375,66.75,0.0,26.531,72.0,70.0,1000.0,500.0,0.024,97.688,71.875,71.688,0.012,70.25,66.563,66.0,75.875,50.688,43.844,72.0,70.0,1000.0,500.0,0.208,499.25,115.375,101.313,0.74,72.25,68.75,66.188,66.063,0.0,40.969,72.0,70.0,1000.0,500.0,0.208,503.0,87.75,81.75,0.026,70.313,68.188,65.563,65.875,0.0,44.438,72.0,70.0,1000.0,500.0,0.214,503.5,93.25,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.0,534.0,300.0,532.5,536.5,527.0,1.683,-0.276,9.39,0.0,0.956,0.268,0.0,1.504,0.023,0.073
2122008,1040,1.0,1.0,1.0,1.0,76.41,0.0,50.0,50.0,50.0,1.0,1.0,944.962,270.492,24.049,13.122,0.0,80.0,65.0,1.4,1613.75,1590.252,1596.602,658.656,65.539,39.564,69.251,63.114,63.229,1.436,1.982,0.308,68.149,54.518,8.149,8.555,8.567,7.658,113.347,80.737,110.855,45.525,57.799,45.34,-10.852,110.0,110.0,71.063,72.813,66.188,66.75,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,98.0,71.813,71.688,0.012,70.25,66.563,66.0,75.875,50.625,44.406,72.0,70.0,1000.0,500.0,0.205,494.25,115.375,101.313,0.746,72.375,68.375,66.188,65.938,0.0,40.781,72.0,70.0,1000.0,500.0,0.22,515.5,87.563,81.625,0.026,70.313,68.25,65.438,65.813,0.0,44.625,72.0,70.0,1000.0,500.0,0.214,502.0,92.688,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.0,534.0,300.0,532.5,536.5,526.5,1.838,-0.198,8.668,0.0,0.945,0.27,0.0,1.516,0.023,0.071
2122008,1041,1.0,1.0,1.0,1.0,76.344,0.0,50.0,50.0,50.0,1.0,1.0,953.159,269.321,24.028,13.122,0.0,80.0,65.0,1.4,1613.75,1584.601,1598.433,657.207,65.219,39.671,69.468,62.565,63.011,1.413,1.996,0.301,68.195,54.456,8.177,8.555,8.503,7.55,121.017,78.396,117.574,45.525,57.904,45.34,-10.852,110.0,110.0,71.0,72.875,66.188,66.625,0.0,26.797,72.0,70.0,1000.0,500.0,0.024,97.813,71.875,71.688,0.012,70.125,66.625,66.0,75.5,50.531,43.344,72.0,70.0,1000.0,500.0,0.211,503.5,115.375,100.938,0.656,72.5,68.438,66.063,65.938,0.0,41.813,72.0,70.0,1000.0,500.0,0.221,515.0,87.25,81.625,0.026,70.375,68.25,65.438,65.813,0.0,44.969,72.0,70.0,1000.0,500.0,0.21,499.75,92.188,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.0,538.0,534.0,300.0,532.5,536.5,526.5,1.941,-0.196,11.937,0.0,0.953,0.269,0.0,1.369,0.021,0.07
2122008,1042,1.0,1.0,1.0,1.0,76.369,0.0,50.0,50.0,50.0,1.0,1.0,961.355,269.321,24.07,13.078,0.0,80.0,65.0,1.4,1621.0,1607.219,1600.265,677.51,65.219,39.564,69.36,62.455,62.794,1.398,1.971,0.312,68.176,54.493,8.233,8.555,8.276,7.55,115.707,77.97,112.996,45.671,57.799,45.34,-10.852,110.0,110.0,71.0,72.938,66.063,66.75,0.0,25.391,72.0,70.0,1000.0,500.0,0.029,106.125,71.875,71.688,0.012,70.25,66.563,65.875,75.313,50.438,43.813,72.0,70.0,1000.0,500.0,0.208,500.0,115.313,100.438,0.655,72.5,68.75,65.938,65.938,0.0,41.906,72.0,70.0,1000.0,500.0,0.221,513.0,87.063,81.563,0.026,70.375,68.188,65.25,65.625,0.0,44.375,72.0,70.0,1000.0,500.0,0.214,504.0,91.875,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.0,534.0,299.75,532.5,536.0,526.5,1.729,-0.357,9.431,0.0,0.961,0.269,0.0,1.408,0.021,0.068
2122008,1043,1.0,1.0,1.0,1.0,76.193,0.0,50.0,50.0,50.0,1.0,1.0,964.868,269.321,24.06,13.093,0.0,80.0,65.0,1.4,1622.125,1615.71,1605.761,684.767,64.793,39.564,69.468,62.346,62.467,1.394,1.982,0.301,68.175,54.495,8.288,8.526,8.276,7.443,118.952,79.141,114.916,45.598,57.589,45.413,-10.852,110.0,110.0,71.0,72.938,66.0,66.75,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,98.313,71.875,71.875,0.012,70.25,66.625,65.875,75.25,50.375,43.531,72.0,70.0,1000.0,500.0,0.209,501.0,115.313,100.313,0.656,72.625,69.125,65.938,65.688,0.0,41.5,72.0,70.0,1000.0,500.0,0.231,526.0,86.75,81.438,0.026,70.375,68.188,65.0,65.5,0.0,44.344,72.0,70.0,1000.0,500.0,0.213,505.0,91.375,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,538.0,534.0,300.0,532.5,536.0,526.5,2.439,-0.202,14.021,0.0,0.965,0.269,0.0,1.422,0.02,0.066
2122008,1044,1.0,1.0,1.0,1.0,76.122,0.0,50.0,50.0,50.0,1.0,1.0,954.33,270.492,24.008,13.151,0.0,80.0,65.0,1.4,1624.875,1607.219,1605.761,668.806,64.686,39.564,69.576,62.016,61.814,1.402,1.999,0.312,68.146,54.521,8.344,8.555,8.334,7.55,117.993,77.544,115.359,45.743,57.904,45.485,-10.852,110.0,110.0,71.0,73.0,66.0,66.625,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,97.75,71.875,71.688,0.012,70.125,66.625,65.625,75.125,55.0,44.375,72.0,70.0,1000.0,500.0,0.205,493.5,115.375,100.125,0.652,72.625,69.313,65.625,65.625,0.0,41.531,72.0,70.0,1000.0,500.0,0.236,533.0,86.563,81.25,0.026,70.375,68.25,64.938,65.438,0.0,44.313,72.0,70.0,1000.0,500.0,0.213,506.25,91.063,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,538.0,534.0,300.0,532.5,536.0,526.5,1.563,-0.279,9.133,0.0,0.954,0.27,0.0,1.437,0.02,0.065
2122008,1045,1.0,1.0,1.0,1.0,76.128,0.0,50.0,50.0,50.0,1.0,1.0,967.21,269.321,24.018,13.137,0.0,80.0,65.0,1.4,1621.5,1619.957,1600.265,680.413,64.793,39.564,69.576,62.126,62.358,1.394,1.992,0.301,68.208,54.512,8.316,8.526,8.308,7.55,113.568,79.567,111.076,45.598,57.799,45.413,-10.852,110.0,110.0,71.0,73.0,65.875,66.5,0.0,26.719,72.0,70.0,1000.0,500.0,0.024,97.813,71.813,71.875,0.012,70.25,66.625,65.625,75.125,50.25,43.813,72.0,70.0,1000.0,500.0,0.208,499.75,115.375,100.125,0.646,72.688,69.5,65.625,65.563,0.0,41.875,72.0,70.0,1000.0,500.0,0.237,532.5,86.438,81.25,0.026,70.375,68.25,64.938,65.313,0.0,44.313,72.0,70.0,1000.0,500.0,0.213,505.75,90.563,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.0,538.0,534.0,300.0,532.0,536.0,526.5,1.76,-0.199,8.656,0.0,0.967,0.269,-0.0,1.424,0.02,0.064
2122008,1046,1.0,1.0,1.0,1.0,76.084,0.0,50.0,50.0,50.0,1.0,1.0,969.552,271.663,24.081,13.093,0.0,80.0,65.0,1.4,1632.875,1624.205,1600.265,658.656,64.793,39.457,69.36,61.906,62.358,1.398,1.96,0.304,68.165,54.534,8.372,8.555,8.211,7.658,120.575,77.544,117.279,45.671,57.799,45.485,-10.852,110.0,110.0,71.0,73.0,65.875,66.5,0.0,25.844,72.0,70.0,1000.0,500.0,0.027,104.25,71.813,71.875,0.012,70.125,66.625,65.563,74.938,50.188,43.344,72.0,70.0,1000.0,500.0,0.21,502.0,115.313,100.125,0.65,72.875,69.688,65.563,65.563,0.0,43.313,72.0,70.0,1000.0,500.0,0.234,529.5,86.188,81.0,0.026,70.313,68.25,64.875,65.313,0.0,44.406,72.0,70.0,1000.0,500.0,0.212,505.25,90.188,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,537.5,534.5,300.0,532.5,536.0,526.5,1.845,-0.201,11.454,0.0,0.97,0.272,-0.0,1.427,0.02,0.062
2122008,1047,1.0,1.0,1.0,1.0,75.935,0.0,50.0,50.0,50.0,1.0,1.0,968.381,269.321,24.07,13.078,0.0,80.0,65.0,1.4,1632.875,1635.54,1607.594,686.219,64.58,39.457,69.576,61.797,62.032,1.398,2.024,0.301,68.175,54.541,8.4,8.555,7.965,7.55,115.559,77.97,113.07,45.743,57.904,45.485,-10.852,110.0,110.0,71.063,72.938,65.625,66.313,0.0,25.953,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.563,0.012,70.25,66.563,65.5,74.938,50.125,43.969,72.0,70.0,1000.0,500.0,0.206,498.0,115.375,100.125,0.66,72.875,69.938,65.438,65.438,0.0,43.406,72.0,70.0,1000.0,500.0,0.249,543.5,85.938,80.938,0.026,70.313,68.25,64.75,65.25,0.0,44.625,72.0,70.0,1000.0,500.0,0.211,504.0,89.75,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.0,534.5,300.0,532.5,536.0,526.5,1.594,-0.277,8.659,0.0,0.968,0.269,0.0,1.455,0.019,0.06
2122008,1048,1.0,1.0,1.0,1.0,75.692,0.0,50.0,50.0,50.0,1.0,1.0,978.92,272.834,24.07,13.064,0.0,80.0,65.0,1.4,1645.188,1632.706,1618.591,694.931,64.26,39.243,69.36,61.687,61.814,1.391,2.01,0.304,68.24,54.556,8.4,8.526,7.965,7.336,117.846,78.609,113.882,45.598,57.694,45.413,-10.852,110.0,110.0,71.063,72.938,65.5,66.313,0.0,26.531,72.0,70.0,1000.0,500.0,0.024,97.438,71.813,71.688,0.012,70.25,66.5,65.5,74.813,50.063,43.75,72.0,70.0,1000.0,500.0,0.209,499.25,115.313,100.0,0.646,73.0,70.063,65.313,65.438,0.0,43.813,72.0,70.0,1000.0,500.0,0.255,553.5,85.75,80.938,0.026,70.375,68.25,64.625,65.0,0.0,44.719,72.0,70.0,1000.0,500.0,0.211,503.25,89.313,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.0,534.0,300.0,532.5,536.0,526.5,2.432,-0.2,13.781,0.0,0.979,0.273,0.0,1.43,0.018,0.059
2122008,1049,1.0,1.0,1.0,1.0,75.625,0.0,50.0,50.0,50.0,1.0,1.0,980.091,272.834,24.06,13.093,0.0,80.0,65.0,1.4,1657.75,1638.375,1613.092,702.194,64.366,39.35,69.576,61.467,61.814,1.394,2.01,0.312,68.297,54.605,8.483,8.498,8.075,7.55,118.436,76.799,115.507,45.743,57.904,45.485,-10.852,110.0,110.0,71.0,72.938,65.625,66.313,0.0,26.719,72.0,70.0,1000.0,500.0,0.024,97.5,71.875,71.688,0.012,70.25,66.5,65.375,74.75,50.0,43.375,72.0,70.0,1000.0,500.0,0.209,501.75,115.313,100.0,0.649,72.875,70.125,65.313,65.313,0.0,44.281,72.0,70.0,1000.0,500.0,0.259,557.0,85.438,80.875,0.026,70.313,68.188,64.438,64.938,0.0,45.281,72.0,70.0,1000.0,500.0,0.207,499.0,88.938,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.0,534.0,300.0,532.5,536.5,526.5,1.693,-0.278,10.177,0.0,0.98,0.273,0.0,1.437,0.017,0.057
2122008,1050,1.0,1.0,1.0,1.0,75.359,0.0,50.0,50.0,50.0,1.0,1.0,977.749,272.834,24.039,13.035,0.0,80.0,65.0,1.4,1660.188,1612.879,1614.925,677.51,64.046,39.243,69.251,61.797,61.814,1.394,1.992,0.301,68.311,54.636,8.455,8.555,8.062,7.55,114.084,79.779,111.002,45.671,57.799,45.34,-10.852,110.0,110.0,71.0,72.875,65.438,66.188,0.0,25.516,72.0,70.0,1000.0,500.0,0.028,105.5,71.875,71.563,0.012,70.25,66.5,65.375,74.75,49.938,43.344,72.0,70.0,1000.0,500.0,0.209,501.75,115.313,100.0,0.65,72.875,70.188,65.188,65.063,0.0,45.156,72.0,70.0,1000.0,500.0,0.258,556.5,85.375,80.625,0.026,70.313,68.125,64.438,64.813,0.0,46.125,72.0,70.0,1000.0,500.0,0.202,490.75,88.625,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,538.0,534.0,300.0,532.5,536.5,526.5,2.16,-0.356,10.713,0.0,0.978,0.273,0.001,1.439,0.018,0.057
2122008,1051,1.0,1.0,1.0,1.0,75.272,0.0,50.0,50.0,50.0,1.0,1.0,989.458,270.492,24.07,13.064,0.0,80.0,65.0,1.4,1664.063,1646.884,1631.428,706.553,64.366,39.35,69.251,61.797,61.705,1.345,2.003,0.304,68.436,54.649,8.483,8.555,8.49,7.55,120.796,78.609,117.5,45.743,57.799,45.485,-10.852,110.0,110.0,71.063,72.875,65.438,66.125,0.0,26.25,72.0,70.0,1000.0,500.0,0.025,98.563,71.875,71.688,0.012,70.25,66.5,65.375,74.625,54.563,43.969,72.0,70.0,1000.0,500.0,0.206,497.5,115.313,99.938,0.653,72.875,70.188,65.188,65.0,0.0,44.375,72.0,70.0,1000.0,500.0,0.273,569.5,85.125,80.563,0.026,70.313,68.063,64.438,64.813,0.0,44.438,72.0,70.0,1000.0,500.0,0.212,505.0,88.375,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.0,534.5,299.75,532.5,536.0,526.5,1.881,-0.28,11.448,0.0,0.989,0.27,0.0,1.451,0.017,0.056
2122008,1052,1.0,1.0,1.0,1.0,75.157,0.0,50.0,50.0,50.0,1.0,1.0,989.458,274.005,24.018,13.151,0.0,80.0,65.0,1.4,1659.625,1653.978,1631.428,706.553,64.153,39.35,69.468,62.126,62.032,1.364,2.028,0.301,68.46,54.734,8.455,8.555,8.892,7.765,115.117,79.779,112.553,45.743,57.799,45.485,-10.852,110.0,110.0,71.0,72.813,65.5,66.125,0.0,26.578,72.0,70.0,1000.0,500.0,0.024,97.313,71.813,71.688,0.012,70.125,66.5,65.375,74.75,49.813,43.719,72.0,70.0,1000.0,500.0,0.208,498.75,115.188,99.938,0.657,72.688,70.188,65.188,65.0,0.0,44.469,72.0,70.0,1000.0,500.0,0.277,576.0,84.938,80.438,0.026,70.313,68.0,64.438,64.813,0.0,44.969,72.0,70.0,1000.0,500.0,0.209,500.75,87.938,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.0,538.0,534.0,300.0,532.5,536.5,526.0,1.743,-0.281,8.902,0.0,0.989,0.274,0.0,1.448,0.017,0.054
2122008,1053,1.0,1.0,1.0,1.0,75.241,0.0,50.0,50.0,50.0,1.0,1.0,985.945,274.005,24.039,13.078,0.0,80.0,65.0,1.4,1659.625,1636.958,1625.925,686.219,64.58,39.457,69.468,62.455,62.032,1.372,2.031,0.304,68.473,54.774,8.455,8.555,8.691,7.765,118.067,79.779,113.956,45.743,57.799,45.485,-10.852,110.0,110.0,71.0,72.875,65.5,66.188,0.0,26.828,72.0,70.0,1000.0,500.0,0.024,97.063,71.875,71.688,0.012,70.25,66.563,65.375,74.625,49.719,43.719,72.0,70.0,1000.0,500.0,0.208,499.25,115.188,99.938,0.646,72.875,70.25,65.188,65.063,0.0,45.281,72.0,70.0,1000.0,500.0,0.275,575.0,84.75,80.438,0.026,70.375,68.0,64.625,64.813,0.0,45.75,72.0,70.0,1000.0,500.0,0.203,495.0,87.625,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.0,534.0,300.0,532.5,536.5,526.0,2.581,-0.28,14.273,0.0,0.986,0.274,0.0,1.424,0.016,0.053
2122008,1054,1.0,1.0,1.0,1.0,74.986,0.0,50.0,50.0,50.0,1.0,1.0,992.971,276.347,24.07,13.078,0.0,80.0,65.0,1.4,1669.875,1653.978,1642.436,718.182,64.26,39.457,69.468,62.016,61.923,1.391,2.021,0.304,68.593,54.834,8.455,8.555,8.678,7.658,117.551,78.289,114.694,45.671,57.799,45.485,-10.852,110.0,110.0,71.0,72.813,65.438,66.125,0.0,25.328,72.0,70.0,1000.0,500.0,0.028,105.938,71.875,71.688,0.012,70.25,66.5,65.375,74.625,46.656,43.438,72.0,70.0,1000.0,500.0,0.21,501.75,115.188,99.875,0.625,72.875,70.313,65.188,65.0,0.0,45.531,72.0,70.0,1000.0,500.0,0.282,581.5,84.625,80.313,0.026,70.375,67.938,64.625,64.938,0.0,45.094,72.0,70.0,1000.0,500.0,0.21,498.0,87.313,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.0,534.0,300.0,532.0,536.0,526.5,1.752,-0.201,9.933,0.0,0.993,0.276,0.0,1.383,0.016,0.052
2122008,1055,1.0,1.0,1.0,1.0,74.974,0.0,50.0,50.0,50.0,1.0,1.0,997.655,276.347,24.039,13.107,0.0,80.0,65.0,1.4,1678.438,1658.236,1638.766,710.913,64.473,39.35,69.468,62.346,62.141,1.372,1.964,0.297,68.61,54.891,8.4,8.555,8.425,7.658,115.338,80.099,111.593,45.671,57.904,45.485,-10.852,110.0,110.0,71.063,72.813,65.438,66.0,0.0,26.344,72.0,70.0,1000.0,500.0,0.024,97.875,71.813,71.563,0.012,70.25,66.5,65.25,74.5,49.563,43.656,72.0,70.0,1000.0,500.0,0.209,499.5,115.188,99.75,0.626,72.875,70.313,65.188,65.0,0.0,45.031,72.0,70.0,1000.0,500.0,0.281,580.0,84.563,80.25,0.026,70.375,67.938,64.438,64.813,0.0,44.375,72.0,70.0,1000.0,500.0,0.213,505.0,86.938,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,538.0,534.0,300.0,532.5,536.5,526.0,2.555,-0.199,13.013,0.0,0.998,0.276,0.0,1.397,0.016,0.05
2122008,1056,1.0,1.0,1.0,1.0,74.865,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,275.176,24.07,13.107,0.0,80.0,65.0,1.4,1681.5,1665.336,1638.766,709.459,64.473,39.243,69.251,61.797,62.141,1.387,2.045,0.304,68.662,54.941,8.455,8.555,8.321,7.658,120.722,78.502,117.353,45.743,57.904,45.413,-10.852,110.0,110.0,71.0,72.875,65.438,66.125,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,97.313,71.875,71.688,0.012,70.25,66.5,65.25,74.313,49.469,43.781,72.0,70.0,1000.0,500.0,0.208,499.0,115.063,99.438,0.621,73.0,70.25,65.188,65.0,0.0,45.344,72.0,70.0,1000.0,500.0,0.293,594.0,84.25,80.0,0.026,70.375,67.938,64.438,64.813,0.0,45.375,72.0,70.0,1000.0,500.0,0.206,497.5,86.625,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,537.5,534.0,300.0,532.0,536.5,526.0,1.921,-0.356,11.702,0.0,1.009,0.275,0.0,1.403,0.016,0.049
2122008,1057,1.0,1.0,1.0,1.0,74.665,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,277.518,24.06,13.078,0.0,80.0,65.0,1.4,1685.25,1671.018,1631.428,706.553,64.26,39.35,69.251,62.236,61.814,1.383,2.045,0.304,68.756,54.996,8.427,8.555,8.25,7.55,114.527,80.099,111.962,45.671,57.904,45.413,-10.852,110.0,110.0,71.063,72.875,65.438,66.0,0.0,26.406,72.0,70.0,1000.0,500.0,0.025,100.313,71.875,71.688,0.012,70.25,66.5,65.25,74.5,49.406,44.0,72.0,70.0,1000.0,500.0,0.207,498.25,115.063,99.438,0.62,73.0,70.25,65.0,65.0,0.0,45.938,72.0,70.0,1000.0,500.0,0.301,601.5,84.188,79.938,0.026,70.375,67.938,64.438,64.813,0.0,45.156,72.0,70.0,1000.0,500.0,0.208,496.75,86.313,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,534.0,300.0,532.5,536.5,526.0,1.793,-0.276,8.923,0.0,1.002,0.278,0.0,1.4,0.016,0.048
2122008,1058,1.0,1.0,1.0,1.0,74.583,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,281.03,24.039,13.078,0.0,80.0,65.0,1.4,1690.438,1671.018,1706.75,700.741,64.58,39.457,69.468,62.016,62.249,1.345,2.035,0.312,69.016,55.02,8.372,8.584,8.12,7.658,121.017,79.354,116.984,45.671,57.799,45.413,-10.852,110.0,110.0,71.0,72.875,65.5,66.0,0.0,25.375,72.0,70.0,1000.0,500.0,0.028,105.188,71.875,71.688,0.012,70.125,66.5,65.25,74.313,49.344,44.625,72.0,70.0,1000.0,500.0,0.205,495.0,114.938,99.438,0.631,72.875,69.875,65.188,64.875,0.0,47.188,72.0,70.0,1000.0,500.0,0.297,597.0,83.938,79.813,0.026,70.313,67.938,64.438,64.813,0.0,45.063,72.0,70.0,1000.0,500.0,0.209,500.25,86.063,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.0,534.0,300.0,532.0,536.5,526.0,2.327,-0.278,13.989,0.0,1.015,0.281,0.0,1.414,0.016,0.047
2122008,1059,1.0,1.0,1.0,1.0,74.445,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,286.885,24.008,13.137,0.0,80.0,65.0,1.4,1690.438,1672.439,1706.75,712.367,64.473,39.564,69.468,61.357,61.923,1.353,2.092,0.301,69.167,55.264,8.455,8.584,8.25,7.55,117.551,78.822,114.768,45.816,57.799,45.558,-10.852,110.0,110.0,71.0,72.813,65.438,66.0,0.0,26.25,72.0,70.0,1000.0,500.0,0.024,98.063,71.813,71.563,0.012,70.125,66.688,65.063,74.313,49.281,44.813,72.0,70.0,1000.0,500.0,0.206,496.0,115.063,99.438,0.619,72.875,69.375,65.188,65.0,0.0,47.438,72.0,70.0,1000.0,500.0,0.304,602.5,83.75,79.813,0.026,70.375,68.0,64.438,64.813,0.0,44.531,72.0,70.0,1000.0,500.0,0.211,503.5,85.75,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,534.0,300.0,532.0,536.5,526.0,1.725,-0.283,9.651,0.0,1.021,0.287,0.0,1.398,0.015,0.047
2122008,1100,1.0,1.0,1.0,1.0,74.477,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,282.201,24.008,13.078,0.0,80.0,65.0,1.4,1701.875,1673.86,1653.45,716.728,64.366,39.564,69.576,62.565,62.249,1.398,2.049,0.312,69.17,55.311,8.455,8.555,8.399,7.765,114.084,80.844,110.855,45.743,57.799,45.413,-10.852,110.0,110.0,71.063,72.813,65.438,66.0,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,97.25,71.813,71.688,0.012,70.125,67.063,65.25,74.313,53.906,44.625,72.0,70.0,1000.0,500.0,0.208,498.5,114.938,99.313,0.624,73.063,68.938,65.188,64.875,0.0,47.969,72.0,70.0,1000.0,500.0,0.307,605.5,83.563,79.813,0.026,70.375,68.0,64.625,64.938,0.0,44.688,72.0,70.0,1000.0,500.0,0.211,503.0,85.563,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,534.0,300.0,532.5,536.5,526.0,2.332,-0.358,11.21,0.0,1.023,0.282,0.0,1.409,0.014,0.046
2122008,1101,1.0,1.0,1.0,1.0,74.294,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,282.201,24.07,13.035,0.0,80.0,65.0,1.4,1700.5,1686.656,1669.979,734.184,64.366,39.671,69.576,62.346,62.032,1.387,2.045,0.308,69.17,55.305,8.427,8.584,8.652,7.872,120.575,79.141,117.131,45.816,58.008,45.485,-10.852,110.0,110.0,71.0,72.813,65.438,66.0,0.0,26.781,72.0,70.0,1000.0,500.0,0.024,97.0,71.875,71.688,0.012,70.125,67.188,65.25,74.313,53.844,44.5,72.0,70.0,1000.0,500.0,0.208,500.0,114.938,99.438,0.629,73.063,68.625,65.188,65.0,0.0,48.0,72.0,70.0,1000.0,500.0,0.319,616.0,83.438,79.688,0.026,70.5,68.063,64.625,64.813,0.0,44.938,72.0,70.0,1000.0,500.0,0.209,501.5,85.25,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.0,534.0,300.0,532.5,536.5,526.0,2.001,-0.354,11.963,0.0,1.028,0.282,0.0,1.409,0.014,0.045
2122008,1102,1.0,1.0,1.0,1.0,74.191,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,282.201,24.06,13.049,0.0,80.0,65.0,1.4,1720.25,1709.43,1662.631,734.184,64.58,39.564,69.576,62.455,62.032,1.383,2.067,0.315,69.226,55.394,8.427,8.613,8.626,7.979,114.601,80.631,112.036,45.743,57.799,45.485,-10.852,110.0,110.0,71.063,72.875,65.438,66.0,0.0,25.328,72.0,70.0,1000.0,500.0,0.028,105.875,71.813,71.563,0.012,70.25,67.25,65.25,74.313,49.094,44.719,72.0,70.0,1000.0,500.0,0.207,498.0,115.063,99.313,0.626,73.188,68.313,65.188,65.0,0.0,47.844,72.0,70.0,1000.0,500.0,0.328,626.5,83.313,79.688,0.026,70.375,68.063,64.438,64.813,0.0,45.656,72.0,70.0,1000.0,500.0,0.205,496.0,85.0,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,534.0,300.0,532.5,536.5,526.0,1.817,-0.279,8.922,0.0,1.039,0.282,0.0,1.425,0.014,0.044
2122008,1103,1.0,1.0,1.0,1.0,74.095,0.0,50.0,50.0,50.0,1.0,1.0,1051.519,284.543,24.049,13.078,0.0,80.0,65.0,1.4,1730.0,1693.769,1671.817,734.184,64.473,39.35,69.576,62.346,62.032,1.375,2.053,0.312,69.39,55.462,8.372,8.613,8.373,7.872,120.132,79.992,115.728,45.743,57.694,45.485,-10.852,110.0,110.0,71.0,72.813,65.438,66.125,0.0,26.281,72.0,70.0,1000.0,500.0,0.024,98.25,71.813,71.688,0.012,70.313,67.375,65.25,74.313,46.031,44.875,72.0,70.0,1000.0,500.0,0.207,497.5,115.063,99.313,0.61,73.063,68.0,65.188,65.0,0.0,50.0,72.0,70.0,1000.0,500.0,0.329,627.0,83.063,79.438,0.026,70.375,68.063,64.438,64.938,0.0,44.5,72.0,70.0,1000.0,500.0,0.212,504.0,84.688,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.0,534.5,300.0,532.5,536.5,526.0,2.639,-0.282,15.287,0.0,1.052,0.285,0.0,1.389,0.014,0.043
2122008,1104,1.0,1.0,1.0,1.0,74.04,0.0,50.0,50.0,50.0,1.0,1.0,1045.664,284.543,24.06,13.078,0.0,80.0,65.0,1.4,1730.0,1705.157,1666.305,737.096,64.366,39.243,69.36,62.016,62.141,1.387,2.07,0.312,69.42,55.535,8.4,8.613,8.282,7.872,117.034,80.418,114.03,45.743,57.904,45.485,-10.852,110.0,110.0,71.0,72.813,65.438,66.0,0.0,26.531,72.0,70.0,1000.0,500.0,0.024,97.625,71.875,71.688,0.012,70.25,67.438,65.063,74.25,48.938,44.406,72.0,70.0,1000.0,500.0,0.21,502.5,114.938,99.313,0.618,72.688,67.75,65.188,64.875,0.0,49.063,72.0,70.0,1000.0,500.0,0.334,632.5,82.938,79.438,0.026,70.375,68.125,64.438,64.938,0.0,44.969,72.0,70.0,1000.0,500.0,0.208,501.25,84.5,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,537.5,534.5,300.0,532.5,536.5,526.0,1.974,-0.277,10.442,0.0,1.046,0.285,0.0,1.396,0.013,0.042
2122008,1105,1.0,1.0,1.0,1.0,73.94,0.0,50.0,50.0,50.0,1.0,1.0,1049.177,282.201,24.081,13.151,0.0,80.0,65.0,1.4,1735.563,1703.733,1668.142,729.819,64.686,39.135,69.36,62.565,62.141,1.379,2.063,0.308,69.43,55.547,8.4,8.613,8.198,7.658,115.559,82.121,111.593,45.816,58.008,45.485,-10.852,110.0,110.0,71.0,72.875,65.5,66.0,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,97.688,71.875,71.563,0.012,70.25,67.438,65.25,74.313,48.844,44.406,72.0,70.0,1000.0,500.0,0.21,501.0,114.938,99.25,0.625,72.875,67.625,65.188,65.0,0.0,47.781,72.0,70.0,1000.0,500.0,0.334,632.5,82.75,79.313,0.026,70.5,68.188,64.625,64.938,0.0,45.313,72.0,70.0,1000.0,500.0,0.206,498.5,84.25,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,537.5,534.5,300.0,532.5,536.5,526.0,2.856,-0.357,13.804,0.0,1.049,0.282,0.001,1.417,0.013,0.041
2122008,1106,1.0,1.0,1.0,1.0,73.866,0.0,50.0,50.0,50.0,1.0,1.0,1049.177,279.859,24.049,13.137,0.0,80.0,65.0,1.4,1733.0,1722.256,1655.286,748.744,64.473,39.135,69.36,62.455,62.032,1.402,2.109,0.315,69.455,55.59,8.372,8.613,8.075,7.55,119.247,79.992,115.802,45.671,57.799,45.485,-10.852,110.0,110.0,71.0,72.875,65.438,66.0,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,101.75,71.875,71.563,0.012,70.25,67.313,65.25,74.25,48.75,44.094,72.0,70.0,1000.0,500.0,0.21,502.75,114.75,99.313,0.623,72.875,68.0,65.188,65.0,0.0,49.406,72.0,70.0,1000.0,500.0,0.336,635.0,82.75,79.25,0.026,70.375,68.188,64.625,64.938,0.0,45.156,72.0,70.0,1000.0,500.0,0.208,500.5,84.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,534.5,300.0,532.5,536.5,526.0,2.111,-0.201,11.961,0.0,1.049,0.28,0.001,1.39,0.013,0.041
2122008,1107,1.0,1.0,1.0,1.0,73.864,0.0,50.0,50.0,50.0,1.0,1.0,1046.835,281.03,24.049,13.093,0.0,80.0,65.0,1.4,1749.313,1716.554,1642.436,748.744,64.686,39.135,69.576,62.346,62.249,1.402,2.077,0.319,69.457,55.533,8.455,8.555,8.023,7.658,113.568,82.547,110.855,45.816,57.799,45.558,-10.852,110.0,110.0,71.0,72.875,65.438,66.0,0.0,25.359,72.0,70.0,1000.0,500.0,0.029,104.938,71.875,71.688,0.012,70.313,67.125,65.25,74.25,45.688,44.406,72.0,70.0,1000.0,500.0,0.208,499.0,114.938,99.313,0.623,73.063,68.438,65.188,65.0,0.0,49.75,72.0,70.0,1000.0,500.0,0.348,645.5,82.563,79.063,0.026,70.375,68.125,64.625,64.813,0.0,45.125,72.0,70.0,1000.0,500.0,0.208,500.75,83.813,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.0,534.5,300.0,533.0,537.0,526.5,2.103,-0.282,9.436,0.0,1.047,0.281,0.0,1.407,0.013,0.04
2122008,1108,1.0,1.0,1.0,1.0,73.856,0.0,50.0,50.0,50.0,1.0,1.0,1042.151,275.176,24.039,13.078,0.0,80.0,65.0,1.4,1746.0,1706.581,1624.092,750.201,64.793,39.135,69.576,62.675,62.358,1.375,2.099,0.323,69.425,55.517,8.372,8.584,8.075,7.658,120.353,81.802,115.95,45.889,57.904,45.631,-10.852,110.0,110.0,71.0,72.938,65.438,66.0,0.0,26.328,72.0,70.0,1000.0,500.0,0.024,98.5,71.813,71.563,0.012,70.25,66.938,65.25,74.25,48.563,43.813,72.0,70.0,1000.0,500.0,0.211,503.0,114.938,99.313,0.6,73.063,68.875,65.313,65.0,0.0,49.906,72.0,70.0,1000.0,500.0,0.355,651.5,82.375,79.0,0.026,70.375,68.063,64.625,64.938,0.0,45.688,72.0,70.0,1000.0,500.0,0.204,496.25,83.5,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,534.5,300.0,533.0,537.0,526.0,2.746,-0.281,15.276,0.0,1.042,0.275,0.0,1.355,0.013,0.039
2122008,1109,1.0,1.0,1.0,1.0,73.645,0.0,50.0,50.0,50.0,1.0,1.0,1040.98,282.201,24.07,13.078,0.0,80.0,65.0,1.4,1746.0,1700.885,1655.286,737.096,64.473,38.921,69.36,62.675,62.032,1.394,2.067,0.312,69.5,55.629,8.372,8.584,8.224,7.55,116.666,82.121,113.734,45.671,57.799,45.558,-10.852,110.0,110.0,70.75,72.938,65.438,66.0,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,97.625,71.813,71.563,0.012,70.25,66.813,65.25,74.25,45.469,43.719,72.0,70.0,1000.0,500.0,0.21,503.25,114.938,99.125,0.59,73.063,69.125,65.313,65.0,0.0,50.938,72.0,70.0,1000.0,500.0,0.353,650.5,82.25,79.0,0.026,70.313,68.063,64.625,64.938,0.0,45.313,72.0,70.0,1000.0,500.0,0.208,496.0,83.188,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.0,534.5,300.0,533.0,537.0,526.5,2.043,-0.122,10.197,0.0,1.041,0.282,0.0,1.349,0.012,0.038
2122008,1110,1.0,1.0,1.0,1.0,73.673,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,283.372,24.06,13.049,0.0,80.0,65.0,1.4,1745.313,1730.813,1662.631,760.401,64.793,38.921,69.36,63.004,62.358,1.387,2.095,0.304,69.542,55.602,8.288,8.584,8.295,7.55,114.896,83.504,111.076,45.889,57.799,45.558,-10.852,110.0,110.0,71.0,72.938,65.5,66.0,0.0,26.766,72.0,70.0,1000.0,500.0,0.024,97.563,71.875,71.563,0.012,70.313,66.813,65.375,74.25,48.375,44.125,72.0,70.0,1000.0,500.0,0.209,499.0,114.938,98.938,0.597,73.313,69.375,65.438,65.0,0.0,51.156,72.0,70.0,1000.0,500.0,0.364,660.5,82.125,79.0,0.026,70.313,68.0,64.875,65.0,0.0,44.531,72.0,70.0,1000.0,500.0,0.211,503.5,83.125,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,534.5,300.0,532.5,537.5,526.0,2.928,-0.363,13.287,0.0,1.061,0.283,0.001,1.381,0.012,0.037
2122008,1111,1.0,1.0,1.0,1.0,73.676,0.0,50.0,50.0,50.0,1.0,1.0,1072.596,283.372,24.018,13.078,0.0,80.0,65.0,1.4,1759.5,1747.941,1666.305,769.149,64.793,38.814,69.468,62.236,62.467,1.375,2.109,0.304,69.606,55.617,8.316,8.555,8.308,7.658,120.28,81.163,116.688,45.816,57.799,45.631,-10.852,110.0,110.0,71.0,72.938,65.5,66.125,0.0,25.5,72.0,70.0,1000.0,500.0,0.028,105.563,71.875,71.563,0.012,70.25,66.625,65.375,74.25,45.281,44.25,72.0,70.0,1000.0,500.0,0.208,498.75,114.938,99.125,0.591,73.188,69.5,65.313,65.063,0.0,51.375,72.0,70.0,1000.0,500.0,0.374,672.5,81.938,78.75,0.026,70.375,67.938,64.875,65.0,0.0,44.813,72.0,70.0,1000.0,500.0,0.209,502.0,82.813,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,537.5,534.5,300.0,532.5,537.5,526.0,2.206,-0.202,12.452,0.0,1.073,0.283,0.001,1.351,0.012,0.036
2122008,1112,1.0,1.0,1.0,1.0,73.516,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,282.201,24.028,13.107,0.0,80.0,65.0,1.4,1785.813,1729.386,1651.614,757.486,64.58,38.814,69.468,62.675,62.467,1.391,2.095,0.304,69.569,55.649,8.372,8.584,8.49,7.658,113.642,83.824,110.781,45.889,57.799,45.558,-10.852,110.0,110.0,71.0,72.938,65.625,66.125,0.0,26.047,72.0,70.0,1000.0,500.0,0.025,99.5,71.875,71.563,0.012,70.25,66.625,65.375,74.25,45.219,44.188,72.0,70.0,1000.0,500.0,0.209,499.5,115.063,98.938,0.591,73.063,69.625,65.313,65.063,0.0,51.188,72.0,70.0,1000.0,500.0,0.387,681.5,81.875,78.75,0.026,70.5,67.938,64.75,64.938,0.0,45.719,72.0,70.0,1000.0,500.0,0.204,492.5,82.625,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,537.5,534.5,300.0,532.5,537.5,526.0,2.305,-0.364,9.942,0.0,1.059,0.282,0.001,1.378,0.012,0.036
