DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1113,1.0,1.0,1.0,1.0,73.523,0.0,50.0,50.0,50.0,1.0,1.0,1071.425,285.714,24.028,13.078,0.0,80.0,65.0,1.4,1776.375,1746.513,1679.167,750.201,64.793,39.028,69.685,62.895,62.358,1.372,2.106,0.304,69.661,55.719,8.344,8.584,8.477,7.658,120.353,83.185,115.728,45.816,57.694,45.558,-10.852,110.0,110.0,71.0,72.938,65.625,66.125,0.0,26.516,72.0,70.0,1000.0,500.0,0.024,97.438,71.875,71.563,0.012,70.313,66.563,65.375,74.25,45.094,44.406,72.0,70.0,1000.0,500.0,0.208,498.25,114.938,98.938,0.598,73.0,69.688,65.313,65.063,0.0,52.031,72.0,70.0,1000.0,500.0,0.383,678.0,81.75,78.625,0.026,70.5,67.938,64.875,65.0,0.0,44.313,72.0,70.0,1000.0,500.0,0.212,505.5,82.313,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.0,534.5,300.0,533.0,537.5,526.0,2.99,-0.284,16.039,0.0,1.071,0.286,0.001,1.383,0.012,0.034
2122008,1114,1.0,1.0,1.0,1.0,73.566,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,286.885,24.018,13.122,0.0,80.0,65.0,1.4,1776.375,1749.37,1679.167,773.524,64.899,39.135,69.685,62.895,62.576,1.402,2.127,0.312,69.636,55.702,8.316,8.555,8.503,7.765,116.739,84.356,113.734,45.743,57.694,45.558,-10.852,110.0,110.0,71.0,73.0,65.625,66.125,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,97.438,71.875,71.688,0.012,70.313,66.563,65.375,74.25,45.0,44.313,72.0,70.0,1000.0,500.0,0.208,499.5,114.938,98.938,0.602,72.688,69.75,65.438,65.063,0.0,52.094,72.0,70.0,1000.0,500.0,0.385,679.0,81.688,78.625,0.026,70.375,67.875,64.875,65.0,0.0,44.656,72.0,70.0,1000.0,500.0,0.21,503.5,82.25,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.0,534.5,300.0,532.5,537.5,526.0,2.229,-0.203,10.428,0.0,1.074,0.287,0.0,1.392,0.012,0.034
2122008,1115,1.0,1.0,1.0,1.0,73.545,0.0,50.0,50.0,50.0,1.0,1.0,1071.425,284.543,24.112,13.049,0.0,80.0,65.0,1.4,1778.313,1747.941,1679.167,747.288,64.899,38.921,69.468,63.224,62.576,1.375,2.102,0.315,69.752,55.749,8.316,8.555,8.503,7.55,115.412,84.782,111.298,45.961,57.799,45.631,-10.852,110.0,110.0,71.0,73.0,65.625,66.125,0.0,26.203,72.0,70.0,1000.0,500.0,0.026,102.313,71.813,71.563,0.012,70.313,66.625,65.5,74.25,44.875,44.563,72.0,70.0,1000.0,500.0,0.208,498.5,114.938,98.75,0.559,72.688,69.813,65.563,65.313,0.0,51.688,72.0,70.0,1000.0,500.0,0.386,679.0,81.375,78.625,0.026,70.5,67.875,64.938,65.25,0.0,45.688,72.0,70.0,1000.0,500.0,0.203,495.5,82.0,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.0,534.5,300.0,532.5,537.5,526.0,3.239,-0.364,14.338,0.0,1.071,0.285,0.0,1.308,0.01,0.033
2122008,1116,1.0,1.0,1.0,1.0,73.555,0.0,50.0,50.0,50.0,1.0,1.0,1085.477,289.227,24.102,13.049,0.0,80.0,65.0,1.4,1787.875,1763.66,1699.391,763.316,64.899,39.028,69.468,62.785,62.576,1.372,2.131,0.304,69.812,55.832,8.261,8.555,8.386,7.658,119.395,82.653,115.728,45.889,57.799,45.558,-10.852,110.0,110.0,71.063,73.0,65.813,66.125,0.0,25.203,72.0,70.0,1000.0,500.0,0.029,106.563,71.875,71.563,0.012,70.313,66.563,65.5,74.125,44.781,44.75,72.0,70.0,1000.0,500.0,0.207,498.0,114.938,98.625,0.565,73.0,69.938,65.563,65.313,0.0,52.0,72.0,70.0,1000.0,500.0,0.397,691.5,81.375,78.5,0.026,70.375,67.813,65.0,65.313,0.0,44.531,72.0,70.0,1000.0,500.0,0.211,503.75,81.938,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.0,534.5,300.0,532.5,537.5,526.0,2.405,-0.363,12.759,0.0,1.085,0.289,0.001,1.332,0.011,0.034
2122008,1117,1.0,1.0,1.0,1.0,73.698,0.0,50.0,50.0,50.0,1.0,1.0,1081.964,290.398,24.06,13.064,0.0,80.0,65.0,1.4,1780.313,1763.66,1703.07,760.401,65.219,39.135,69.468,63.224,62.794,1.368,2.088,0.312,69.861,55.849,8.288,8.526,8.49,7.872,113.494,85.207,110.855,45.816,57.694,45.558,-10.852,110.0,110.0,70.75,73.0,65.813,66.188,0.0,26.375,72.0,70.0,1000.0,500.0,0.024,98.0,71.875,71.438,0.012,70.313,66.625,65.5,74.125,44.656,45.0,72.0,70.0,1000.0,500.0,0.207,497.0,114.75,98.563,0.561,73.063,70.0,65.625,65.313,0.0,52.313,72.0,70.0,1000.0,500.0,0.407,698.0,81.25,78.5,0.026,70.5,67.813,65.0,65.313,0.0,45.5,72.0,70.0,1000.0,500.0,0.205,497.25,81.688,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.0,534.5,300.0,532.0,537.5,526.0,2.245,-0.284,9.183,0.0,1.082,0.29,0.001,1.313,0.01,0.033
2122008,1118,1.0,1.0,1.0,1.0,73.715,0.0,50.0,50.0,50.0,1.0,1.0,1091.332,293.911,24.102,13.064,0.0,80.0,65.0,1.4,1780.313,1767.949,1726.995,757.486,65.113,39.243,69.793,63.224,62.902,1.368,2.149,0.312,70.035,56.03,8.261,8.526,8.516,7.979,120.722,83.504,116.024,45.961,57.799,45.631,-10.852,110.0,110.0,71.0,73.0,65.813,66.313,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,97.313,71.875,71.563,0.012,70.25,66.625,65.563,74.125,44.563,45.031,72.0,70.0,1000.0,500.0,0.207,498.25,114.75,98.313,0.56,72.875,70.063,65.688,65.438,0.0,53.781,72.0,70.0,1000.0,500.0,0.414,703.0,81.125,78.438,0.026,70.375,67.875,65.0,65.313,0.0,44.469,72.0,70.0,1000.0,500.0,0.212,503.75,81.563,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,534.5,300.0,532.0,537.5,526.0,3.042,-0.364,16.34,0.0,1.091,0.294,0.001,1.331,0.01,0.032
2122008,1119,1.0,1.0,1.0,1.0,73.68,0.0,50.0,50.0,50.0,1.0,1.0,1091.332,293.911,24.018,13.137,0.0,80.0,65.0,1.4,1802.5,1773.671,1717.791,789.577,65.113,39.243,69.576,63.334,62.576,1.368,2.141,0.319,70.094,56.04,8.288,8.526,8.626,7.872,116.297,84.675,113.365,45.889,57.694,45.631,-10.852,110.0,110.0,71.0,73.0,65.813,66.188,0.0,26.75,72.0,70.0,1000.0,500.0,0.024,97.813,71.813,71.563,0.012,70.313,66.688,65.563,74.125,44.438,45.0,72.0,70.0,1000.0,500.0,0.208,499.5,114.75,98.313,0.551,72.625,70.063,65.563,65.313,0.0,53.063,72.0,70.0,1000.0,500.0,0.416,705.5,81.063,78.25,0.026,70.5,67.813,64.938,65.313,0.0,44.656,72.0,70.0,1000.0,500.0,0.211,503.0,81.375,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.0,534.5,300.0,532.5,537.5,526.0,2.227,-0.287,10.176,0.0,1.091,0.294,0.0,1.309,0.011,0.031
2122008,1120,1.0,1.0,1.0,1.0,73.694,0.0,50.0,50.0,50.0,1.0,1.0,1097.186,295.082,24.081,13.049,0.0,80.0,65.0,1.4,1799.438,1776.533,1730.678,770.607,65.113,39.135,69.576,63.553,62.794,1.387,2.124,0.319,70.12,56.091,8.261,8.526,8.555,7.765,117.256,84.888,112.775,45.889,57.799,45.704,-10.852,110.0,110.0,71.0,72.938,66.0,66.188,0.0,25.938,72.0,70.0,1000.0,500.0,0.027,103.938,71.875,71.563,0.012,70.313,66.688,65.563,74.0,40.531,44.969,72.0,70.0,1000.0,500.0,0.209,500.25,114.688,98.125,0.485,73.0,69.688,65.625,65.438,0.0,53.531,72.0,70.0,1000.0,500.0,0.404,696.5,80.938,78.25,0.026,70.375,67.813,65.25,65.438,0.0,44.875,72.0,70.0,1000.0,500.0,0.21,501.75,81.125,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,542.5,538.0,534.5,300.0,532.5,537.5,526.0,3.334,-0.203,15.588,0.0,1.097,0.295,0.001,1.161,0.01,0.03
2122008,1121,1.0,1.0,1.0,1.0,73.769,0.0,50.0,50.0,50.0,1.0,1.0,1099.528,293.911,24.07,13.122,0.0,80.0,65.0,1.4,1811.75,1779.395,1726.995,783.738,65.006,39.135,69.576,62.785,62.902,1.372,2.127,0.323,70.163,56.124,8.261,8.526,8.211,7.872,119.69,83.079,116.171,45.816,57.799,45.558,-10.852,110.0,110.0,71.0,72.875,65.875,66.313,0.0,25.422,72.0,70.0,1000.0,500.0,0.028,104.25,71.813,71.563,0.012,70.313,66.75,65.563,73.688,44.188,45.156,72.0,70.0,1000.0,500.0,0.208,499.75,114.688,97.313,0.481,73.188,69.188,65.688,65.438,0.0,54.531,72.0,70.0,1000.0,500.0,0.424,712.0,80.938,78.125,0.026,70.5,67.875,65.0,65.438,0.0,45.438,72.0,70.0,1000.0,500.0,0.206,498.0,81.0,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.0,534.5,300.0,532.5,537.5,526.0,2.314,-0.283,12.227,0.0,1.1,0.294,0.0,1.208,0.011,0.03
2122008,1122,1.0,1.0,1.0,1.0,73.735,0.0,50.0,50.0,50.0,1.0,1.0,1099.528,297.424,24.102,13.078,0.0,80.0,65.0,1.4,1813.438,1775.102,1739.887,769.149,65.326,39.135,69.793,63.334,62.685,1.383,2.156,0.312,70.233,56.194,8.261,8.526,7.997,7.765,113.789,85.74,110.929,45.816,57.799,45.631,-10.852,110.0,110.0,71.063,72.813,65.875,66.188,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,97.875,71.875,71.563,0.012,70.313,66.813,65.625,73.625,44.063,45.313,72.0,70.0,1000.0,500.0,0.207,498.25,114.563,96.875,0.473,73.0,68.813,65.688,65.563,0.0,54.219,72.0,70.0,1000.0,500.0,0.435,721.5,80.688,78.125,0.026,70.5,67.813,65.25,65.5,0.0,45.563,72.0,70.0,1000.0,500.0,0.206,494.25,80.813,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.0,534.5,300.0,532.5,537.5,526.0,2.458,-0.202,9.968,0.0,1.1,0.297,0.001,1.21,0.01,0.03
2122008,1123,1.0,1.0,1.0,1.0,73.759,0.0,50.0,50.0,50.0,1.0,1.0,1118.264,297.424,24.143,13.035,0.0,80.0,65.0,1.4,1818.75,1798.012,1749.099,776.442,65.113,39.028,69.576,62.785,62.685,1.356,2.156,0.312,70.302,56.18,8.233,8.526,7.835,7.658,120.722,83.292,116.467,45.816,57.799,45.631,-10.852,110.0,110.0,71.0,72.75,66.0,66.313,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,97.813,71.875,71.563,0.012,70.313,66.813,65.625,73.625,43.938,45.063,72.0,70.0,1000.0,500.0,0.208,501.75,114.563,96.875,0.469,73.063,68.438,65.625,65.563,0.0,55.469,72.0,70.0,1000.0,500.0,0.441,727.5,80.563,78.063,0.026,70.375,67.813,65.25,65.438,0.0,44.5,72.0,70.0,1000.0,500.0,0.212,503.75,80.625,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.0,534.5,300.0,531.5,538.0,526.0,2.745,-0.201,14.825,0.0,1.118,0.297,0.001,1.199,0.009,0.029
2122008,1124,1.0,1.0,1.0,1.0,73.812,0.0,50.0,50.0,50.0,1.0,1.0,1108.896,297.424,24.039,13.093,0.0,80.0,65.0,1.4,1818.75,1779.395,1754.627,764.774,65.219,39.135,69.793,63.114,62.685,1.391,2.131,0.308,70.394,56.323,8.316,8.526,7.809,7.765,115.781,84.995,112.848,45.816,57.694,45.631,-10.852,110.0,110.0,71.0,72.688,65.875,66.313,0.0,26.719,72.0,70.0,1000.0,500.0,0.024,97.938,71.875,71.438,0.012,70.313,66.875,65.625,73.5,43.813,44.969,72.0,70.0,1000.0,500.0,0.209,499.25,114.5,96.875,0.47,73.188,68.125,65.688,65.438,0.0,55.25,72.0,70.0,1000.0,500.0,0.45,733.0,80.563,77.938,0.026,70.5,67.813,65.0,65.438,0.0,46.094,72.0,70.0,1000.0,500.0,0.201,492.0,80.5,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.0,534.5,300.0,532.5,538.0,526.0,2.29,-0.204,10.19,0.0,1.109,0.297,0.001,1.198,0.01,0.028
2122008,1125,1.0,1.0,1.0,1.0,73.792,0.0,50.0,50.0,50.0,1.0,1.0,1114.751,297.424,24.102,13.093,0.0,80.0,65.0,1.4,1825.0,1800.878,1747.256,789.577,65.113,39.028,69.576,63.004,62.576,1.375,2.184,0.308,70.454,56.344,8.233,8.555,7.66,7.765,116.518,84.249,112.036,45.816,57.799,45.631,-10.852,110.0,110.0,71.063,72.625,65.875,66.5,0.0,25.531,72.0,70.0,1000.0,500.0,0.028,105.75,71.813,71.563,0.012,70.25,67.0,65.625,73.5,46.719,44.906,72.0,70.0,1000.0,500.0,0.208,502.0,114.5,96.875,0.485,73.0,67.875,65.625,65.563,0.0,56.0,72.0,70.0,1000.0,500.0,0.45,735.0,80.375,77.938,0.026,70.375,67.875,65.25,65.438,0.0,45.375,72.0,70.0,1000.0,500.0,0.208,495.25,80.313,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.0,534.5,300.0,532.5,538.0,526.0,3.348,-0.202,15.609,0.0,1.115,0.297,0.0,1.236,0.009,0.028
2122008,1126,1.0,1.0,1.0,1.0,73.715,0.0,50.0,50.0,50.0,1.0,1.0,1111.238,297.424,24.102,13.122,0.0,80.0,65.0,1.4,1844.875,1793.714,1739.887,796.879,64.899,38.921,69.576,62.346,62.576,1.383,2.149,0.315,70.479,56.384,8.233,8.498,7.401,7.658,118.731,82.972,115.211,45.961,57.799,45.704,-10.852,110.0,110.0,71.063,72.625,65.875,66.5,0.0,26.078,72.0,70.0,1000.0,500.0,0.025,99.625,71.875,71.563,0.012,70.25,67.0,65.563,73.5,46.625,44.969,72.0,70.0,1000.0,500.0,0.208,499.5,114.563,96.875,0.484,72.5,67.625,65.563,65.438,0.0,54.906,72.0,70.0,1000.0,500.0,0.452,736.0,80.375,77.938,0.026,70.375,67.813,65.0,65.313,0.0,44.5,72.0,70.0,1000.0,500.0,0.214,502.25,80.188,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.0,534.5,300.0,532.0,538.5,526.0,2.373,-0.285,12.25,0.0,1.111,0.297,0.001,1.238,0.009,0.028
2122008,1127,1.0,1.0,1.0,1.0,73.795,0.0,50.0,50.0,50.0,1.0,1.0,1127.631,299.766,24.06,13.093,0.0,80.0,65.0,1.4,1826.25,1810.915,1750.941,783.738,65.113,38.921,69.468,62.895,62.358,1.36,2.177,0.308,70.529,56.375,8.261,8.526,7.317,7.443,113.568,85.633,110.338,45.889,58.008,45.631,-10.852,110.0,110.0,71.063,72.625,65.875,66.313,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,98.125,71.875,71.563,0.012,70.25,67.0,65.563,73.5,46.563,44.594,72.0,70.0,1000.0,500.0,0.209,503.75,114.5,96.875,0.48,72.625,67.438,65.563,65.438,0.0,56.125,72.0,70.0,1000.0,500.0,0.442,727.0,80.063,77.813,0.026,70.313,67.875,64.938,65.313,0.0,44.469,72.0,70.0,1000.0,500.0,0.212,504.0,80.0,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,535.0,300.0,532.0,538.5,526.5,2.782,-0.279,11.239,0.0,1.128,0.3,0.001,1.223,0.009,0.027
2122008,1128,1.0,1.0,1.0,1.0,73.701,0.0,50.0,50.0,50.0,1.0,1.0,1114.751,298.595,24.06,13.02,0.0,80.0,65.0,1.4,1829.5,1798.012,1743.571,782.278,64.899,39.028,69.468,62.785,62.358,1.383,2.177,0.312,70.533,56.426,8.316,8.526,7.556,7.55,121.386,83.292,116.836,45.816,57.904,45.631,-10.852,110.0,110.0,71.0,72.563,65.813,66.5,0.0,26.578,72.0,70.0,1000.0,500.0,0.024,98.0,71.875,71.563,0.012,70.125,67.0,65.625,73.5,46.469,45.219,72.0,70.0,1000.0,500.0,0.207,496.0,114.563,96.875,0.475,72.688,67.313,65.563,65.438,0.0,56.156,72.0,70.0,1000.0,500.0,0.45,734.0,80.063,77.813,0.026,70.313,67.875,65.0,65.438,0.0,44.844,72.0,70.0,1000.0,500.0,0.208,501.75,79.875,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.5,535.0,300.0,532.0,538.5,526.5,2.874,-0.199,15.795,0.0,1.115,0.299,0.001,1.215,0.009,0.026
2122008,1129,1.0,1.0,1.0,1.0,73.688,0.0,50.0,50.0,50.0,1.0,1.0,1118.264,297.424,24.06,13.049,0.0,80.0,65.0,1.4,1839.688,1815.218,1741.729,780.819,64.899,39.135,69.468,63.224,62.685,1.353,2.173,0.323,70.663,56.534,8.344,8.526,8.062,7.979,114.822,86.165,111.962,45.961,57.799,45.631,-10.867,110.0,110.0,71.063,72.5,65.875,66.5,0.0,26.766,72.0,70.0,1000.0,500.0,0.024,97.75,71.875,71.438,0.012,70.25,67.0,65.563,73.5,46.406,44.156,72.0,70.0,1000.0,500.0,0.214,504.5,114.5,96.875,0.484,72.875,67.125,65.563,65.313,0.0,56.219,72.0,70.0,1000.0,500.0,0.468,746.5,79.938,77.625,0.026,70.313,67.875,64.938,65.313,0.0,45.406,72.0,70.0,1000.0,500.0,0.205,497.5,79.688,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.0,538.5,534.5,300.0,532.0,539.0,526.5,2.401,-0.364,9.948,0.0,1.118,0.297,0.001,1.233,0.009,0.026
2122008,1130,1.0,1.0,1.0,1.0,73.801,0.0,50.0,50.0,50.0,1.0,1.0,1113.58,298.595,24.133,13.122,0.0,80.0,65.0,1.4,1839.688,1789.417,1739.887,772.065,65.113,39.243,69.468,63.114,62.685,1.364,2.177,0.323,70.687,56.542,8.261,8.526,8.295,7.979,117.256,84.782,112.775,45.961,57.694,45.704,-10.852,110.0,110.0,71.0,72.563,66.0,66.313,0.0,25.531,72.0,70.0,1000.0,500.0,0.028,105.875,71.875,71.438,0.012,70.25,67.063,65.625,73.5,46.313,45.563,72.0,70.0,1000.0,500.0,0.205,494.5,114.5,96.875,0.47,72.375,67.0,65.688,65.563,0.0,56.844,72.0,70.0,1000.0,500.0,0.456,739.0,79.938,77.563,0.026,70.25,67.813,65.25,65.438,0.0,46.063,72.0,70.0,1000.0,500.0,0.201,492.25,79.625,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.0,535.0,300.0,532.5,539.0,526.5,3.33,-0.287,15.622,0.0,1.114,0.299,0.001,1.198,0.009,0.026
2122008,1131,1.0,1.0,1.0,1.0,73.718,0.0,50.0,50.0,50.0,1.0,1.0,1117.093,298.595,24.018,13.035,0.0,80.0,65.0,1.4,1834.625,1785.121,1741.729,779.36,64.899,39.135,69.468,62.565,62.467,1.406,2.17,0.308,70.692,56.561,8.261,8.526,8.01,7.872,117.403,83.611,113.882,45.961,57.694,45.631,-10.852,110.0,110.0,71.063,72.563,65.875,66.313,0.0,25.969,72.0,70.0,1000.0,500.0,0.026,100.438,71.875,71.563,0.012,70.25,67.063,65.625,73.5,46.25,44.531,72.0,70.0,1000.0,500.0,0.211,501.0,114.375,96.75,0.481,72.375,66.875,65.625,65.438,0.0,55.656,72.0,70.0,1000.0,500.0,0.458,742.0,79.813,77.563,0.026,70.125,67.813,65.0,65.438,0.0,45.844,72.0,70.0,1000.0,500.0,0.204,492.75,79.625,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.5,538.5,535.0,300.0,532.0,539.0,526.5,2.503,-0.367,12.216,0.0,1.117,0.299,0.001,1.226,0.009,0.025
2122008,1132,1.0,1.0,1.0,1.0,73.712,0.0,50.0,50.0,50.0,1.0,1.0,1118.264,300.937,24.039,13.035,0.0,80.0,65.0,1.4,1836.313,1790.849,1738.045,770.607,64.899,39.028,69.468,62.895,62.467,1.398,2.202,0.33,70.747,56.568,8.261,8.526,7.984,7.765,114.822,84.995,110.929,46.034,57.904,45.777,-10.852,110.0,110.0,71.0,72.563,66.0,66.313,0.0,26.391,72.0,70.0,1000.0,500.0,0.024,98.188,71.875,71.563,0.012,70.125,67.125,65.563,73.5,50.875,45.594,72.0,70.0,1000.0,500.0,0.204,495.25,114.375,96.875,0.493,72.625,66.75,65.625,65.438,0.0,56.063,72.0,70.0,1000.0,500.0,0.458,739.5,79.75,77.438,0.026,70.125,67.813,65.0,65.313,0.0,45.375,72.0,70.0,1000.0,500.0,0.208,495.5,79.313,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.5,535.0,300.0,532.0,539.0,526.5,3.138,-0.282,13.529,0.0,1.118,0.301,0.001,1.247,0.009,0.025
2122008,1133,1.0,1.0,1.0,1.0,73.667,0.0,50.0,50.0,50.0,1.0,1.0,1125.289,302.108,24.07,13.107,0.0,80.0,65.0,1.4,1842.875,1815.218,1756.47,795.418,64.793,39.135,69.36,62.675,62.358,1.36,2.195,0.326,70.822,56.58,8.316,8.469,8.146,7.765,120.87,83.504,116.762,45.889,57.904,45.704,-10.852,110.0,110.0,71.0,72.563,65.875,66.5,0.0,26.5,72.0,70.0,1000.0,500.0,0.024,98.25,71.875,71.438,0.012,70.125,67.188,65.563,73.5,50.844,45.031,72.0,70.0,1000.0,500.0,0.208,497.25,114.375,96.875,0.489,72.5,66.813,65.563,65.438,0.0,56.375,72.0,70.0,1000.0,500.0,0.472,749.0,79.75,77.438,0.026,70.125,67.813,64.938,65.313,0.0,44.406,72.0,70.0,1000.0,500.0,0.213,503.5,79.125,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.5,535.0,300.25,532.0,539.0,526.5,2.646,-0.202,14.269,0.0,1.125,0.302,0.001,1.237,0.009,0.024
2122008,1134,1.0,1.0,1.0,1.0,73.689,0.0,50.0,50.0,50.0,1.0,1.0,1141.683,303.279,24.028,13.093,0.0,80.0,65.0,1.4,1834.5,1828.135,1749.099,801.261,64.899,39.135,69.36,63.114,62.358,1.375,2.198,0.315,70.789,56.615,8.261,8.526,8.185,7.872,114.379,86.165,111.593,45.889,57.799,45.704,-10.852,110.0,110.0,71.0,72.563,65.875,66.313,0.0,26.641,72.0,70.0,1000.0,500.0,0.024,98.063,71.875,71.563,0.012,70.25,67.25,65.563,73.625,50.813,43.969,72.0,70.0,1000.0,500.0,0.212,507.5,114.188,96.875,0.483,72.5,67.313,65.625,65.438,0.0,57.031,72.0,70.0,1000.0,500.0,0.461,746.0,79.438,77.438,0.026,70.125,67.813,65.0,65.313,0.0,44.344,72.0,70.0,1000.0,500.0,0.212,505.0,79.0,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,538.5,535.0,300.0,532.5,539.0,526.5,2.373,-0.203,9.679,0.0,1.142,0.303,0.001,1.209,0.008,0.023
2122008,1135,1.0,1.0,1.0,1.0,73.734,0.0,50.0,50.0,50.0,1.0,1.0,1135.828,298.595,24.091,13.049,0.0,80.0,65.0,1.4,1843.875,1815.218,1749.099,793.958,65.006,39.028,69.36,62.785,62.467,1.375,2.209,0.319,70.789,56.626,8.288,8.526,8.224,7.765,121.386,84.249,116.836,45.961,57.799,45.777,-10.852,110.0,110.0,71.063,72.563,65.875,66.313,0.0,26.719,72.0,70.0,1000.0,500.0,0.024,98.313,71.813,71.563,0.012,70.25,67.375,65.625,73.5,46.031,45.406,72.0,70.0,1000.0,500.0,0.206,495.0,114.375,96.875,0.491,72.5,67.813,65.625,65.438,0.0,57.281,72.0,70.0,1000.0,500.0,0.464,748.0,79.5,77.375,0.026,70.125,67.813,65.0,65.438,0.0,44.281,72.0,70.0,1000.0,500.0,0.213,506.0,79.0,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.0,535.0,300.0,532.5,539.0,526.5,2.952,-0.203,15.815,0.0,1.136,0.299,0.0,1.242,0.008,0.024
2122008,1136,1.0,1.0,1.0,1.0,73.725,0.0,50.0,50.0,50.0,1.0,1.0,1127.631,300.937,24.091,13.107,0.0,80.0,65.0,1.4,1843.875,1798.012,1750.941,786.657,65.006,39.135,69.36,63.004,62.467,1.413,2.166,0.323,70.821,56.659,8.288,8.526,8.36,7.979,116.739,85.633,113.661,46.034,57.799,45.704,-10.852,110.0,110.0,71.0,72.563,65.875,66.313,0.0,26.813,72.0,70.0,1000.0,500.0,0.024,98.5,71.875,71.563,0.012,70.25,67.5,65.563,73.5,45.938,45.656,72.0,70.0,1000.0,500.0,0.205,495.5,114.375,96.875,0.478,72.625,68.25,65.563,65.438,0.0,57.281,72.0,70.0,1000.0,500.0,0.463,744.5,79.375,77.375,0.026,70.125,67.813,65.0,65.313,0.0,44.594,72.0,70.0,1000.0,500.0,0.213,502.25,78.688,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.0,535.0,300.0,532.0,539.0,526.5,2.384,-0.368,10.714,0.0,1.128,0.301,0.001,1.209,0.008,0.022
2122008,1137,1.0,1.0,1.0,1.0,73.881,0.0,50.0,50.0,50.0,1.0,1.0,1149.879,302.108,24.039,13.093,0.0,80.0,65.0,1.4,1844.75,1835.316,1754.627,791.037,65.326,39.028,69.468,63.224,62.902,1.379,2.202,0.315,70.922,56.726,8.205,8.555,8.237,7.979,115.928,85.42,111.741,45.961,57.694,45.777,-10.852,110.0,110.0,71.0,72.563,66.063,66.5,0.0,25.359,72.0,70.0,1000.0,500.0,0.029,106.563,71.875,71.438,0.012,70.313,67.625,65.625,73.5,45.875,45.188,72.0,70.0,1000.0,500.0,0.208,497.75,114.5,96.875,0.476,72.625,68.563,65.688,65.438,0.0,57.469,72.0,70.0,1000.0,500.0,0.481,757.5,79.375,77.25,0.026,70.25,67.813,65.25,65.438,0.0,44.531,72.0,70.0,1000.0,500.0,0.212,504.5,78.688,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.0,535.0,300.0,532.5,539.0,526.5,3.299,-0.205,14.546,0.0,1.15,0.302,0.001,1.213,0.008,0.022
2122008,1138,1.0,1.0,1.0,1.0,73.769,0.0,50.0,50.0,50.0,1.0,1.0,1147.537,299.766,24.081,13.151,0.0,80.0,65.0,1.4,1847.75,1818.087,1741.729,801.261,65.006,39.028,69.468,62.675,62.685,1.372,2.188,0.33,70.901,56.701,8.288,8.526,8.347,8.086,119.763,83.717,116.024,45.961,57.589,45.704,-10.852,110.0,110.0,71.063,72.563,65.875,66.313,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,99.188,71.875,71.438,0.012,70.25,67.75,65.625,73.5,42.781,44.719,72.0,70.0,1000.0,500.0,0.209,504.25,114.375,96.875,0.486,72.688,68.75,65.625,65.438,0.0,58.875,72.0,70.0,1000.0,500.0,0.474,753.5,79.375,77.25,0.026,70.125,67.813,65.25,65.438,0.0,44.594,72.0,70.0,1000.0,500.0,0.212,504.0,78.688,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,538.0,535.0,300.0,532.5,539.0,526.5,2.498,-0.291,12.997,0.0,1.148,0.3,0.001,1.23,0.008,0.022
2122008,1139,1.0,1.0,1.0,1.0,73.768,0.0,50.0,50.0,50.0,1.0,1.0,1126.46,300.937,24.091,13.107,0.0,80.0,65.0,1.4,1874.0,1798.012,1749.099,780.819,65.006,39.135,69.468,63.114,62.467,1.391,2.198,0.323,70.932,56.781,8.316,8.555,8.717,8.086,113.642,86.165,110.929,46.034,57.694,45.777,-10.852,110.0,110.0,71.063,72.563,65.875,66.5,0.0,26.453,72.0,70.0,1000.0,500.0,0.024,98.188,71.813,71.438,0.012,70.313,67.938,65.625,73.5,42.656,45.25,72.0,70.0,1000.0,500.0,0.208,496.75,114.188,96.875,0.476,72.688,68.938,65.688,65.438,0.0,57.938,72.0,70.0,1000.0,500.0,0.49,764.0,79.25,77.063,0.026,70.125,67.813,65.25,65.438,0.0,46.0,72.0,70.0,1000.0,500.0,0.201,493.25,78.5,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,538.0,535.0,300.0,532.5,539.5,526.5,2.379,-0.289,9.452,0.0,1.126,0.301,0.001,1.192,0.008,0.022
2122008,1140,1.0,1.0,1.0,1.0,73.833,0.0,50.0,50.0,50.0,1.0,1.0,1159.247,304.45,24.06,13.151,0.0,80.0,65.0,1.4,1874.688,1855.441,1765.687,811.492,65.113,39.243,69.468,62.785,62.576,1.375,2.223,0.308,71.063,56.822,8.344,8.555,9.235,8.301,119.911,84.143,115.211,45.889,57.799,45.704,-10.852,110.0,110.0,71.063,72.563,66.0,66.5,0.0,26.609,72.0,70.0,1000.0,500.0,0.024,98.125,71.875,71.438,0.012,70.313,68.063,65.625,73.5,42.563,44.313,72.0,70.0,1000.0,500.0,0.214,503.75,114.188,96.875,0.484,72.688,69.125,65.625,65.438,0.0,57.5,72.0,70.0,1000.0,500.0,0.499,775.0,79.125,77.063,0.026,70.25,67.813,65.0,65.438,0.0,44.25,72.0,70.0,1000.0,500.0,0.213,504.5,78.25,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.0,535.0,300.0,531.5,539.5,526.5,3.162,-0.204,16.323,0.0,1.159,0.304,0.001,1.212,0.008,0.021
2122008,1141,1.0,1.0,1.0,1.0,73.753,0.0,50.0,50.0,50.0,1.0,1.0,1153.392,302.108,24.081,13.107,0.0,80.0,65.0,1.4,1874.688,1832.443,1741.729,795.418,64.899,39.35,69.468,62.785,62.576,1.394,2.223,0.315,71.017,56.806,8.455,8.526,9.501,8.622,116.002,85.314,112.922,46.034,57.799,45.704,-10.852,110.0,110.0,71.0,72.563,65.875,66.5,0.0,26.656,72.0,70.0,1000.0,500.0,0.024,98.563,71.875,71.563,0.012,70.313,68.188,65.625,73.5,42.438,45.094,72.0,70.0,1000.0,500.0,0.206,497.75,114.188,96.875,0.484,72.688,69.25,65.625,65.438,0.0,58.469,72.0,70.0,1000.0,500.0,0.498,773.5,79.0,76.938,0.026,70.25,67.813,65.0,65.438,0.0,45.031,72.0,70.0,1000.0,500.0,0.21,498.25,78.125,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,538.0,535.0,300.0,532.0,539.5,526.5,2.417,-0.368,10.719,0.0,1.153,0.302,0.001,1.212,0.008,0.021
2122008,1142,1.0,1.0,1.0,1.0,73.849,0.0,50.0,50.0,50.0,1.0,1.0,1154.563,304.45,24.039,13.02,0.0,80.0,65.0,1.4,1864.125,1855.441,1760.156,810.031,65.113,39.35,69.468,63.004,62.576,1.368,2.209,0.323,71.099,56.834,8.288,8.526,9.196,8.408,117.034,85.207,112.405,45.961,57.904,45.777,-10.852,110.0,110.0,71.063,72.563,66.0,66.313,0.0,26.734,72.0,70.0,1000.0,500.0,0.025,98.625,71.875,71.438,0.012,70.313,68.375,65.625,73.5,45.344,44.406,72.0,70.0,1000.0,500.0,0.213,503.0,114.188,96.875,0.486,72.688,69.375,65.625,65.563,0.0,59.125,72.0,70.0,1000.0,500.0,0.508,780.5,79.0,76.938,0.026,69.938,67.813,65.25,65.438,0.0,44.313,72.0,70.0,1000.0,500.0,0.213,505.25,78.125,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,535.0,300.25,532.0,539.5,526.5,3.496,-0.201,16.076,0.0,1.155,0.304,0.001,1.217,0.008,0.021
2122008,1143,1.0,1.0,1.0,1.0,73.765,0.0,50.0,50.0,50.0,1.0,1.0,1158.076,303.279,24.122,13.107,0.0,80.0,65.0,1.4,1876.75,1851.127,1754.627,830.51,64.899,39.243,69.793,62.565,62.358,1.383,2.212,0.315,71.089,56.852,8.288,8.555,8.969,8.301,119.542,83.93,115.95,46.034,57.904,45.777,-10.852,110.0,110.0,71.063,72.563,65.875,66.313,0.0,25.938,72.0,70.0,1000.0,500.0,0.027,104.5,71.875,71.438,0.012,70.25,68.438,65.563,73.625,42.25,45.625,72.0,70.0,1000.0,500.0,0.204,495.0,114.188,96.75,0.47,73.188,69.5,65.563,65.438,0.0,60.031,72.0,70.0,1000.0,500.0,0.511,781.0,78.813,76.938,0.026,70.125,67.813,65.0,65.438,0.0,44.469,72.0,70.0,1000.0,500.0,0.212,504.75,78.063,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,535.0,300.0,532.5,539.5,527.0,2.433,-0.284,12.508,0.0,1.158,0.303,0.001,1.185,0.007,0.02
2122008,1144,1.0,1.0,1.0,1.0,73.747,0.0,50.0,50.0,50.0,1.0,1.0,1174.469,303.279,24.06,13.137,0.0,80.0,65.0,1.4,1894.5,1861.197,1762.0,815.879,65.219,39.35,69.793,63.224,62.685,1.379,2.212,0.315,71.212,56.909,8.288,8.526,8.995,8.408,113.42,86.165,110.559,45.961,57.799,45.777,-10.852,110.0,110.0,71.0,72.563,65.875,66.5,0.0,25.344,72.0,70.0,1000.0,500.0,0.029,105.125,71.813,71.563,0.012,70.313,68.563,65.625,73.5,42.156,45.156,72.0,70.0,1000.0,500.0,0.206,496.75,114.188,96.75,0.479,73.0,69.5,65.625,65.438,0.0,60.219,72.0,70.0,1000.0,500.0,0.524,792.5,78.813,76.875,0.026,70.125,67.75,65.25,65.313,0.0,44.656,72.0,70.0,1000.0,500.0,0.211,503.5,77.938,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.0,535.0,300.0,532.5,539.5,526.5,2.526,-0.204,9.956,0.0,1.174,0.303,0.0,1.208,0.007,0.021
2122008,1145,1.0,1.0,1.0,1.0,73.8,0.0,50.0,50.0,50.0,1.0,1.0,1182.666,305.621,24.154,13.107,0.0,80.0,65.0,1.4,1894.5,1868.393,1765.687,821.73,65.006,39.35,69.793,62.565,62.358,1.36,2.227,0.326,71.264,56.969,8.316,8.498,9.099,8.301,120.648,83.824,116.024,46.034,57.904,45.777,-10.852,110.0,110.0,71.063,72.563,66.0,66.313,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,98.5,71.875,71.438,0.012,70.313,68.688,65.563,73.5,42.031,44.375,72.0,70.0,1000.0,500.0,0.211,505.5,114.063,96.75,0.479,73.313,69.625,65.625,65.438,0.0,61.094,72.0,70.0,1000.0,500.0,0.529,798.5,78.75,76.875,0.026,70.25,67.813,65.0,65.438,0.0,45.094,72.0,70.0,1000.0,500.0,0.208,500.75,77.813,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,535.0,300.0,532.0,539.5,527.0,3.033,-0.284,16.118,0.0,1.183,0.306,0.001,1.199,0.007,0.02
2122008,1146,1.0,1.0,1.0,1.0,73.691,0.0,50.0,50.0,50.0,1.0,1.0,1169.786,303.279,24.102,13.107,0.0,80.0,65.0,1.4,1905.688,1848.251,1756.47,820.267,64.793,39.135,69.576,62.565,62.141,1.398,2.227,0.323,71.271,57.018,8.316,8.526,8.905,8.301,115.854,85.42,112.775,45.961,57.799,45.777,-10.852,110.0,110.0,71.063,72.563,65.875,66.313,0.0,26.438,72.0,70.0,1000.0,500.0,0.024,98.375,71.938,71.438,0.012,70.438,68.813,65.5,73.438,38.125,45.531,72.0,70.0,1000.0,500.0,0.204,496.25,114.063,96.313,0.453,73.063,69.688,65.438,65.313,0.0,61.594,72.0,70.0,1000.0,500.0,0.551,811.5,78.688,76.75,0.026,70.25,67.75,64.938,65.313,0.0,46.063,72.0,70.0,1000.0,500.0,0.202,492.75,77.688,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.0,538.0,535.0,300.0,531.5,539.5,527.0,2.438,-0.204,10.725,0.0,1.17,0.303,0.001,1.163,0.007,0.02
2122008,1147,1.0,1.0,1.0,1.0,73.709,0.0,50.0,50.0,50.0,1.0,1.0,1192.034,305.621,24.091,13.049,0.0,80.0,65.0,1.4,1912.0,1877.034,1765.687,834.902,64.899,39.135,69.576,62.565,62.249,1.379,2.252,0.319,71.395,57.1,8.288,8.526,8.717,8.193,117.182,84.782,112.553,46.034,57.799,45.777,-10.852,110.0,110.0,71.0,72.625,65.875,66.5,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,98.313,71.875,71.438,0.012,70.313,69.0,65.625,73.125,41.781,45.156,72.0,70.0,1000.0,500.0,0.207,497.0,114.063,95.688,0.42,73.0,69.75,65.438,65.438,0.0,60.969,72.0,70.0,1000.0,500.0,0.555,814.5,78.688,76.75,0.026,70.125,67.813,64.938,65.313,0.0,44.344,72.0,70.0,1000.0,500.0,0.213,505.25,77.438,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,538.0,535.0,300.0,532.0,539.5,527.0,3.442,-0.285,16.11,0.0,1.192,0.306,0.001,1.116,0.007,0.019
2122008,1148,1.0,1.0,1.0,1.0,73.576,0.0,50.0,50.0,50.0,1.0,1.0,1200.23,306.792,24.081,13.078,0.0,80.0,65.0,1.4,1908.438,1874.153,1767.531,837.83,64.686,39.028,69.576,62.016,61.923,1.372,2.244,0.323,71.414,57.125,8.261,8.498,8.529,8.193,119.395,83.717,115.728,46.034,57.799,45.777,-10.852,110.0,110.0,71.063,72.563,65.813,66.313,0.0,26.672,72.0,70.0,1000.0,500.0,0.024,98.375,71.875,71.438,0.012,70.313,69.063,65.5,73.063,41.656,44.688,72.0,70.0,1000.0,500.0,0.208,503.0,113.938,95.313,0.422,72.688,69.375,65.313,65.063,0.0,61.75,72.0,70.0,1000.0,500.0,0.55,812.5,78.563,76.625,0.026,70.125,67.813,64.875,65.25,0.0,44.75,72.0,70.0,1000.0,500.0,0.21,502.75,77.438,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,538.0,535.0,300.0,532.0,539.5,527.0,2.475,-0.286,12.748,0.0,1.2,0.307,0.001,1.137,0.007,0.019
2122008,1149,1.0,1.0,1.0,1.0,73.519,0.0,50.0,50.0,50.0,1.0,1.0,1194.376,309.133,24.091,13.107,0.0,80.0,65.0,1.4,1912.938,1862.636,1771.218,826.119,64.686,39.028,69.576,62.565,62.032,1.383,2.234,0.33,71.448,57.167,8.261,8.498,8.516,8.086,114.01,86.059,110.707,46.034,57.799,45.777,-10.852,110.0,110.0,71.0,72.625,65.625,66.313,0.0,26.75,72.0,70.0,1000.0,500.0,0.024,98.688,71.813,71.438,0.012,70.313,69.188,65.563,72.938,41.531,45.344,72.0,70.0,1000.0,500.0,0.207,496.25,113.875,95.25,0.421,72.625,68.938,65.313,65.063,0.0,60.5,72.0,70.0,1000.0,500.0,0.559,818.0,78.563,76.625,0.026,70.125,67.75,64.875,65.25,6.473,45.563,72.0,70.0,1000.0,500.0,0.205,496.5,77.438,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,542.0,538.0,535.0,300.0,532.5,539.5,527.0,2.847,-0.286,11.506,0.0,1.194,0.309,0.001,1.134,0.007,0.019
2122008,1150,1.0,1.0,1.0,1.0,73.564,0.0,50.0,50.0,50.0,1.0,1.0,1185.008,305.621,24.049,13.122,0.0,80.0,65.0,1.4,1925.438,1885.68,1774.907,818.804,64.58,39.028,69.576,62.126,62.032,1.391,2.244,0.319,71.533,57.252,8.288,8.469,8.516,8.086,120.943,83.504,116.762,46.034,57.694,45.777,-10.852,110.0,110.0,71.063,72.625,65.625,66.188,0.0,25.578,72.0,70.0,1000.0,500.0,0.028,106.188,71.813,71.563,0.012,70.313,69.313,65.5,72.938,41.438,44.719,72.0,70.0,1000.0,500.0,0.21,500.0,113.875,95.25,0.417,72.688,68.563,65.313,65.313,0.0,61.125,72.0,70.0,1000.0,500.0,0.555,816.5,78.375,76.625,0.026,69.938,67.75,64.75,65.25,6.496,44.5,72.0,70.0,1000.0,500.0,0.213,502.25,77.313,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,537.5,535.0,300.0,532.0,539.5,527.0,2.686,-0.289,14.509,0.0,1.185,0.306,0.0,1.123,0.007,0.018
2122008,1151,1.0,1.0,1.0,1.0,73.45,0.0,50.0,50.0,50.0,1.0,1.0,1199.06,309.133,24.07,13.064,0.0,80.0,65.0,1.4,1925.438,1875.594,1771.218,831.974,64.793,39.135,69.576,62.455,62.141,1.387,2.237,0.33,71.539,57.229,8.316,8.498,8.477,8.301,115.264,85.952,112.405,46.107,57.904,45.777,-10.852,110.0,110.0,71.0,72.625,65.625,66.188,0.0,26.094,72.0,70.0,1000.0,500.0,0.025,100.063,71.875,71.438,0.012,70.313,69.375,65.563,72.938,41.313,45.688,72.0,70.0,1000.0,500.0,0.204,495.0,113.938,95.25,0.412,72.625,68.188,65.313,65.063,0.0,61.156,72.0,70.0,1000.0,500.0,0.561,819.5,78.375,76.438,0.026,69.938,67.75,64.75,65.0,6.516,44.281,72.0,70.0,1000.0,500.0,0.214,504.5,77.25,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,538.0,535.0,300.0,532.5,539.5,527.0,2.348,-0.365,9.947,0.0,1.199,0.309,0.001,1.113,0.007,0.018
2122008,1152,1.0,1.0,1.0,1.0,73.353,0.0,50.0,50.0,50.0,1.0,1.0,1194.376,306.792,24.081,13.151,0.0,80.0,65.0,1.4,1917.25,1878.475,1774.907,830.51,64.686,39.135,69.576,62.455,62.141,1.383,2.252,0.323,71.553,57.24,8.344,8.526,8.587,8.193,117.477,84.569,112.848,45.961,58.008,45.85,-10.852,110.0,110.0,71.063,72.625,65.625,66.188,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,98.563,71.813,71.438,0.012,70.438,69.5,65.5,72.938,41.188,45.25,72.0,70.0,1000.0,500.0,0.207,496.75,113.938,95.125,0.433,73.0,67.875,65.313,65.063,0.0,62.781,72.0,70.0,1000.0,500.0,0.561,822.0,78.25,76.438,0.026,69.938,67.688,64.875,65.25,6.535,44.406,72.0,70.0,1000.0,500.0,0.213,505.25,77.063,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,537.5,535.0,300.0,532.0,539.5,527.0,3.387,-0.121,16.102,0.0,1.194,0.307,0.001,1.178,0.007,0.018
2122008,1153,1.0,1.0,1.0,1.0,73.188,0.0,50.0,50.0,50.0,1.0,1.0,1200.23,307.963,24.081,13.107,0.0,80.0,65.0,1.4,1919.375,1884.239,1771.218,824.656,64.473,39.135,69.468,62.016,61.814,1.383,2.255,0.334,71.599,57.255,8.372,8.526,8.794,8.193,118.436,83.93,114.99,46.107,57.904,45.85,-10.852,110.0,110.0,71.063,72.688,65.625,66.188,0.0,26.484,72.0,70.0,1000.0,500.0,0.024,98.688,71.875,71.438,0.012,70.438,69.563,65.375,72.813,37.281,44.656,72.0,70.0,1000.0,500.0,0.211,500.5,113.938,95.25,0.427,72.875,67.688,65.188,65.063,0.0,62.844,72.0,70.0,1000.0,500.0,0.56,820.5,78.25,76.438,0.026,69.813,67.75,64.625,65.0,6.57,44.563,72.0,70.0,1000.0,500.0,0.212,504.5,77.0,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,537.5,535.0,300.0,532.0,539.5,527.0,2.405,-0.286,11.984,0.0,1.2,0.308,0.001,1.154,0.007,0.017
2122008,1154,1.0,1.0,1.0,1.0,73.161,0.0,50.0,50.0,50.0,1.0,1.0,1209.598,309.133,24.06,13.137,0.0,80.0,65.0,1.4,1922.688,1900.1,1776.751,829.046,64.58,39.35,69.685,62.785,62.032,1.36,2.255,0.326,71.702,57.28,8.288,8.469,8.905,8.408,113.273,85.952,110.412,46.107,57.904,45.85,-10.852,110.0,110.0,71.0,72.688,65.625,66.188,0.0,26.641,72.0,70.0,1000.0,500.0,0.024,98.188,71.813,71.438,0.012,70.313,69.625,65.375,72.813,40.969,44.0,72.0,70.0,1000.0,500.0,0.215,505.5,113.938,95.25,0.42,72.688,67.438,65.313,65.0,0.0,63.469,72.0,70.0,1000.0,500.0,0.575,829.5,78.188,76.375,0.026,69.813,67.75,64.875,65.0,10.383,45.125,72.0,70.0,1000.0,500.0,0.208,500.5,77.0,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,538.0,535.0,300.0,532.5,539.5,527.0,2.52,-0.286,9.956,0.0,1.21,0.309,0.001,1.135,0.007,0.017
2122008,1155,1.0,1.0,1.0,1.0,73.089,0.0,50.0,50.0,50.0,1.0,1.0,1207.256,311.475,24.112,13.107,0.0,80.0,65.0,1.4,1925.313,1875.594,1806.275,834.902,64.58,39.243,69.468,62.016,62.141,1.364,2.259,0.323,71.752,57.343,8.288,8.498,9.157,8.515,121.091,83.398,116.393,46.107,57.799,45.85,-10.852,110.0,110.0,71.063,72.75,65.625,66.125,0.0,26.75,72.0,70.0,1000.0,500.0,0.024,98.313,71.875,71.438,0.012,70.438,69.75,65.5,72.813,37.031,44.875,72.0,70.0,1000.0,500.0,0.207,502.0,113.938,95.25,0.399,72.688,67.313,65.188,65.063,0.0,63.188,72.0,70.0,1000.0,500.0,0.577,830.5,78.188,76.375,0.026,69.813,67.688,64.75,65.0,10.445,45.406,72.0,70.0,1000.0,500.0,0.207,498.25,76.875,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,537.5,535.0,300.0,532.0,540.0,527.0,3.005,-0.288,16.345,0.0,1.207,0.311,0.001,1.078,0.007,0.017
2122008,1156,1.0,1.0,1.0,1.0,72.961,0.0,50.0,50.0,50.0,1.0,1.0,1221.308,312.646,24.091,13.078,0.0,80.0,65.0,1.4,1941.813,1885.68,1787.819,833.438,64.473,39.243,69.468,62.346,61.814,1.383,2.252,0.334,71.792,57.45,8.372,8.526,9.404,8.622,114.896,85.846,112.036,46.034,57.799,45.85,-10.852,110.0,110.0,71.063,72.75,65.625,66.125,0.0,25.469,72.0,70.0,1000.0,500.0,0.029,106.375,71.875,71.313,0.012,70.313,69.813,65.375,72.75,40.688,45.344,72.0,70.0,1000.0,500.0,0.206,495.75,113.938,94.625,0.396,72.688,67.188,65.188,65.0,0.0,63.219,72.0,70.0,1000.0,500.0,0.582,834.5,78.063,76.375,0.026,69.813,67.688,64.75,64.938,10.508,46.219,72.0,70.0,1000.0,500.0,0.202,492.0,76.75,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,537.5,535.0,300.0,532.0,539.5,527.0,2.372,-0.205,9.961,0.0,1.221,0.313,0.001,1.106,0.006,0.017
2122008,1157,1.0,1.0,1.0,1.0,72.929,0.0,50.0,50.0,50.0,1.0,1.0,1201.401,309.133,24.091,13.049,0.0,80.0,65.0,1.4,1947.0,1881.356,1774.907,829.046,64.58,39.243,69.468,62.346,62.032,1.402,2.259,0.326,71.834,57.48,8.316,8.469,9.222,8.515,117.551,84.782,112.996,46.107,57.799,45.85,-10.852,110.0,110.0,71.0,72.75,65.625,66.188,0.0,26.094,72.0,70.0,1000.0,500.0,0.025,100.0,71.875,71.438,0.012,70.438,69.938,65.5,72.75,36.813,44.469,72.0,70.0,1000.0,500.0,0.211,501.5,113.938,94.563,0.387,72.625,67.063,65.188,65.0,0.0,63.25,72.0,70.0,1000.0,500.0,0.582,835.5,78.063,76.375,0.026,69.813,67.625,64.75,65.0,10.57,45.781,72.0,70.0,1000.0,500.0,0.205,493.5,76.75,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,537.5,535.0,300.25,532.0,540.0,527.0,3.349,-0.287,15.851,0.0,1.201,0.309,0.001,1.084,0.006,0.016
2122008,1158,1.0,1.0,1.0,1.0,72.802,0.0,50.0,50.0,50.0,1.0,1.0,1211.94,309.133,24.122,13.064,0.0,80.0,65.0,1.4,1947.0,1904.429,1774.907,840.76,64.473,39.243,69.468,61.906,61.705,1.413,2.262,0.323,71.867,57.474,8.344,8.469,9.138,8.622,119.1,83.717,115.507,46.107,57.694,45.85,-10.852,110.0,110.0,71.0,72.75,65.625,66.125,0.0,26.375,72.0,70.0,1000.0,500.0,0.025,98.625,71.875,71.438,0.012,70.438,70.063,65.375,72.75,36.656,45.469,72.0,70.0,1000.0,500.0,0.205,495.25,113.875,94.563,0.411,72.625,66.938,65.188,64.875,0.0,62.844,72.0,70.0,1000.0,500.0,0.597,846.5,78.063,76.25,0.026,69.75,67.688,64.625,65.0,12.602,45.156,72.0,70.0,1000.0,500.0,0.21,498.0,76.75,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,537.5,535.0,300.25,532.0,540.0,527.0,2.449,-0.29,12.513,0.0,1.212,0.309,0.001,1.148,0.007,0.017
2122008,1159,1.0,1.0,1.0,1.0,72.804,0.0,50.0,50.0,50.0,1.0,1.0,1213.111,311.475,24.081,13.035,0.0,80.0,65.0,1.4,1937.5,1894.331,1787.819,849.55,64.58,39.243,69.468,62.565,61.923,1.398,2.262,0.33,71.93,57.554,8.288,8.498,9.17,8.515,113.715,86.378,110.412,46.034,57.799,45.85,-10.852,110.0,110.0,71.063,72.75,65.5,66.125,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,98.75,71.875,71.438,0.012,70.438,70.0,65.375,72.563,36.531,44.375,72.0,70.0,1000.0,500.0,0.212,502.5,113.875,94.563,0.4,72.5,66.875,65.188,65.0,0.0,63.156,72.0,70.0,1000.0,500.0,0.593,844.5,77.938,76.125,0.026,69.75,67.688,64.75,64.938,12.68,44.844,72.0,70.0,1000.0,500.0,0.211,499.0,76.438,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,537.5,535.0,300.25,532.0,540.0,527.0,2.91,-0.204,11.503,0.0,1.213,0.311,0.001,1.117,0.007,0.016
2122008,1200,1.0,1.0,1.0,1.0,72.785,0.0,50.0,50.0,50.0,1.0,1.0,1214.282,310.304,24.112,13.093,0.0,80.0,65.0,1.4,1941.938,1895.773,1774.907,833.438,64.793,39.135,69.468,62.126,61.923,1.402,2.269,0.323,71.911,57.525,8.261,8.469,9.06,8.515,121.607,83.93,117.131,46.179,57.799,45.85,-10.852,110.0,110.0,71.0,72.688,65.5,66.125,0.0,26.5,72.0,70.0,1000.0,500.0,0.025,98.875,71.875,71.438,0.012,70.438,69.875,65.375,72.563,36.375,45.438,72.0,70.0,1000.0,500.0,0.205,496.5,113.938,94.438,0.388,72.688,66.813,65.188,64.875,0.0,63.563,72.0,70.0,1000.0,500.0,0.59,844.0,77.938,76.063,0.026,69.75,67.688,64.75,65.0,12.766,45.063,72.0,70.0,1000.0,500.0,0.21,498.75,76.375,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,542.0,537.5,535.0,300.25,532.0,540.0,527.0,2.864,-0.371,15.57,0.0,1.214,0.31,0.001,1.094,0.007,0.015
2122008,1201,1.0,1.0,1.0,1.0,72.718,0.0,50.0,50.0,50.0,1.0,1.0,1220.137,313.817,24.039,13.078,0.0,80.0,65.0,1.4,1938.75,1908.76,1787.819,846.619,64.793,39.243,69.468,62.565,61.923,1.368,2.294,0.33,72.046,57.639,8.316,8.498,9.261,8.515,115.559,86.91,112.627,46.179,57.904,45.923,-10.852,110.0,110.0,70.75,72.688,65.5,66.125,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,98.625,71.813,71.438,0.012,70.438,69.688,65.375,72.438,36.219,44.125,72.0,70.0,1000.0,500.0,0.215,506.0,113.875,94.125,0.372,72.625,66.75,65.188,64.875,0.0,64.813,72.0,70.0,1000.0,500.0,0.595,845.0,77.813,76.125,0.026,69.625,67.688,64.75,64.938,17.547,44.469,72.0,70.0,1000.0,500.0,0.212,505.0,76.375,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,542.0,537.5,535.0,300.0,532.0,540.0,527.0,2.46,-0.286,10.187,0.0,1.22,0.314,0.001,1.062,0.006,0.015
2122008,1202,1.0,1.0,1.0,1.0,72.661,0.0,50.0,50.0,50.0,1.0,1.0,1231.846,314.988,24.081,13.107,0.0,80.0,65.0,1.4,1942.75,1905.873,1782.285,833.438,64.793,39.35,69.468,62.675,62.249,1.394,2.259,0.345,72.001,57.592,8.316,8.469,9.591,8.729,118.215,85.42,113.513,46.179,57.904,45.85,-10.852,110.0,110.0,71.063,72.625,65.625,66.188,0.0,26.672,72.0,70.0,1000.0,500.0,0.025,98.938,71.875,71.313,0.012,70.313,69.5,65.375,72.438,36.094,45.063,72.0,70.0,1000.0,500.0,0.206,501.0,113.75,93.75,0.373,72.688,66.688,65.438,65.0,0.0,65.063,72.0,70.0,1000.0,500.0,0.602,847.5,77.625,76.063,0.026,69.75,67.625,64.875,65.0,12.938,44.719,72.0,70.0,1000.0,500.0,0.211,503.25,76.313,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,542.0,537.5,535.0,300.25,532.0,540.0,527.0,3.453,-0.368,16.352,0.0,1.232,0.315,0.001,1.079,0.006,0.015
2122008,1203,1.0,1.0,1.0,1.0,72.616,0.0,50.0,50.0,50.0,1.0,1.0,1221.308,311.475,24.07,13.122,0.0,80.0,65.0,1.4,1942.75,1897.215,1784.13,827.583,64.58,39.457,69.685,62.565,61.923,1.391,2.273,0.323,72.044,57.689,8.316,8.498,9.527,8.729,118.141,85.207,114.694,46.107,58.008,45.85,-10.852,110.0,110.0,71.063,72.563,65.625,66.125,0.0,26.797,72.0,70.0,1000.0,500.0,0.025,98.625,71.813,71.438,0.012,70.438,69.438,65.375,72.313,35.969,45.063,72.0,70.0,1000.0,500.0,0.208,497.25,113.563,93.563,0.359,72.625,66.625,65.313,65.0,0.0,63.813,72.0,70.0,1000.0,500.0,0.62,861.5,77.625,76.063,0.026,69.75,67.625,64.75,64.938,13.023,45.875,72.0,70.0,1000.0,500.0,0.202,493.75,76.188,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,537.5,535.0,300.0,532.0,540.0,527.0,2.519,-0.283,11.983,0.0,1.221,0.311,0.001,1.038,0.006,0.015
