DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1204,1.0,1.0,1.0,1.0,72.616,0.0,50.0,50.0,50.0,1.0,1.0,1229.504,314.988,24.028,13.151,0.0,80.0,65.0,1.4,1952.313,1924.647,1798.891,855.413,64.899,39.457,69.685,62.675,62.358,1.383,2.294,0.337,72.206,57.722,8.344,8.498,9.773,8.837,113.715,86.272,110.338,46.034,57.904,45.85,-10.852,110.0,110.0,71.063,72.563,65.625,66.125,0.0,25.344,72.0,70.0,1000.0,500.0,0.029,107.0,71.875,71.313,0.012,70.438,69.25,65.5,72.438,35.813,44.25,72.0,70.0,1000.0,500.0,0.214,504.25,113.75,93.438,0.366,72.688,66.563,65.438,65.0,0.0,64.813,72.0,70.0,1000.0,500.0,0.614,858.0,77.625,76.063,0.026,69.625,67.625,64.875,65.25,17.797,44.719,72.0,70.0,1000.0,500.0,0.211,499.5,76.188,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,542.0,537.5,535.5,300.25,532.0,540.0,527.5,2.957,-0.204,11.735,0.0,1.23,0.315,0.001,1.075,0.006,0.015
2122008,1205,1.0,1.0,1.0,1.0,72.484,0.0,50.0,50.0,50.0,1.0,1.0,1238.872,314.988,24.028,13.093,0.0,80.0,65.0,1.4,1961.438,1918.868,1802.583,848.085,64.686,39.457,69.685,62.346,62.032,1.387,2.294,0.334,72.194,57.744,8.316,8.498,9.928,8.837,120.575,84.037,116.245,46.179,57.904,45.923,-10.852,110.0,110.0,71.063,72.563,65.625,66.188,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,99.375,71.875,71.313,0.012,70.313,69.188,65.375,72.313,39.469,45.0,72.0,70.0,1000.0,500.0,0.206,500.0,113.563,93.313,0.362,72.625,66.5,65.313,65.0,0.0,65.438,72.0,70.0,1000.0,500.0,0.617,860.5,77.563,76.063,0.026,69.75,67.625,64.875,65.0,13.195,44.531,72.0,70.0,1000.0,500.0,0.213,501.25,76.188,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,542.0,537.5,535.0,300.5,531.5,540.5,527.0,2.847,-0.286,15.015,0.0,1.239,0.315,0.001,1.06,0.006,0.015
2122008,1206,1.0,1.0,1.0,1.0,72.365,0.0,50.0,50.0,50.0,1.0,1.0,1238.872,316.159,24.102,13.064,0.0,80.0,65.0,1.4,1962.688,1911.647,1793.355,843.689,64.58,39.457,69.468,62.455,61.923,1.379,2.284,0.334,72.198,57.743,8.4,8.498,10.168,8.944,114.896,86.804,111.888,46.179,57.904,45.923,-10.852,110.0,110.0,71.0,72.563,65.5,66.125,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,98.938,71.813,71.313,0.012,70.438,69.125,65.375,72.25,35.563,45.094,72.0,70.0,1000.0,500.0,0.207,497.25,113.563,93.313,0.367,72.5,66.5,65.313,65.0,0.0,64.688,72.0,70.0,1000.0,500.0,0.624,863.5,77.563,76.063,0.026,69.813,67.625,64.75,65.0,13.273,44.313,72.0,70.0,1000.0,500.0,0.213,503.75,76.125,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,542.0,537.5,535.0,300.0,532.0,540.0,527.5,2.581,-0.285,10.481,0.0,1.239,0.316,0.001,1.075,0.006,0.015
2122008,1207,1.0,1.0,1.0,1.0,72.409,0.0,50.0,50.0,50.0,1.0,1.0,1243.556,316.159,24.091,13.049,0.0,80.0,65.0,1.4,1957.063,1927.538,1795.2,859.812,64.793,39.457,69.468,62.565,62.141,1.364,2.291,0.315,72.239,57.764,8.316,8.498,10.006,9.051,118.952,85.633,114.178,46.179,58.008,45.923,-10.852,110.0,110.0,71.0,72.5,65.625,66.125,0.0,26.484,72.0,70.0,1000.0,500.0,0.025,98.688,71.813,71.313,0.012,70.313,69.0,65.375,72.25,35.438,44.031,72.0,70.0,1000.0,500.0,0.212,507.0,113.563,93.125,0.343,72.5,66.438,65.313,65.0,0.0,64.688,72.0,70.0,1000.0,500.0,0.619,860.0,77.563,75.875,0.026,69.625,67.625,64.875,65.0,18.063,44.406,72.0,70.0,1000.0,500.0,0.212,505.25,75.938,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,542.0,537.5,535.0,300.0,531.5,540.5,527.5,3.452,-0.282,16.606,0.0,1.244,0.316,0.001,1.014,0.006,0.014
2122008,1208,1.0,1.0,1.0,1.0,72.317,0.0,50.0,50.0,50.0,1.0,1.0,1236.53,313.817,24.049,13.122,0.0,80.0,65.0,1.4,1956.375,1917.424,1795.2,864.213,64.686,39.457,69.36,62.346,62.032,1.379,2.294,0.334,72.241,57.787,8.427,8.526,10.207,9.051,117.698,85.846,114.325,46.252,57.904,45.923,-10.852,110.0,110.0,71.0,72.5,65.625,66.125,0.0,26.516,72.0,70.0,1000.0,500.0,0.025,98.938,71.875,71.313,0.012,70.438,68.813,65.5,72.125,39.063,45.281,72.0,70.0,1000.0,500.0,0.206,495.5,113.563,92.75,0.348,72.5,66.438,65.313,65.0,0.0,65.313,72.0,70.0,1000.0,500.0,0.625,865.0,77.438,75.875,0.026,69.75,67.625,64.75,65.0,13.492,44.5,72.0,70.0,1000.0,500.0,0.212,505.0,75.813,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.0,537.5,535.0,300.25,532.0,540.5,527.5,2.547,-0.371,11.717,0.0,1.237,0.314,0.001,1.047,0.006,0.013
2122008,1209,1.0,1.0,1.0,1.0,72.365,0.0,50.0,50.0,50.0,1.0,1.0,1240.043,314.988,24.06,13.064,0.0,80.0,65.0,1.4,1956.375,1930.429,1793.355,852.481,64.899,39.564,69.685,63.114,62.358,1.36,2.28,0.33,72.307,57.796,8.261,8.498,9.928,8.944,115.338,87.017,111.224,46.179,57.904,45.923,-10.852,110.0,110.0,71.063,72.5,65.625,66.125,0.0,26.625,72.0,70.0,1000.0,500.0,0.025,98.625,71.813,71.438,0.012,70.313,68.75,65.5,72.125,38.969,44.094,72.0,70.0,1000.0,500.0,0.214,506.75,113.313,92.625,0.332,72.625,66.438,65.438,65.063,0.0,66.125,72.0,70.0,1000.0,500.0,0.622,864.5,77.438,75.875,0.026,69.75,67.625,64.938,65.25,18.297,44.656,72.0,70.0,1000.0,500.0,0.211,503.25,75.813,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.0,537.5,535.0,300.0,532.0,540.5,527.5,3.495,-0.285,14.307,0.0,1.24,0.315,0.001,0.993,0.006,0.014
2122008,1210,1.0,1.0,1.0,1.0,72.287,0.0,50.0,50.0,50.0,1.0,1.0,1250.582,314.988,24.081,13.064,0.0,80.0,65.0,1.4,1974.063,1927.538,1804.429,853.948,64.793,39.35,69.468,62.236,62.141,1.375,2.276,0.319,72.342,57.854,8.4,8.555,9.928,8.944,119.985,84.782,115.95,46.179,57.904,45.923,-10.852,110.0,110.0,71.0,72.438,65.625,66.125,0.0,26.641,72.0,70.0,1000.0,500.0,0.025,99.063,71.813,71.438,0.012,70.438,68.75,65.5,72.125,35.063,45.406,72.0,70.0,1000.0,500.0,0.205,497.25,113.438,92.5,0.348,72.688,66.375,65.313,65.0,0.0,67.125,72.0,70.0,1000.0,500.0,0.642,876.5,77.438,75.75,0.026,69.625,67.625,64.875,65.25,18.406,44.656,72.0,70.0,1000.0,500.0,0.211,503.5,75.75,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,542.0,537.5,535.5,300.0,532.0,540.5,527.5,2.76,-0.285,14.025,0.0,1.251,0.315,0.001,1.054,0.006,0.014
2122008,1211,1.0,1.0,1.0,1.0,72.249,0.0,50.0,50.0,50.0,1.0,1.0,1242.385,313.817,24.049,13.078,0.0,80.0,65.0,1.4,1991.063,1933.32,1800.737,858.346,64.793,39.564,69.685,62.785,62.249,1.383,2.294,0.337,72.417,57.94,8.344,8.526,9.98,9.158,113.715,87.23,110.707,46.107,57.904,45.923,-10.852,110.0,110.0,71.0,72.438,65.813,66.125,0.0,26.75,72.0,70.0,1000.0,500.0,0.025,98.938,71.875,71.313,0.012,70.438,68.625,65.5,72.125,34.906,45.25,72.0,70.0,1000.0,500.0,0.206,496.0,113.438,92.5,0.348,72.625,66.375,65.438,65.0,0.0,66.125,72.0,70.0,1000.0,500.0,0.653,882.5,77.375,75.75,0.026,69.625,67.625,64.938,65.25,18.531,45.281,72.0,70.0,1000.0,500.0,0.206,498.75,75.75,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,542.0,537.5,535.5,300.0,532.0,540.5,527.5,2.731,-0.204,10.461,0.0,1.242,0.314,0.001,1.054,0.006,0.014
2122008,1212,1.0,1.0,1.0,1.0,72.28,0.0,50.0,50.0,50.0,1.0,1.0,1250.582,313.817,24.112,13.078,0.0,80.0,65.0,1.4,1969.375,1941.998,1800.737,859.812,64.899,39.564,69.685,62.785,62.249,1.372,2.308,0.33,72.438,57.921,8.372,8.526,10.026,9.158,120.575,85.207,115.654,46.252,57.904,45.923,-10.852,110.0,110.0,71.063,72.438,65.813,66.188,0.0,26.813,72.0,70.0,1000.0,500.0,0.025,99.0,71.875,71.313,0.012,70.313,68.563,65.5,72.25,34.781,45.469,72.0,70.0,1000.0,500.0,0.206,496.0,113.313,92.5,0.344,72.5,66.313,65.438,65.063,0.0,66.313,72.0,70.0,1000.0,500.0,0.654,886.0,77.375,75.625,0.026,69.625,67.625,64.875,65.25,18.656,45.188,72.0,70.0,1000.0,500.0,0.208,500.25,75.75,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,542.0,537.5,535.5,300.25,532.0,540.5,527.5,3.355,-0.369,17.124,0.0,1.251,0.314,0.001,1.036,0.007,0.014
2122008,1213,1.0,1.0,1.0,1.0,72.15,0.0,50.0,50.0,50.0,1.0,1.0,1250.582,317.33,24.133,13.078,0.0,80.0,65.0,1.4,1969.375,1931.874,1798.891,875.953,64.686,39.457,69.685,62.675,62.032,1.383,2.301,0.341,72.52,58.016,8.316,8.526,9.617,9.051,116.592,86.804,113.439,46.179,57.694,45.923,-10.852,110.0,110.0,71.0,72.375,65.625,66.188,0.0,25.313,72.0,70.0,1000.0,500.0,0.029,107.188,71.813,71.438,0.012,70.313,68.5,65.375,72.125,38.406,44.469,72.0,70.0,1000.0,500.0,0.211,502.5,113.313,92.313,0.347,72.688,66.313,65.313,65.063,0.0,66.375,72.0,70.0,1000.0,500.0,0.659,889.5,77.188,75.625,0.026,69.625,67.625,64.875,65.25,14.094,45.813,72.0,70.0,1000.0,500.0,0.205,492.5,75.75,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,542.0,537.5,535.5,300.25,531.5,540.5,527.5,2.554,-0.291,10.994,0.0,1.251,0.317,0.001,1.054,0.006,0.014
2122008,1214,1.0,1.0,1.0,1.0,72.165,0.0,50.0,50.0,50.0,1.0,1.0,1263.462,316.159,24.091,13.107,0.0,80.0,65.0,1.4,1991.375,1949.234,1806.275,870.082,64.793,39.35,69.468,62.675,62.358,1.372,2.316,0.326,72.581,58.016,8.316,8.526,9.416,9.051,116.666,86.485,112.11,46.252,57.904,45.996,-10.852,110.0,110.0,71.0,72.375,65.625,66.188,0.0,26.141,72.0,70.0,1000.0,500.0,0.025,99.813,71.813,71.313,0.012,70.313,68.438,65.5,72.125,34.531,44.0,72.0,70.0,1000.0,500.0,0.213,507.5,113.313,92.188,0.345,72.875,66.25,65.438,65.063,0.0,66.875,72.0,70.0,1000.0,500.0,0.661,889.5,77.188,75.625,0.026,69.625,67.563,64.938,65.25,18.891,45.094,72.0,70.0,1000.0,500.0,0.209,497.75,75.813,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,542.0,537.5,535.5,300.0,531.5,540.5,528.0,3.637,-0.288,15.859,0.0,1.263,0.316,0.001,1.054,0.006,0.014
2122008,1215,1.0,1.0,1.0,1.0,72.081,0.0,50.0,50.0,50.0,1.0,1.0,1265.804,318.501,24.102,13.049,0.0,80.0,65.0,1.4,1990.375,1955.025,1808.121,851.016,64.686,39.457,69.793,62.236,61.923,1.368,2.319,0.323,72.595,58.069,8.427,8.498,9.656,8.944,119.69,85.207,115.802,46.179,57.904,45.996,-10.852,110.0,110.0,71.0,72.313,65.625,66.188,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,98.75,71.813,71.313,0.012,70.438,68.375,65.375,72.125,34.375,44.469,72.0,70.0,1000.0,500.0,0.208,503.25,113.25,92.188,0.344,72.625,66.188,65.313,65.063,0.0,67.938,72.0,70.0,1000.0,500.0,0.66,888.5,77.188,75.625,0.026,69.75,67.625,64.875,65.0,14.305,44.25,72.0,70.0,1000.0,500.0,0.213,505.0,75.938,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,542.0,537.5,535.5,300.25,532.0,540.5,527.5,2.718,-0.204,13.527,0.0,1.266,0.319,0.001,1.048,0.006,0.014
2122008,1216,1.0,1.0,1.0,1.0,72.171,0.0,50.0,50.0,50.0,1.0,1.0,1257.607,317.33,24.008,13.107,0.0,80.0,65.0,1.4,1990.5,1946.339,1804.429,864.213,64.793,39.564,69.468,62.895,62.141,1.391,2.312,0.334,72.611,58.081,8.427,8.526,10.103,9.265,113.715,87.442,110.855,46.179,57.904,45.923,-10.852,110.0,110.0,71.0,72.25,65.625,66.188,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,99.25,71.813,71.313,0.012,70.563,68.313,65.5,71.938,30.563,45.219,72.0,70.0,1000.0,500.0,0.206,496.5,113.313,92.125,0.341,72.688,66.188,65.313,65.063,0.0,67.313,72.0,70.0,1000.0,500.0,0.672,900.0,77.063,75.563,0.026,69.625,67.625,64.875,65.25,19.094,44.594,72.0,70.0,1000.0,500.0,0.213,501.75,76.125,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,542.0,537.5,535.5,300.25,532.0,540.5,527.5,2.613,-0.286,9.93,0.0,1.258,0.317,0.001,1.045,0.006,0.015
2122008,1217,1.0,1.0,1.0,1.0,72.05,0.0,50.0,50.0,50.0,1.0,1.0,1263.462,314.988,24.06,13.122,0.0,80.0,65.0,1.4,1990.5,1953.577,1806.275,867.147,64.793,39.564,69.576,62.346,62.141,1.383,2.326,0.326,72.623,58.08,8.344,8.555,10.103,9.265,120.87,84.675,116.171,46.179,58.008,45.996,-10.852,110.0,110.0,71.0,72.188,65.813,66.188,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,99.25,71.875,71.313,0.012,70.75,68.313,65.5,71.813,30.375,45.281,72.0,70.0,1000.0,500.0,0.204,499.0,113.188,91.938,0.252,72.688,66.125,65.438,65.0,0.0,67.75,72.0,70.0,1000.0,500.0,0.677,900.5,77.063,75.563,0.026,69.75,67.563,64.875,65.25,19.188,44.438,72.0,70.0,1000.0,500.0,0.214,503.25,76.313,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,537.5,535.5,300.25,532.0,540.5,527.5,3.124,-0.203,16.314,0.0,1.263,0.315,0.001,0.775,0.006,0.016
2122008,1218,1.0,1.0,1.0,1.0,71.961,0.0,50.0,50.0,50.0,1.0,1.0,1271.659,314.988,24.091,13.078,0.0,80.0,65.0,1.4,2001.438,1952.129,1809.968,870.082,64.686,39.564,69.576,62.565,62.032,1.383,2.305,0.319,72.68,58.142,8.483,8.526,10.233,9.372,116.076,86.91,112.848,46.252,57.904,45.996,-10.852,110.0,110.0,71.063,72.125,65.625,66.188,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,99.0,71.813,71.438,0.012,70.563,68.063,65.5,71.313,30.188,45.594,72.0,70.0,1000.0,500.0,0.205,494.25,112.875,90.063,0.217,72.875,66.125,65.438,65.063,0.0,68.25,72.0,70.0,1000.0,500.0,0.683,903.5,77.063,75.563,0.026,69.75,67.625,64.875,65.0,14.586,44.438,72.0,70.0,1000.0,500.0,0.212,505.0,76.75,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,537.5,535.5,300.0,531.5,540.5,527.5,2.666,-0.287,11.238,0.0,1.272,0.315,0.001,0.716,0.006,0.018
2122008,1219,1.0,1.0,1.0,1.0,72.022,0.0,50.0,50.0,50.0,1.0,1.0,1263.462,317.33,24.122,13.078,0.0,80.0,65.0,1.4,2006.813,1950.681,1811.814,865.68,64.899,39.778,69.685,62.785,62.249,1.379,2.316,0.334,72.742,58.243,8.427,8.555,10.551,9.587,116.887,86.697,112.184,46.179,57.799,45.996,-10.852,110.0,110.0,71.063,72.063,65.813,66.188,0.0,26.578,72.0,70.0,1000.0,500.0,0.025,99.063,71.813,71.438,0.012,70.438,68.0,65.5,71.063,33.688,44.938,72.0,70.0,1000.0,500.0,0.209,498.25,112.625,87.813,0.235,72.625,66.125,65.438,65.063,0.0,68.188,72.0,70.0,1000.0,500.0,0.691,907.5,76.938,75.563,0.026,69.625,67.625,64.938,65.25,14.672,45.281,72.0,70.0,1000.0,500.0,0.206,498.5,76.875,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,542.0,537.5,535.5,300.25,531.5,540.5,527.5,3.758,-0.206,16.39,0.0,1.263,0.317,0.001,0.844,0.005,0.019
2122008,1220,1.0,1.0,1.0,1.0,72.052,0.0,50.0,50.0,50.0,1.0,1.0,1258.778,318.501,24.07,13.107,0.0,80.0,65.0,1.4,2002.813,1950.681,1808.121,861.279,65.006,39.671,69.576,62.565,62.141,1.375,2.312,0.334,72.757,58.21,8.4,8.526,10.577,9.587,119.542,85.846,115.654,46.252,58.008,45.923,-10.852,110.0,110.0,71.0,72.0,65.813,66.188,0.0,26.609,72.0,70.0,1000.0,500.0,0.025,99.313,71.813,71.313,0.012,70.438,67.938,65.5,70.938,33.531,45.094,72.0,70.0,1000.0,500.0,0.206,500.0,112.563,86.813,0.212,72.688,66.063,65.438,65.063,0.0,69.313,72.0,70.0,1000.0,500.0,0.679,900.0,76.938,75.563,0.026,69.75,67.625,64.875,65.25,14.758,45.313,72.0,70.0,1000.0,500.0,0.206,498.5,77.25,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,537.5,535.5,300.25,531.5,541.0,527.5,2.777,-0.367,13.51,0.0,1.259,0.319,0.001,0.79,0.005,0.02
2122008,1221,1.0,1.0,1.0,1.0,72.034,0.0,50.0,50.0,50.0,1.0,1.0,1266.975,318.501,24.081,13.035,0.0,80.0,65.0,1.4,2017.938,1943.445,1811.814,856.88,65.006,39.778,69.468,63.114,62.467,1.375,2.326,0.337,72.848,58.31,8.455,8.555,10.674,9.801,113.494,88.081,110.485,46.179,57.904,45.996,-10.867,110.0,110.0,71.063,71.938,65.875,66.188,0.0,26.672,72.0,70.0,1000.0,500.0,0.025,99.375,71.875,71.313,0.012,70.438,67.875,65.563,70.75,33.375,45.438,72.0,70.0,1000.0,500.0,0.206,495.25,112.563,86.25,0.214,72.625,66.063,65.563,65.313,0.0,68.5,72.0,70.0,1000.0,500.0,0.703,916.5,76.938,75.438,0.026,69.75,67.625,64.938,65.313,14.836,46.156,72.0,70.0,1000.0,500.0,0.201,491.75,77.438,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,542.0,537.0,535.5,300.25,531.0,541.0,527.5,2.851,-0.203,10.48,0.0,1.267,0.319,0.001,0.815,0.006,0.021
2122008,1222,1.0,1.0,1.0,1.0,72.042,0.0,50.0,50.0,50.0,1.0,1.0,1276.343,322.014,24.091,13.035,0.0,80.0,65.0,1.4,2023.25,1962.267,1821.047,861.279,65.006,39.885,69.793,62.565,62.358,1.402,2.323,0.337,72.999,58.352,8.4,8.555,10.59,9.908,120.648,85.314,115.802,46.179,57.694,46.069,-10.852,110.0,110.0,71.0,71.875,65.875,66.188,0.0,26.719,72.0,70.0,1000.0,500.0,0.025,99.5,71.813,71.313,0.012,70.313,67.875,65.563,70.75,33.25,44.719,72.0,70.0,1000.0,500.0,0.21,500.0,112.313,86.188,0.237,72.625,66.063,65.563,65.313,0.0,68.813,72.0,70.0,1000.0,500.0,0.702,918.0,76.875,75.438,0.026,69.813,67.625,65.0,65.313,14.922,45.125,72.0,70.0,1000.0,500.0,0.209,498.25,77.813,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,537.0,535.5,300.25,531.5,541.0,527.5,3.304,-0.125,16.848,0.0,1.276,0.322,0.001,0.896,0.005,0.023
2122008,1223,1.0,1.0,1.0,1.0,71.984,0.0,50.0,50.0,50.0,1.0,1.0,1295.078,320.843,24.091,13.122,0.0,80.0,65.0,1.4,2023.25,1984.012,1833.979,880.358,64.899,39.885,69.576,62.895,62.358,1.364,2.33,0.33,73.046,58.357,8.539,8.584,10.765,10.015,115.928,87.762,112.775,46.252,57.799,45.996,-10.852,110.0,110.0,71.063,71.813,65.875,66.313,0.0,25.828,72.0,70.0,1000.0,500.0,0.028,105.375,71.875,71.313,0.012,70.313,67.813,65.5,70.75,36.906,44.281,72.0,70.0,1000.0,500.0,0.211,505.5,112.313,86.188,0.204,72.688,66.063,65.438,65.313,0.0,70.0,72.0,70.0,1000.0,500.0,0.699,915.0,76.75,75.438,0.026,69.75,67.625,65.0,65.313,15.008,44.969,72.0,70.0,1000.0,500.0,0.211,499.5,78.125,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,537.0,535.5,300.25,532.0,541.0,527.5,2.697,-0.291,10.978,0.0,1.295,0.321,0.001,0.771,0.005,0.025
2122008,1224,1.0,1.0,1.0,1.0,72.09,0.0,50.0,50.0,50.0,1.0,1.0,1290.394,322.014,24.091,13.093,0.0,80.0,65.0,1.4,2024.0,1973.86,1828.436,887.702,65.113,39.992,69.468,63.114,62.467,1.375,2.348,0.337,73.112,58.464,8.483,8.613,11.147,10.123,118.067,86.697,113.218,46.252,57.799,46.069,-10.852,110.0,110.0,71.188,71.813,66.0,66.313,0.0,25.766,72.0,70.0,1000.0,500.0,0.027,102.5,71.875,71.313,0.012,70.313,67.75,65.563,70.938,36.781,45.563,72.0,70.0,1000.0,500.0,0.204,495.5,112.313,86.5,0.21,72.688,66.063,65.563,65.313,0.0,69.875,72.0,70.0,1000.0,500.0,0.723,932.5,76.875,75.438,0.026,69.75,67.625,65.25,65.438,15.086,44.156,72.0,70.0,1000.0,500.0,0.214,505.75,78.375,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,541.5,537.5,535.5,300.25,531.5,541.0,527.5,3.724,-0.208,16.871,0.0,1.29,0.322,0.001,0.784,0.005,0.027
2122008,1225,1.0,1.0,1.0,1.0,72.01,0.0,50.0,50.0,50.0,1.0,1.0,1288.052,322.014,24.102,13.093,0.0,80.0,65.0,1.4,2033.813,1975.31,1824.742,874.485,65.113,39.885,69.468,62.675,62.467,1.375,2.344,0.341,73.155,58.498,8.566,8.613,11.192,10.23,118.805,86.591,115.137,46.252,57.904,45.996,-10.852,110.0,110.0,71.063,71.75,65.875,66.313,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,99.5,71.875,71.313,0.012,70.313,67.75,65.563,70.938,32.875,45.25,72.0,70.0,1000.0,500.0,0.206,495.75,112.313,86.188,0.222,72.875,66.063,65.563,65.313,0.0,70.75,72.0,70.0,1000.0,500.0,0.725,932.0,76.75,75.25,0.026,69.813,67.625,64.938,65.313,13.203,44.25,72.0,70.0,1000.0,500.0,0.213,506.0,78.688,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.5,537.0,535.5,300.25,532.0,540.5,527.5,2.744,-0.288,12.765,0.0,1.288,0.322,0.001,0.839,0.006,0.029
2122008,1226,1.0,1.0,1.0,1.0,72.213,0.0,50.0,50.0,50.0,1.0,1.0,1309.13,324.356,24.091,13.122,0.0,80.0,65.0,1.4,2024.938,1989.816,1835.827,892.111,65.326,39.992,69.576,63.224,62.685,1.349,2.34,0.345,73.276,58.51,8.594,8.641,11.406,10.444,113.715,88.081,110.412,46.252,57.799,46.069,-10.852,110.0,110.0,71.0,71.75,65.875,66.313,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,98.875,71.813,71.25,0.012,70.438,67.688,65.625,70.938,32.719,43.875,72.0,70.0,1000.0,500.0,0.214,507.5,112.25,86.188,0.219,72.688,66.063,65.625,65.313,0.0,71.938,72.0,70.0,1000.0,500.0,0.727,936.0,76.875,75.25,0.026,69.813,67.625,65.25,65.438,13.266,44.656,72.0,70.0,1000.0,500.0,0.211,503.5,78.813,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,537.0,535.0,300.0,531.0,540.5,527.5,3.104,-0.208,11.508,0.0,1.309,0.324,0.001,0.826,0.006,0.03
2122008,1227,1.0,1.0,1.0,1.0,72.145,0.0,50.0,50.0,50.0,1.0,1.0,1290.394,324.356,24.122,13.064,0.0,80.0,65.0,1.4,2037.0,1966.613,1839.522,887.702,65.113,39.992,69.576,62.895,62.358,1.379,2.355,0.341,73.264,58.643,8.539,8.641,11.069,10.444,121.386,85.527,116.54,46.252,57.799,45.996,-10.852,110.0,110.0,71.063,71.688,66.0,66.313,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,99.875,71.875,71.313,0.012,70.313,67.563,65.563,70.75,36.375,45.25,72.0,70.0,1000.0,500.0,0.207,496.5,112.25,86.188,0.232,72.5,66.0,65.563,65.438,0.0,70.938,72.0,70.0,1000.0,500.0,0.73,934.0,76.75,75.25,0.026,69.75,67.625,65.25,65.438,15.281,45.281,72.0,70.0,1000.0,500.0,0.206,498.75,79.0,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.5,537.5,535.5,300.25,532.0,540.5,527.5,3.26,-0.29,16.866,0.0,1.29,0.324,0.001,0.875,0.006,0.032
2122008,1228,1.0,1.0,1.0,1.0,72.118,0.0,50.0,50.0,50.0,1.0,1.0,1309.13,324.356,24.081,13.035,0.0,80.0,65.0,1.4,2023.375,1981.111,1828.436,875.953,65.113,39.992,69.576,63.334,62.358,1.368,2.355,0.348,73.266,58.614,8.483,8.641,10.408,10.23,115.559,88.507,112.627,46.252,57.904,46.069,-10.852,110.0,110.0,71.063,71.625,65.875,66.313,0.0,26.359,72.0,70.0,1000.0,500.0,0.025,99.25,71.813,71.438,0.012,70.313,67.5,65.625,70.938,36.25,44.656,72.0,70.0,1000.0,500.0,0.209,504.0,112.125,86.5,0.219,72.5,66.063,65.563,65.438,0.0,72.063,72.0,70.0,1000.0,500.0,0.716,927.5,76.563,75.125,0.026,69.625,67.625,65.25,65.438,15.367,45.094,72.0,70.0,1000.0,500.0,0.208,500.5,79.188,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.5,537.5,535.5,300.5,531.5,541.0,527.5,2.61,-0.205,10.205,0.0,1.309,0.324,0.001,0.812,0.005,0.033
2122008,1229,1.0,1.0,1.0,1.0,72.248,0.0,50.0,50.0,50.0,1.0,1.0,1303.275,323.185,24.112,13.093,0.0,80.0,65.0,1.4,2023.375,1975.31,1821.047,880.358,65.219,39.992,69.576,63.004,62.576,1.383,2.344,0.337,73.322,58.675,8.483,8.641,10.298,10.015,117.182,86.591,112.405,46.252,57.904,46.069,-10.852,110.0,110.0,71.0,71.625,66.063,66.313,0.0,26.359,72.0,70.0,1000.0,500.0,0.025,99.625,71.875,71.25,0.012,70.563,67.375,65.625,70.938,32.344,45.281,72.0,70.0,1000.0,500.0,0.207,497.5,112.125,86.5,0.234,72.375,66.0,65.625,65.438,0.0,70.563,72.0,70.0,1000.0,500.0,0.733,934.5,76.75,75.125,0.026,69.75,67.625,65.25,65.5,15.445,45.188,72.0,70.0,1000.0,500.0,0.207,499.75,79.188,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,537.5,535.5,300.25,531.5,541.0,527.5,3.765,-0.206,16.64,0.0,1.303,0.323,0.001,0.868,0.006,0.033
2122008,1230,1.0,1.0,1.0,1.0,72.188,0.0,50.0,50.0,50.0,1.0,1.0,1296.249,326.698,24.091,13.107,0.0,80.0,65.0,1.4,2033.063,1975.31,1833.979,875.953,65.006,39.992,69.468,62.565,62.249,1.391,2.348,0.334,73.358,58.659,8.511,8.641,10.22,10.123,119.395,86.378,115.728,46.252,57.799,46.069,-10.852,110.0,110.0,71.063,71.625,65.875,66.313,0.0,26.422,72.0,70.0,1000.0,500.0,0.025,99.375,71.813,71.313,0.012,70.438,67.313,65.625,70.938,32.219,44.719,72.0,70.0,1000.0,500.0,0.211,500.5,112.125,86.5,0.227,72.25,66.0,65.563,65.438,0.0,71.375,72.0,70.0,1000.0,500.0,0.723,929.0,76.563,75.125,0.026,69.75,67.625,65.0,65.438,15.547,44.875,72.0,70.0,1000.0,500.0,0.209,502.25,79.313,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,537.5,535.5,300.25,531.5,541.0,527.5,2.676,-0.208,12.754,0.0,1.296,0.327,0.001,0.842,0.005,0.034
2122008,1231,1.0,1.0,1.0,1.0,72.344,0.0,50.0,50.0,50.0,1.0,1.0,1313.813,324.356,24.091,13.078,0.0,80.0,65.0,1.4,2027.563,1999.979,1835.827,893.58,65.326,40.099,69.685,63.443,62.576,1.364,2.344,0.337,73.388,58.679,8.539,8.67,10.207,10.23,113.273,88.4,110.264,46.398,57.904,46.069,-10.852,110.0,110.0,71.0,71.688,66.0,66.5,0.0,26.422,72.0,70.0,1000.0,500.0,0.025,99.563,71.813,71.313,0.012,70.438,67.313,65.563,71.063,35.844,45.0,72.0,70.0,1000.0,500.0,0.207,500.5,112.25,86.813,0.251,72.25,66.0,65.625,65.438,0.0,70.438,72.0,70.0,1000.0,500.0,0.736,938.0,76.563,75.0,0.026,69.625,67.625,65.25,65.438,20.344,45.125,72.0,70.0,1000.0,500.0,0.208,500.5,79.625,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,537.5,535.5,300.25,532.0,541.5,527.5,2.914,-0.374,10.485,0.0,1.314,0.324,0.001,0.924,0.006,0.035
2122008,1232,1.0,1.0,1.0,1.0,72.383,0.0,50.0,50.0,50.0,1.0,1.0,1307.958,326.698,24.091,13.107,0.0,80.0,65.0,1.4,2053.375,1962.267,1843.219,883.295,65.326,40.099,69.468,62.895,62.685,1.391,2.358,0.345,73.41,58.768,8.566,8.641,10.33,10.337,120.058,85.42,115.359,46.252,57.904,46.069,-10.852,110.0,110.0,71.063,71.813,65.875,66.313,0.0,26.469,72.0,70.0,1000.0,500.0,0.025,99.625,71.813,71.25,0.012,70.313,67.313,65.875,71.188,31.938,45.0,72.0,70.0,1000.0,500.0,0.208,497.5,112.313,87.5,0.248,72.063,65.938,65.625,65.438,0.0,70.875,72.0,70.0,1000.0,500.0,0.73,934.5,76.563,75.125,0.026,69.625,67.625,65.25,65.5,20.453,45.5,72.0,70.0,1000.0,500.0,0.205,497.5,80.188,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,541.5,538.0,536.0,300.5,532.0,541.5,528.0,3.268,-0.206,16.34,0.0,1.308,0.327,0.001,0.89,0.005,0.04
2122008,1233,1.0,1.0,1.0,1.0,72.254,0.0,50.0,50.0,50.0,1.0,1.0,1311.471,329.04,24.102,13.02,0.0,80.0,65.0,1.4,2027.875,1972.411,1841.37,867.147,65.006,40.099,69.468,62.895,62.358,1.398,2.351,0.345,73.406,58.726,8.566,8.67,10.168,10.337,115.486,87.868,112.332,46.179,57.799,46.069,-10.852,110.0,110.0,71.063,71.813,66.0,66.313,0.0,26.5,72.0,70.0,1000.0,500.0,0.025,99.5,71.875,71.25,0.012,70.313,67.25,65.563,71.25,31.813,45.313,72.0,70.0,1000.0,500.0,0.206,497.0,112.25,87.688,0.254,72.063,66.0,65.563,65.438,0.0,70.5,72.0,70.0,1000.0,500.0,0.726,931.5,76.5,75.0,0.026,69.625,67.563,65.25,65.438,20.563,45.219,72.0,70.0,1000.0,500.0,0.208,499.75,81.688,69.188,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,538.0,536.0,300.25,531.5,541.5,527.5,2.752,-0.123,10.988,0.0,1.311,0.329,0.001,0.903,0.006,0.073
2122008,1234,1.0,1.0,1.0,1.0,72.369,0.0,50.0,50.0,50.0,1.0,1.0,1312.642,325.527,24.06,13.049,0.0,80.0,65.0,1.4,2029.625,1985.463,1845.067,877.421,65.433,40.206,69.576,62.785,62.685,1.383,2.351,0.345,73.438,58.742,8.539,8.67,10.052,10.337,118.215,86.378,113.291,46.252,57.904,46.142,-10.852,110.0,110.0,71.063,71.938,66.0,66.5,0.0,26.547,72.0,70.0,1000.0,500.0,0.025,99.438,71.875,71.25,0.012,70.438,67.25,65.625,71.25,31.672,44.625,72.0,70.0,1000.0,500.0,0.212,501.5,112.125,87.813,0.263,72.063,66.0,65.625,65.438,0.0,70.75,72.0,70.0,1000.0,500.0,0.722,929.5,76.5,75.0,0.026,69.5,67.625,65.25,65.5,20.688,45.031,72.0,70.0,1000.0,500.0,0.208,501.25,82.625,68.25,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,538.0,536.0,300.25,532.0,542.0,528.0,3.721,-0.123,17.109,0.0,1.313,0.326,0.001,0.925,0.006,0.086
2122008,1235,1.0,1.0,1.0,1.0,72.291,0.0,50.0,50.0,50.0,1.0,1.0,1310.3,326.698,24.122,13.122,0.0,80.0,65.0,1.4,2029.625,1981.111,1852.461,889.172,64.899,40.099,69.576,62.565,62.249,1.379,2.355,0.33,73.444,58.742,8.511,8.699,10.026,10.123,118.215,86.697,114.621,46.252,58.008,46.069,-10.852,110.0,110.0,71.0,71.938,65.875,66.5,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,99.438,71.813,71.25,0.012,70.313,67.25,65.625,71.25,31.531,45.313,72.0,70.0,1000.0,500.0,0.205,498.75,112.125,87.813,0.248,72.25,65.938,65.563,65.438,0.0,70.375,72.0,70.0,1000.0,500.0,0.74,939.5,76.5,75.0,0.026,69.625,67.625,65.0,65.5,20.797,45.063,72.0,70.0,1000.0,500.0,0.208,500.75,83.375,67.438,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,538.0,536.0,300.5,532.0,542.0,528.0,2.751,-0.204,12.52,0.0,1.31,0.327,0.001,0.872,0.006,0.095
2122008,1236,1.0,1.0,1.0,1.0,72.354,0.0,50.0,50.0,50.0,1.0,1.0,1291.565,329.04,24.081,13.006,0.0,80.0,65.0,1.4,2042.563,1965.164,1848.764,852.481,65.113,39.992,69.36,63.224,62.467,1.41,2.376,0.348,73.488,58.809,8.483,8.67,10.078,10.123,114.453,87.762,110.707,46.325,57.694,46.069,-10.852,110.0,110.0,71.0,71.938,66.063,66.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.025,100.063,71.875,71.313,0.012,70.438,67.25,65.625,71.25,31.391,45.0,72.0,70.0,1000.0,500.0,0.208,498.75,112.25,87.813,0.25,72.0,65.938,65.625,65.438,0.0,70.625,72.0,70.0,1000.0,500.0,0.724,931.0,76.5,75.0,0.026,69.75,67.625,65.313,65.625,20.891,45.969,72.0,70.0,1000.0,500.0,0.203,492.75,84.25,67.125,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,538.0,536.0,300.25,532.5,542.0,528.0,3.38,-0.293,13.043,0.0,1.292,0.329,0.001,0.884,0.006,0.102
2122008,1237,1.0,1.0,1.0,1.0,72.502,0.0,50.0,50.0,50.0,1.0,1.0,1312.642,327.869,24.133,13.093,0.0,80.0,65.0,1.4,2032.688,1989.816,1846.915,883.295,65.326,39.992,69.36,62.565,62.576,1.391,2.369,0.341,73.485,58.788,8.483,8.699,10.065,10.123,120.575,85.633,116.393,46.398,57.799,46.215,-10.852,110.0,110.0,71.063,71.938,66.0,66.313,0.0,26.547,72.0,70.0,1000.0,500.0,0.025,99.813,71.875,71.25,0.012,70.438,67.25,65.625,71.25,31.234,45.688,72.0,70.0,1000.0,500.0,0.203,495.5,112.0,87.813,0.261,72.063,65.938,65.625,65.313,0.0,70.5,72.0,70.0,1000.0,500.0,0.739,939.0,76.375,74.938,0.026,69.625,67.625,65.25,65.813,20.984,45.219,72.0,70.0,1000.0,500.0,0.207,499.75,85.188,66.625,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,537.5,536.0,300.25,531.5,542.0,528.0,2.888,-0.21,14.565,0.0,1.313,0.328,0.001,0.913,0.005,0.111
2122008,1238,1.0,1.0,1.0,1.0,72.52,0.0,50.0,50.0,50.0,1.0,1.0,1319.668,326.698,24.091,13.093,0.0,80.0,65.0,1.4,2044.125,1992.719,1861.706,892.111,65.326,39.885,69.468,63.114,62.576,1.375,2.369,0.337,73.55,58.841,8.427,8.67,10.006,10.123,114.748,88.4,111.815,46.398,57.904,46.142,-10.852,110.0,110.0,71.063,71.938,66.0,66.5,0.0,26.656,72.0,70.0,1000.0,500.0,0.025,99.375,71.813,71.25,0.012,70.438,67.25,65.625,71.188,31.078,44.156,72.0,70.0,1000.0,500.0,0.213,506.0,112.25,87.813,0.265,72.063,65.938,65.625,65.438,0.0,70.875,72.0,70.0,1000.0,500.0,0.736,937.5,76.375,74.813,0.026,69.625,67.563,65.25,65.813,21.094,45.25,72.0,70.0,1000.0,500.0,0.207,499.25,85.875,66.5,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,538.0,536.0,300.5,531.5,542.0,527.5,2.682,-0.291,10.215,0.0,1.32,0.327,0.001,0.937,0.006,0.116
2122008,1239,1.0,1.0,1.0,1.0,72.458,0.0,50.0,50.0,50.0,1.0,1.0,1304.446,330.211,24.102,13.122,0.0,80.0,65.0,1.4,2046.0,1962.267,1841.37,865.68,65.113,39.992,69.36,62.675,62.467,1.417,2.369,0.341,73.569,58.89,8.566,8.67,10.181,10.123,119.69,86.059,114.842,46.252,57.904,46.142,-10.852,110.0,110.0,71.0,71.938,66.0,66.5,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,99.5,71.813,71.313,0.012,70.438,67.25,65.625,71.188,30.938,45.469,72.0,70.0,1000.0,500.0,0.205,494.0,112.0,87.688,0.249,72.063,65.938,65.625,65.438,0.0,69.563,72.0,70.0,1000.0,500.0,0.734,936.5,76.375,74.938,0.026,69.75,67.625,65.25,65.875,21.219,45.781,72.0,70.0,1000.0,500.0,0.205,493.75,86.625,66.625,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,538.0,536.0,300.25,532.0,542.0,528.0,3.474,-0.124,16.867,0.0,1.304,0.33,0.001,0.876,0.005,0.12
2122008,1240,1.0,1.0,1.0,1.0,72.429,0.0,50.0,50.0,50.0,1.0,1.0,1317.326,330.211,24.018,13.064,0.0,80.0,65.0,1.4,2039.813,1989.816,1856.158,886.233,65.006,40.099,69.685,62.675,62.249,1.391,2.365,0.337,73.625,58.851,8.539,8.699,10.33,10.23,116.666,87.442,113.365,46.252,57.904,46.142,-10.852,110.0,110.0,71.063,71.875,65.875,66.5,0.0,26.703,72.0,70.0,1000.0,500.0,0.025,99.625,71.813,71.25,0.012,70.313,67.25,65.625,71.188,30.797,44.0,72.0,70.0,1000.0,500.0,0.214,505.0,112.125,87.688,0.252,72.063,65.938,65.625,65.313,0.0,70.75,72.0,70.0,1000.0,500.0,0.736,941.0,76.375,74.938,0.026,69.625,67.625,65.25,65.875,21.313,45.688,72.0,70.0,1000.0,500.0,0.206,494.0,87.0,66.688,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,542.0,538.0,536.0,300.5,531.5,541.5,527.5,2.713,-0.123,11.455,0.0,1.317,0.33,0.001,0.891,0.005,0.121
2122008,1241,1.0,1.0,1.0,1.0,72.509,0.0,50.0,50.0,50.0,1.0,1.0,1317.326,330.211,24.091,13.078,0.0,80.0,65.0,1.4,2039.813,1988.365,1854.31,887.702,65.113,39.992,69.36,63.114,62.467,1.387,2.376,0.334,73.599,58.879,8.539,8.699,10.317,10.123,115.707,87.123,111.372,46.325,57.799,46.142,-10.852,110.0,110.0,71.0,71.875,66.0,66.5,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,99.75,71.813,71.313,0.012,70.563,67.188,65.625,71.188,26.984,44.063,72.0,70.0,1000.0,500.0,0.213,505.25,112.0,87.5,0.248,72.25,65.938,65.625,65.438,0.0,71.438,72.0,70.0,1000.0,500.0,0.731,936.5,76.25,74.938,0.026,69.75,67.625,65.25,65.875,16.719,46.094,72.0,70.0,1000.0,500.0,0.202,492.25,87.438,66.813,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,538.0,536.0,300.5,532.0,542.0,527.5,3.654,-0.209,15.094,0.0,1.317,0.33,0.001,0.879,0.005,0.123
2122008,1242,1.0,1.0,1.0,1.0,72.487,0.0,50.0,50.0,50.0,1.0,1.0,1325.523,326.698,24.102,13.093,0.0,80.0,65.0,1.4,2036.438,2004.336,1858.007,883.295,65.006,39.992,69.685,62.565,62.141,1.364,2.369,0.33,73.658,58.916,8.511,8.699,10.382,10.123,119.616,85.74,115.802,46.398,58.008,46.142,-10.852,110.0,110.0,71.063,71.813,66.0,66.625,0.0,25.922,72.0,70.0,1000.0,500.0,0.028,104.938,71.875,71.25,0.012,70.438,67.188,65.625,71.063,26.828,44.406,72.0,70.0,1000.0,500.0,0.212,503.25,112.0,87.313,0.237,72.25,65.938,65.563,65.438,0.0,71.188,72.0,70.0,1000.0,500.0,0.745,943.5,76.25,74.813,0.026,69.75,67.625,65.0,65.875,16.797,45.719,72.0,70.0,1000.0,500.0,0.204,495.75,87.938,67.125,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,537.5,536.0,300.5,531.5,542.0,528.0,2.714,-0.289,13.27,0.0,1.326,0.327,0.001,0.847,0.005,0.124
2122008,1243,1.0,1.0,1.0,1.0,72.486,0.0,50.0,50.0,50.0,1.0,1.0,1313.813,326.698,24.091,13.107,0.0,80.0,65.0,1.4,2054.625,1986.914,1852.461,884.764,65.006,39.992,69.468,63.004,62.358,1.41,2.376,0.345,73.684,58.967,8.539,8.699,10.564,10.23,113.642,88.294,110.781,46.398,58.008,46.142,-10.852,110.0,110.0,71.063,71.813,66.0,66.5,0.0,25.703,72.0,70.0,1000.0,500.0,0.027,103.125,71.875,71.25,0.012,70.563,67.125,65.625,71.063,26.641,45.469,72.0,70.0,1000.0,500.0,0.203,495.5,111.938,87.125,0.223,72.375,65.938,65.625,65.313,0.0,70.875,72.0,70.0,1000.0,500.0,0.748,945.5,76.25,74.625,0.026,69.75,67.625,65.0,65.625,16.875,45.438,72.0,70.0,1000.0,500.0,0.207,496.0,88.188,67.188,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,538.0,536.0,300.5,532.0,542.0,528.0,2.719,-0.289,9.968,0.0,1.314,0.327,0.001,0.801,0.006,0.125
2122008,1244,1.0,1.0,1.0,1.0,72.508,0.0,50.0,50.0,50.0,1.0,1.0,1311.471,331.382,24.091,13.122,0.0,80.0,65.0,1.4,2052.563,1986.914,1846.915,875.953,65.006,39.992,69.468,62.455,62.358,1.413,2.379,0.334,73.724,58.986,8.539,8.699,10.59,10.123,120.575,85.42,115.802,46.47,58.113,46.215,-10.852,110.0,110.0,71.0,71.813,66.0,66.5,0.0,26.141,72.0,70.0,1000.0,500.0,0.025,99.813,71.875,71.25,0.012,70.438,67.125,65.625,70.75,30.109,45.25,72.0,70.0,1000.0,500.0,0.206,495.75,111.938,86.063,0.201,72.625,65.938,65.563,65.313,0.0,70.938,72.0,70.0,1000.0,500.0,0.751,949.0,76.25,74.813,0.026,69.75,67.625,65.0,65.875,21.656,45.094,72.0,70.0,1000.0,500.0,0.209,498.25,88.625,67.375,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,541.5,537.5,536.0,300.25,532.0,541.5,528.0,3.271,-0.287,16.594,0.0,1.311,0.331,0.001,0.753,0.005,0.127
2122008,1245,1.0,1.0,1.0,1.0,72.462,0.0,50.0,50.0,50.0,1.0,1.0,1329.036,331.382,24.07,13.078,0.0,80.0,65.0,1.4,2043.188,1997.075,1852.461,884.764,64.899,39.992,69.468,62.675,62.358,1.406,2.387,0.345,73.78,58.965,8.622,8.67,10.765,10.337,116.371,87.868,113.218,46.47,58.218,46.215,-10.852,110.0,110.0,71.0,71.813,66.0,66.625,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,99.5,71.813,71.25,0.012,70.563,67.125,65.625,70.625,26.297,44.313,72.0,70.0,1000.0,500.0,0.212,504.75,111.625,85.375,0.214,72.5,65.938,65.438,65.438,0.0,71.75,72.0,70.0,1000.0,500.0,0.755,953.5,76.25,74.938,0.026,69.75,67.625,65.0,65.875,17.063,45.094,72.0,70.0,1000.0,500.0,0.209,498.5,88.75,67.375,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,541.5,537.5,536.0,300.5,531.5,541.5,527.5,2.663,-0.284,10.966,0.0,1.329,0.331,0.001,0.813,0.005,0.128
2122008,1246,1.0,1.0,1.0,1.0,72.663,0.0,50.0,50.0,50.0,1.0,1.0,1334.891,333.724,24.112,13.064,0.0,80.0,65.0,1.4,2055.25,1998.527,1858.007,905.344,65.326,39.992,69.468,63.114,62.358,1.394,2.372,0.341,73.794,59.013,8.539,8.67,10.713,10.23,116.076,87.017,111.519,46.47,58.113,46.142,-10.852,110.0,110.0,71.0,71.75,66.063,66.5,0.0,26.281,72.0,70.0,1000.0,500.0,0.025,99.375,71.875,71.25,0.012,70.563,67.125,65.625,70.625,26.109,45.031,72.0,70.0,1000.0,500.0,0.206,499.75,111.625,85.0,0.216,72.625,65.938,65.625,65.313,0.0,71.688,72.0,70.0,1000.0,500.0,0.763,957.0,76.188,74.625,0.026,69.75,67.688,65.25,65.875,17.141,45.031,72.0,70.0,1000.0,500.0,0.21,498.0,89.188,67.625,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,537.5,536.0,300.5,531.5,541.5,528.0,3.781,-0.368,15.879,0.0,1.335,0.334,0.001,0.832,0.006,0.129
2122008,1247,1.0,1.0,1.0,1.0,72.494,0.0,50.0,50.0,50.0,1.0,1.0,1324.352,333.724,24.122,13.035,0.0,80.0,65.0,1.4,2055.25,2004.336,1865.404,880.358,64.899,39.992,69.576,62.346,62.141,1.387,2.394,0.352,73.833,59.071,8.594,8.699,10.564,10.23,119.763,85.527,115.654,46.325,57.799,46.142,-10.852,110.0,110.0,71.0,71.688,65.875,66.5,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,99.25,71.813,71.313,0.012,70.438,67.188,65.563,70.563,25.938,45.094,72.0,70.0,1000.0,500.0,0.208,496.25,111.563,84.813,0.208,72.625,65.938,65.438,65.313,0.0,72.25,72.0,70.0,1000.0,500.0,0.764,956.5,76.188,74.813,0.026,69.75,67.625,64.938,65.875,17.219,44.281,72.0,70.0,1000.0,500.0,0.213,505.75,89.375,67.75,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,537.5,536.0,300.5,531.5,541.5,528.0,2.895,-0.208,14.308,0.0,1.324,0.334,0.001,0.805,0.005,0.129
2122008,1248,1.0,1.0,1.0,1.0,72.579,0.0,50.0,50.0,50.0,1.0,1.0,1340.745,333.724,24.07,13.122,0.0,80.0,65.0,1.4,2057.25,2011.602,1876.502,892.111,65.113,40.099,69.468,62.895,62.467,1.375,2.362,0.33,73.889,59.054,8.65,8.699,11.017,10.444,113.715,88.187,110.781,46.398,57.904,46.142,-10.852,110.0,110.0,71.0,71.688,65.875,66.313,0.0,26.375,72.0,70.0,1000.0,500.0,0.025,99.125,71.813,71.25,0.012,70.563,67.125,65.563,70.563,25.766,44.531,72.0,70.0,1000.0,500.0,0.211,502.5,111.375,84.688,0.194,72.5,65.938,65.563,65.313,0.0,73.375,72.0,70.0,1000.0,500.0,0.76,953.5,76.188,74.625,0.026,69.75,67.688,65.0,65.875,17.297,44.594,72.0,70.0,1000.0,500.0,0.212,504.0,89.75,67.875,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,537.5,536.0,300.5,531.0,541.5,528.0,2.766,-0.292,10.213,0.0,1.341,0.334,0.001,0.749,0.006,0.131
2122008,1249,1.0,1.0,1.0,1.0,72.651,0.0,50.0,50.0,50.0,1.0,1.0,1332.549,332.553,24.112,13.093,0.0,80.0,65.0,1.4,2062.375,2007.242,1861.706,883.295,65.219,40.206,69.576,62.785,62.467,1.379,2.387,0.337,73.883,59.097,8.761,8.699,11.659,10.766,121.017,85.633,116.171,46.398,57.904,46.142,-10.852,110.0,110.0,71.0,71.688,65.875,66.5,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,99.625,71.875,71.25,0.012,70.438,67.188,65.625,70.563,29.234,45.75,72.0,70.0,1000.0,500.0,0.202,492.75,111.438,84.5,0.201,72.375,65.938,65.563,65.313,0.0,72.688,72.0,70.0,1000.0,500.0,0.786,969.0,76.188,74.625,0.026,69.75,67.688,65.0,65.875,17.375,44.594,72.0,70.0,1000.0,500.0,0.212,504.0,90.0,68.0,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,537.5,536.0,300.5,532.0,541.5,528.0,3.302,-0.291,16.86,0.0,1.333,0.333,0.001,0.784,0.006,0.131
2122008,1250,1.0,1.0,1.0,1.0,72.669,0.0,50.0,50.0,50.0,1.0,1.0,1350.113,332.553,24.122,13.064,0.0,80.0,65.0,1.4,2069.688,2024.688,1867.254,914.173,65.006,40.527,69.793,63.004,62.249,1.372,2.394,0.345,73.949,59.14,8.65,8.699,11.458,10.98,116.297,88.187,113.07,46.398,58.008,46.142,-10.852,110.0,110.0,71.0,71.688,65.875,66.313,0.0,26.406,72.0,70.0,1000.0,500.0,0.025,99.438,71.813,71.25,0.012,70.563,67.125,65.625,70.125,25.391,44.188,72.0,70.0,1000.0,500.0,0.212,504.25,111.375,84.313,0.16,72.625,65.938,65.563,65.313,0.0,72.688,72.0,70.0,1000.0,500.0,0.785,967.5,76.188,74.625,0.026,69.75,67.688,65.0,65.875,17.469,44.844,72.0,70.0,1000.0,500.0,0.21,502.25,90.25,68.063,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.5,537.5,536.0,300.5,531.5,541.5,528.0,2.769,-0.288,11.248,0.0,1.35,0.333,0.001,0.627,0.006,0.132
2122008,1251,1.0,1.0,1.0,1.0,72.711,0.0,50.0,50.0,50.0,1.0,1.0,1351.284,334.895,24.102,13.035,0.0,80.0,65.0,1.4,2059.438,2017.417,1865.404,906.815,65.219,40.42,69.793,63.224,62.685,1.379,2.39,0.341,73.977,59.162,8.511,8.728,11.082,10.873,116.297,87.017,111.667,46.47,57.904,46.215,-10.852,110.0,110.0,71.063,71.688,66.0,66.5,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,99.313,71.813,71.25,0.012,70.563,67.125,65.625,70.0,25.203,45.0,72.0,70.0,1000.0,500.0,0.206,498.75,111.375,83.188,0.162,72.5,65.938,65.625,65.313,0.0,73.438,72.0,70.0,1000.0,500.0,0.781,966.5,75.938,74.563,0.026,69.813,67.688,65.313,66.063,15.586,44.906,72.0,70.0,1000.0,500.0,0.21,501.75,90.438,68.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,537.5,536.0,300.5,532.0,541.5,527.5,3.811,-0.291,16.125,0.0,1.351,0.335,0.001,0.661,0.005,0.143
2122008,1252,1.0,1.0,1.0,1.0,72.766,0.0,50.0,50.0,50.0,1.0,1.0,1341.916,332.553,24.133,13.049,0.0,80.0,65.0,1.4,2072.063,2017.417,1867.254,908.286,65.219,40.42,69.576,62.895,62.467,1.394,2.404,0.341,74.009,59.204,8.594,8.728,11.03,10.873,118.141,86.697,114.621,46.398,58.008,46.142,-10.852,110.0,110.0,71.0,71.75,66.0,66.5,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,100.125,71.875,71.25,0.012,70.438,67.125,65.563,69.938,28.672,45.313,72.0,70.0,1000.0,500.0,0.206,494.75,110.938,82.375,0.16,72.625,66.0,65.563,65.313,0.0,73.063,72.0,70.0,1000.0,500.0,0.786,969.0,75.938,74.625,0.026,69.938,67.688,65.0,65.875,11.859,44.938,72.0,70.0,1000.0,500.0,0.208,501.5,90.438,68.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,537.5,536.0,300.5,531.5,541.5,528.0,2.702,-0.288,12.268,0.0,1.342,0.333,0.001,0.661,0.005,0.143
2122008,1253,1.0,1.0,1.0,1.0,72.74,0.0,50.0,50.0,50.0,1.0,1.0,1353.626,336.066,24.049,13.064,0.0,80.0,65.0,1.4,2070.938,2021.779,1878.352,906.815,65.113,40.42,69.468,63.114,62.358,1.372,2.387,0.337,74.061,59.236,8.566,8.699,10.94,10.766,113.494,88.294,110.633,46.398,58.008,46.215,-10.852,110.0,110.0,71.0,71.75,66.0,66.5,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,99.563,71.813,71.313,0.012,70.438,67.125,65.625,69.813,28.531,44.125,72.0,70.0,1000.0,500.0,0.212,504.75,111.188,81.875,0.164,72.5,66.0,65.563,65.313,0.0,74.563,72.0,70.0,1000.0,500.0,0.786,971.0,75.938,74.438,0.026,69.813,67.75,65.25,65.875,15.695,44.75,72.0,70.0,1000.0,500.0,0.21,503.25,90.563,68.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,541.5,537.5,536.0,300.5,532.0,541.5,528.0,2.73,-0.206,9.951,0.0,1.354,0.336,0.001,0.696,0.006,0.143
2122008,1254,1.0,1.0,1.0,1.0,72.724,0.0,50.0,50.0,50.0,1.0,1.0,1354.797,332.553,24.133,13.064,0.0,80.0,65.0,1.4,2070.938,2030.507,1876.502,906.815,65.006,40.42,69.685,62.565,62.249,1.383,2.411,0.356,74.068,59.248,8.539,8.728,10.765,10.659,121.386,85.101,116.836,46.543,58.008,46.288,-10.852,110.0,110.0,71.0,71.75,66.063,66.5,0.0,26.453,72.0,70.0,1000.0,500.0,0.025,99.375,71.875,71.25,0.012,70.438,67.0,65.625,69.813,28.375,44.688,72.0,70.0,1000.0,500.0,0.209,501.75,110.938,81.75,0.167,72.375,66.0,65.563,65.438,0.0,74.188,72.0,70.0,1000.0,500.0,0.793,973.5,75.938,74.563,0.026,69.75,67.688,65.25,65.875,15.773,44.75,72.0,70.0,1000.0,500.0,0.211,503.25,90.563,68.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,541.5,537.5,536.0,300.5,532.0,541.5,528.0,3.026,-0.291,15.843,0.0,1.355,0.333,0.001,0.706,0.005,0.143
