DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1255,1.0,1.0,1.0,1.0,72.825,0.0,50.0,50.0,50.0,1.0,1.0,1346.6,336.066,24.081,13.078,0.0,80.0,65.0,1.4,2076.625,2015.962,1870.953,903.873,65.219,40.313,69.468,62.675,62.358,1.387,2.397,0.33,74.08,59.267,8.678,8.699,10.79,10.766,116.592,87.868,113.439,46.398,58.113,46.215,-10.852,110.0,110.0,71.0,71.75,66.0,66.5,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,99.75,71.813,71.313,0.012,70.438,66.938,65.625,69.813,28.234,45.781,72.0,70.0,1000.0,500.0,0.203,492.5,110.813,81.75,0.16,72.375,66.0,65.438,65.313,0.0,73.688,72.0,70.0,1000.0,500.0,0.793,973.0,75.938,74.563,0.026,69.813,67.688,65.0,65.875,17.797,44.625,72.0,70.0,1000.0,500.0,0.211,503.75,90.75,68.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,537.5,536.0,300.25,532.0,541.5,528.0,2.643,-0.204,10.971,0.0,1.347,0.336,0.001,0.673,0.005,0.144
2122008,1256,1.0,1.0,1.0,1.0,72.91,0.0,50.0,50.0,50.0,1.0,1.0,1352.455,336.066,24.081,13.02,0.0,80.0,65.0,1.4,2071.438,2017.417,1867.254,912.701,65.326,40.42,69.468,63.224,62.685,1.391,2.404,0.345,74.107,59.293,8.539,8.728,11.16,10.98,115.633,87.23,111.298,46.47,58.113,46.215,-10.852,110.0,110.0,71.0,71.75,66.063,66.625,0.0,26.516,72.0,70.0,1000.0,500.0,0.025,99.563,71.875,71.25,0.012,70.438,66.875,65.625,69.75,31.844,45.313,72.0,70.0,1000.0,500.0,0.207,494.75,110.75,81.5,0.16,72.375,65.938,65.688,65.313,0.0,73.688,72.0,70.0,1000.0,500.0,0.802,980.0,75.938,74.438,0.026,69.75,67.688,65.25,65.875,17.891,44.875,72.0,70.0,1000.0,500.0,0.209,502.25,90.938,68.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,537.5,536.0,300.5,532.0,541.5,528.0,3.675,-0.285,15.088,0.0,1.352,0.336,0.001,0.677,0.006,0.145
2122008,1257,1.0,1.0,1.0,1.0,72.813,0.0,50.0,50.0,50.0,1.0,1.0,1360.652,333.724,24.154,13.078,0.0,80.0,65.0,1.4,2080.938,2030.507,1869.103,902.402,65.006,40.313,69.576,62.675,62.249,1.375,2.394,0.345,74.159,59.324,8.678,8.699,11.179,10.873,119.468,85.952,115.654,46.398,58.113,46.215,-10.852,110.0,110.0,71.0,71.75,65.875,66.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.025,99.5,71.813,71.25,0.012,70.563,66.875,65.563,69.75,24.25,44.219,72.0,70.0,1000.0,500.0,0.212,504.5,110.75,81.5,0.159,72.375,65.938,65.625,65.313,0.0,73.813,72.0,70.0,1000.0,500.0,0.803,979.5,75.813,74.438,0.026,69.813,67.625,65.0,65.875,16.016,45.063,72.0,70.0,1000.0,500.0,0.208,500.5,91.063,68.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,537.5,536.0,300.5,532.5,542.0,528.0,2.749,-0.204,13.299,0.0,1.361,0.334,0.001,0.673,0.005,0.146
2122008,1258,1.0,1.0,1.0,1.0,72.885,0.0,50.0,50.0,50.0,1.0,1.0,1358.31,333.724,24.122,13.122,0.0,80.0,65.0,1.4,2073.125,2023.233,1870.953,897.991,65.113,40.527,69.685,63.114,62.358,1.391,2.397,0.345,74.151,59.323,8.622,8.699,11.393,10.98,113.789,88.4,110.855,46.398,58.113,46.288,-10.852,110.0,110.0,71.0,71.75,66.0,66.625,0.0,26.5,72.0,70.0,1000.0,500.0,0.025,99.688,71.813,71.25,0.012,70.438,66.875,65.625,69.75,27.719,45.438,72.0,70.0,1000.0,500.0,0.202,496.5,110.813,81.438,0.167,72.25,65.938,65.563,65.438,0.0,73.563,72.0,70.0,1000.0,500.0,0.808,983.0,75.875,74.438,0.026,69.75,67.688,65.25,66.063,18.047,45.031,72.0,70.0,1000.0,500.0,0.208,501.0,91.375,68.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,537.5,536.0,300.5,531.0,542.0,528.0,2.788,-0.123,10.235,0.0,1.358,0.334,0.001,0.71,0.005,0.148
2122008,1259,1.0,1.0,1.0,1.0,72.941,0.0,50.0,50.0,50.0,1.0,1.0,1365.335,333.724,24.102,13.107,0.0,80.0,65.0,1.4,2073.125,2030.507,1872.802,927.427,65.113,40.42,69.468,62.565,62.358,1.391,2.411,0.345,74.169,59.352,8.594,8.728,11.218,10.98,121.091,85.527,116.319,46.398,58.113,46.215,-10.852,110.0,110.0,71.0,71.75,66.063,66.5,0.0,26.484,72.0,70.0,1000.0,500.0,0.025,99.813,71.875,71.0,0.012,70.563,66.938,65.625,69.75,23.922,45.281,72.0,70.0,1000.0,500.0,0.206,494.0,110.75,81.438,0.163,72.375,65.938,65.563,65.438,0.0,73.438,72.0,70.0,1000.0,500.0,0.812,986.5,75.875,74.438,0.026,69.75,67.688,65.0,65.875,16.172,45.0,72.0,70.0,1000.0,500.0,0.208,502.0,91.563,68.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,537.5,536.0,300.5,532.0,542.0,528.0,3.234,-0.205,16.596,0.0,1.365,0.334,0.002,0.692,0.005,0.151
2122008,1300,1.0,1.0,1.0,1.0,73.006,0.0,50.0,50.0,50.0,1.0,1.0,1362.994,334.895,24.081,13.049,0.0,80.0,65.0,1.4,2084.938,2036.33,1869.103,917.117,65.006,40.42,69.685,63.004,62.467,1.364,2.404,0.337,74.185,59.336,8.594,8.728,10.978,10.766,116.223,87.868,113.07,46.47,58.008,46.215,-10.852,110.0,110.0,71.063,71.688,66.0,66.5,0.0,26.484,72.0,70.0,1000.0,500.0,0.025,99.875,71.875,71.25,0.012,70.563,66.875,65.875,69.75,23.734,44.563,72.0,70.0,1000.0,500.0,0.211,500.5,110.75,81.313,0.16,72.25,65.938,65.563,65.313,0.0,75.125,72.0,70.0,1000.0,500.0,0.805,981.5,75.875,74.438,0.026,69.813,67.688,65.25,65.875,18.188,44.531,72.0,70.0,1000.0,500.0,0.212,504.0,91.625,68.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,537.5,536.0,300.25,532.0,542.0,528.0,2.678,-0.288,10.972,0.0,1.363,0.335,0.001,0.682,0.005,0.151
2122008,1301,1.0,1.0,1.0,1.0,72.999,0.0,50.0,50.0,50.0,1.0,1.0,1371.19,337.237,24.091,13.064,0.0,80.0,65.0,1.4,2073.5,2036.33,1876.502,912.701,65.113,40.42,69.576,63.114,62.685,1.387,2.401,0.352,74.234,59.35,8.622,8.756,10.855,10.766,117.182,87.017,112.479,46.543,58.008,46.215,-10.852,110.0,110.0,71.0,71.688,66.0,66.5,0.0,26.547,72.0,70.0,1000.0,500.0,0.025,99.625,71.813,71.25,0.012,70.563,66.875,65.625,69.75,23.563,44.563,72.0,70.0,1000.0,500.0,0.21,501.75,110.75,81.313,0.166,72.25,65.938,65.625,65.438,0.0,75.0,72.0,70.0,1000.0,500.0,0.803,980.0,75.875,74.313,0.026,69.75,67.688,65.313,66.063,18.266,44.688,72.0,70.0,1000.0,500.0,0.211,503.5,91.688,68.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.0,538.0,536.0,300.5,531.5,542.0,528.0,3.756,-0.374,16.368,0.0,1.371,0.337,0.001,0.707,0.006,0.151
2122008,1302,1.0,1.0,1.0,1.0,72.934,0.0,50.0,50.0,50.0,1.0,1.0,1364.164,334.895,24.112,13.107,0.0,80.0,65.0,1.4,2076.938,2027.598,1869.103,917.117,64.899,40.42,69.685,62.785,62.467,1.391,2.397,0.348,74.216,59.373,8.761,8.728,11.108,11.087,118.731,86.591,115.064,46.47,58.113,46.36,-10.852,110.0,110.0,71.0,71.625,66.0,66.5,0.0,26.547,72.0,70.0,1000.0,500.0,0.025,99.875,71.813,71.25,0.012,70.563,66.875,65.625,69.75,23.375,45.656,72.0,70.0,1000.0,500.0,0.203,493.5,110.75,81.188,0.16,72.25,66.0,65.563,65.313,0.0,75.5,72.0,70.0,1000.0,500.0,0.808,983.5,75.813,74.313,0.026,69.813,67.688,65.0,65.875,16.375,44.438,72.0,70.0,1000.0,500.0,0.212,505.25,91.625,68.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,537.5,536.0,300.25,532.5,542.0,528.0,2.751,-0.124,12.767,0.0,1.364,0.335,0.001,0.685,0.006,0.15
2122008,1303,1.0,1.0,1.0,1.0,73.1,0.0,50.0,50.0,50.0,1.0,1.0,1353.626,332.553,24.102,13.064,0.0,80.0,65.0,1.4,2076.938,2030.507,1865.404,920.062,65.219,40.313,69.685,63.114,62.576,1.387,2.401,0.341,74.222,59.374,8.622,8.756,10.739,10.98,113.715,87.975,110.707,46.47,58.008,46.288,-10.852,110.0,110.0,71.0,71.625,66.0,66.625,0.0,26.5,72.0,70.0,1000.0,500.0,0.025,100.125,71.875,71.313,0.012,70.438,66.875,65.625,69.75,26.844,45.781,72.0,70.0,1000.0,500.0,0.204,492.0,110.75,81.188,0.163,72.375,65.938,65.625,65.438,0.0,75.75,72.0,70.0,1000.0,500.0,0.804,981.5,75.875,74.313,0.026,69.625,67.625,65.25,66.063,18.422,44.156,72.0,70.0,1000.0,500.0,0.214,507.25,91.563,68.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,538.0,536.0,300.5,532.0,542.5,528.0,2.817,-0.206,10.485,0.0,1.354,0.333,0.001,0.697,0.006,0.149
2122008,1304,1.0,1.0,1.0,1.0,73.152,0.0,50.0,50.0,50.0,1.0,1.0,1364.164,333.724,24.133,13.093,0.0,80.0,65.0,1.4,2080.125,2039.241,1872.802,917.117,65.219,40.206,69.576,62.565,62.358,1.383,2.401,0.348,74.281,59.384,8.566,8.728,10.421,10.659,120.648,85.314,115.802,46.616,58.008,46.36,-10.852,110.0,110.0,71.0,71.625,66.0,66.5,0.0,26.547,72.0,70.0,1000.0,500.0,0.025,99.688,71.813,71.25,0.012,70.563,66.875,65.625,69.75,23.047,44.75,72.0,70.0,1000.0,500.0,0.21,499.0,110.438,81.188,0.166,72.375,65.938,65.563,65.438,0.0,75.625,72.0,70.0,1000.0,500.0,0.819,990.5,75.813,74.313,0.026,69.625,67.688,65.0,66.063,23.188,44.281,72.0,70.0,1000.0,500.0,0.213,506.25,91.625,68.313,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.0,537.5,536.0,300.5,531.5,542.0,528.5,3.31,-0.294,16.877,0.0,1.364,0.334,0.001,0.703,0.006,0.197
2122008,1305,1.0,1.0,1.0,1.0,73.068,0.0,50.0,50.0,50.0,1.0,1.0,1362.994,336.066,24.049,13.049,0.0,80.0,65.0,1.4,2081.625,2040.697,1870.953,918.589,65.006,40.206,69.576,62.785,62.249,1.368,2.415,0.348,74.326,59.42,8.733,8.728,10.512,10.766,114.969,88.187,111.962,46.543,58.008,46.288,-10.852,110.0,110.0,71.0,71.563,66.0,66.313,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,99.625,71.875,71.25,0.012,70.563,66.813,65.563,69.75,22.859,44.469,72.0,70.0,1000.0,500.0,0.211,503.0,110.563,81.125,0.159,72.25,66.188,65.438,65.063,0.0,76.063,72.0,70.0,1000.0,500.0,0.818,989.5,75.875,74.313,0.026,69.75,67.688,65.0,66.063,18.609,44.406,72.0,70.0,1000.0,500.0,0.213,505.5,91.375,68.438,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,537.5,536.5,300.5,531.5,542.5,528.0,2.7,-0.29,10.454,0.0,1.363,0.336,0.001,0.678,0.006,0.194
2122008,1306,1.0,1.0,1.0,1.0,73.126,0.0,50.0,50.0,50.0,1.0,1.0,1367.677,337.237,24.133,13.093,0.0,80.0,65.0,1.4,2089.188,2047.98,1870.953,909.758,65.113,40.313,69.576,62.895,62.358,1.356,2.408,0.341,74.293,59.426,8.622,8.756,10.661,10.766,116.887,86.91,112.184,46.543,58.008,46.288,-10.852,110.0,110.0,71.0,71.563,65.875,66.5,0.0,26.578,72.0,70.0,1000.0,500.0,0.025,99.813,71.813,71.25,0.012,70.563,66.813,65.625,69.563,22.672,45.0,72.0,70.0,1000.0,500.0,0.207,499.75,110.813,81.125,0.156,72.25,66.688,65.563,65.313,0.0,75.688,72.0,70.0,1000.0,500.0,0.822,991.5,75.813,74.313,0.026,69.625,67.75,65.0,66.063,23.406,44.406,72.0,70.0,1000.0,500.0,0.212,505.25,91.125,68.563,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,538.0,536.5,300.5,532.0,542.5,528.0,3.786,-0.291,16.398,0.0,1.368,0.337,0.001,0.67,0.006,0.217
2122008,1307,1.0,1.0,1.0,1.0,73.089,0.0,50.0,50.0,50.0,1.0,1.0,1362.994,333.724,24.06,13.093,0.0,80.0,65.0,1.4,2089.188,2036.33,1867.254,909.758,65.006,40.313,69.576,62.455,62.141,1.387,2.404,0.345,74.31,59.45,8.678,8.785,10.622,10.873,119.247,85.846,115.507,46.616,58.008,46.288,-10.852,110.0,110.0,70.75,71.563,65.875,66.313,0.0,26.563,72.0,70.0,1000.0,500.0,0.025,99.938,71.813,71.25,0.012,70.563,66.813,65.563,69.438,22.484,45.594,72.0,70.0,1000.0,500.0,0.202,494.75,110.438,80.813,0.139,72.063,67.188,65.438,65.063,0.0,75.5,72.0,70.0,1000.0,500.0,0.826,994.0,75.813,74.25,0.026,69.625,67.688,64.938,66.125,23.531,44.188,72.0,70.0,1000.0,500.0,0.213,506.75,90.75,68.875,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,537.5,536.5,300.5,532.0,542.5,528.5,2.694,-0.377,12.991,0.0,1.363,0.334,0.001,0.596,0.006,0.239
2122008,1308,1.0,1.0,1.0,1.0,73.137,0.0,50.0,50.0,50.0,1.0,1.0,1365.335,334.895,24.07,13.049,0.0,80.0,65.0,1.4,2092.75,2037.785,1874.652,915.645,64.899,40.099,69.36,62.785,62.141,1.375,2.426,0.33,74.334,59.452,8.622,8.785,10.473,10.659,113.715,88.081,110.559,46.616,58.008,46.36,-10.852,110.0,110.0,71.0,71.5,65.875,66.313,0.0,26.516,72.0,70.0,1000.0,500.0,0.025,100.25,71.813,71.0,0.012,70.563,66.813,65.563,69.188,22.297,44.656,72.0,70.0,1000.0,500.0,0.211,500.0,110.25,80.625,0.089,72.063,67.625,65.563,65.063,0.0,75.688,72.0,70.0,1000.0,500.0,0.808,983.0,75.813,74.25,0.026,69.625,67.813,65.0,66.375,23.656,44.125,72.0,70.0,1000.0,500.0,0.214,506.5,90.25,69.188,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,537.5,536.5,300.25,532.0,542.5,528.5,2.963,-0.293,10.986,0.0,1.365,0.335,0.001,0.382,0.006,0.282
2122008,1309,1.0,1.0,1.0,1.0,73.15,0.0,50.0,50.0,50.0,1.0,1.0,1370.019,337.237,24.122,13.064,0.0,80.0,65.0,1.4,2078.563,2042.154,1874.652,923.007,65.113,40.206,69.468,62.455,62.249,1.387,2.419,0.345,74.325,59.453,8.594,8.756,10.408,10.766,121.46,85.314,116.762,46.688,58.008,46.36,-10.852,110.0,110.0,71.0,71.5,65.875,66.313,0.0,26.547,72.0,70.0,1000.0,500.0,0.025,99.875,71.813,71.0,0.012,70.563,66.75,65.563,68.625,22.094,44.188,72.0,70.0,1000.0,500.0,0.212,505.75,109.875,80.313,0.089,72.0,67.938,65.438,65.063,0.0,76.0,72.0,70.0,1000.0,500.0,0.807,984.5,75.813,74.25,0.026,69.625,67.813,65.0,66.5,23.797,44.344,72.0,70.0,1000.0,500.0,0.213,505.5,90.0,69.813,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.5,537.5,536.0,300.5,531.5,542.5,528.0,3.135,-0.379,16.35,0.0,1.37,0.337,0.001,0.381,0.006,0.323
2122008,1310,1.0,1.0,1.0,1.0,73.102,0.0,50.0,50.0,50.0,1.0,1.0,1361.823,333.724,24.102,13.035,0.0,80.0,65.0,1.4,2086.563,2040.697,1861.706,906.815,65.006,40.206,69.468,63.004,62.249,1.406,2.404,0.345,74.342,59.474,8.705,8.785,10.512,10.873,115.707,88.4,112.627,46.543,58.113,46.36,-10.852,110.0,110.0,71.0,71.5,65.875,66.5,0.0,26.469,72.0,70.0,1000.0,500.0,0.025,100.313,71.813,71.0,0.012,70.563,66.75,65.563,68.188,21.922,44.813,72.0,70.0,1000.0,500.0,0.207,501.5,109.625,80.125,0.089,71.938,68.125,65.438,65.313,0.0,75.438,72.0,70.0,1000.0,500.0,0.804,980.0,75.813,74.25,0.026,69.625,67.813,65.0,66.563,23.922,44.625,72.0,70.0,1000.0,500.0,0.212,501.25,90.25,70.688,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,537.5,536.0,300.5,532.5,542.5,528.5,2.719,-0.206,10.729,0.0,1.362,0.334,0.001,0.38,0.006,0.313
2122008,1311,1.0,1.0,1.0,1.0,73.206,0.0,50.0,50.0,50.0,1.0,1.0,1357.139,339.578,24.018,13.093,0.0,80.0,65.0,1.4,2086.563,2023.233,1865.404,923.007,65.219,40.206,69.468,63.004,62.249,1.417,2.411,0.33,74.343,59.479,8.65,8.756,10.525,10.766,116.887,86.804,112.11,46.543,58.218,46.288,-10.852,110.0,110.0,71.0,71.438,65.875,66.313,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,100.563,71.813,71.0,0.012,70.313,66.813,65.625,68.0,29.188,44.875,72.0,70.0,1000.0,500.0,0.206,500.5,109.313,79.438,0.088,72.0,68.063,65.563,65.313,0.0,73.813,72.0,70.0,1000.0,500.0,0.821,990.0,75.625,74.25,0.026,69.625,67.875,65.0,66.688,24.047,45.344,72.0,70.0,1000.0,500.0,0.208,497.0,90.563,70.875,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.0,537.5,536.0,300.5,532.5,543.0,528.5,3.814,-0.286,16.576,0.0,1.357,0.34,0.001,0.381,0.005,0.315
2122008,1312,1.0,1.0,1.0,1.0,73.121,0.0,50.0,50.0,50.0,1.0,1.0,1355.968,334.895,24.154,13.02,0.0,80.0,65.0,1.4,2087.625,2020.325,1870.953,896.521,65.006,40.206,69.468,62.455,62.141,1.417,2.401,0.341,74.329,59.47,8.705,8.756,10.395,10.873,119.173,85.74,115.433,46.616,58.113,46.36,-10.852,110.0,110.0,70.75,71.375,65.875,66.5,0.0,26.406,72.0,70.0,1000.0,500.0,0.025,100.375,71.813,71.0,0.012,70.313,66.875,65.563,68.0,29.078,45.688,72.0,70.0,1000.0,500.0,0.203,494.75,109.625,78.5,0.119,72.063,67.938,65.438,65.063,0.0,74.063,72.0,70.0,1000.0,500.0,0.818,990.5,75.625,74.0,0.026,69.75,67.938,64.938,66.75,24.156,45.5,72.0,70.0,1000.0,500.0,0.207,495.75,90.938,71.188,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.5,538.0,536.5,300.5,532.5,543.0,528.5,2.702,-0.29,13.042,0.0,1.356,0.335,0.001,0.536,0.006,0.316
2122008,1313,1.0,1.0,1.0,1.0,73.172,0.0,50.0,50.0,50.0,1.0,1.0,1357.139,333.724,24.091,13.035,0.0,80.0,65.0,1.4,2093.125,2031.963,1865.404,911.229,65.113,40.099,69.251,63.004,62.358,1.41,2.422,0.341,74.37,59.499,8.705,8.756,10.395,10.873,113.642,87.868,110.338,46.543,58.218,46.36,-10.852,110.0,110.0,71.0,71.375,65.875,66.313,0.0,26.422,72.0,70.0,1000.0,500.0,0.025,100.25,71.875,71.25,0.012,70.25,66.875,65.563,68.313,31.984,44.313,72.0,70.0,1000.0,500.0,0.213,502.0,110.125,78.375,0.156,71.938,67.875,65.563,65.063,0.0,74.375,72.0,70.0,1000.0,500.0,0.814,991.5,75.625,74.25,0.026,69.75,67.875,65.0,66.75,24.281,45.375,72.0,70.0,1000.0,500.0,0.208,496.5,90.938,71.375,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,538.0,536.5,300.5,532.0,543.0,528.5,3.088,-0.204,11.511,0.0,1.357,0.334,0.001,0.717,0.005,0.313
2122008,1314,1.0,1.0,1.0,1.0,73.179,0.0,50.0,50.0,50.0,1.0,1.0,1366.506,337.237,24.143,13.122,0.0,80.0,65.0,1.4,2085.375,2030.507,1880.202,912.701,65.113,40.313,69.36,62.565,62.249,1.413,2.411,0.341,74.356,59.485,8.594,8.785,10.473,10.873,121.165,85.527,116.245,46.616,58.113,46.36,-10.852,110.0,110.0,70.75,71.313,65.875,66.313,0.0,26.359,72.0,70.0,1000.0,500.0,0.025,100.438,71.813,71.25,0.012,70.25,66.938,65.563,68.938,31.906,43.594,72.0,70.0,1000.0,500.0,0.216,509.25,110.25,78.5,0.185,71.938,67.875,65.438,65.063,0.0,74.813,72.0,70.0,1000.0,500.0,0.802,979.5,75.625,74.0,0.026,69.75,68.0,65.0,66.75,19.688,45.656,72.0,70.0,1000.0,500.0,0.205,494.25,90.938,71.438,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.5,538.0,536.0,300.5,532.0,543.0,528.5,3.333,-0.292,17.139,0.0,1.367,0.337,0.001,0.85,0.006,0.312
2122008,1315,1.0,1.0,1.0,1.0,73.137,0.0,50.0,50.0,50.0,1.0,1.0,1345.429,334.895,24.122,13.078,0.0,80.0,65.0,1.4,2085.375,2010.148,1865.404,895.05,64.793,40.206,69.36,63.004,62.032,1.417,2.404,0.345,74.327,59.472,8.622,8.814,10.317,10.766,115.781,88.187,112.775,46.616,58.113,46.36,-10.852,110.0,110.0,71.0,71.313,65.875,66.313,0.0,26.313,72.0,70.0,1000.0,500.0,0.026,100.563,71.813,71.0,0.012,70.25,66.875,65.563,69.438,31.813,44.656,72.0,70.0,1000.0,500.0,0.208,499.25,110.438,80.125,0.182,71.938,67.875,65.438,65.063,0.0,74.375,72.0,70.0,1000.0,500.0,0.808,983.0,75.625,74.0,0.026,69.813,68.063,65.0,66.75,17.813,46.156,72.0,70.0,1000.0,500.0,0.204,491.75,90.938,71.438,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.5,538.0,536.5,300.5,532.0,543.0,528.5,2.628,-0.291,10.48,0.0,1.345,0.335,0.001,0.799,0.006,0.312
2122008,1316,1.0,1.0,1.0,1.0,73.24,0.0,50.0,50.0,50.0,1.0,1.0,1337.232,333.724,24.081,13.107,0.0,80.0,65.0,1.4,2079.188,2013.055,1865.404,884.764,65.219,40.099,69.143,62.895,62.467,1.394,2.415,0.356,74.31,59.468,8.65,8.785,10.512,10.873,117.993,86.485,113.144,46.543,58.218,46.288,-10.852,110.0,110.0,71.0,71.375,65.875,66.313,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,100.375,71.875,71.0,0.012,70.313,66.875,65.563,69.75,28.719,44.844,72.0,70.0,1000.0,500.0,0.208,498.0,110.313,81.313,0.184,71.813,67.875,65.563,65.313,0.0,74.563,72.0,70.0,1000.0,500.0,0.805,980.5,75.563,74.0,0.026,69.75,68.063,65.0,66.75,19.844,46.031,72.0,70.0,1000.0,500.0,0.203,493.25,90.75,71.438,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,541.5,538.0,536.5,300.5,532.5,543.0,528.5,3.706,-0.286,16.865,0.0,1.337,0.334,0.002,0.772,0.006,0.309
2122008,1317,1.0,1.0,1.0,1.0,73.204,0.0,50.0,50.0,50.0,1.0,1.0,1341.916,344.262,24.112,13.049,0.0,80.0,65.0,1.4,2076.938,1999.979,1911.667,880.358,65.113,40.206,69.143,62.346,62.032,1.36,2.408,0.341,74.309,59.459,8.678,8.785,10.622,10.873,119.173,86.059,115.507,46.688,58.323,46.433,-10.852,110.0,110.0,71.0,71.313,65.875,66.5,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,100.0,71.813,71.0,0.012,70.438,66.875,65.563,69.813,24.813,45.156,72.0,70.0,1000.0,500.0,0.206,497.0,110.438,81.875,0.186,71.813,67.813,65.438,65.313,0.0,74.375,72.0,70.0,1000.0,500.0,0.798,977.5,75.625,74.0,0.026,69.75,68.063,64.938,66.75,19.922,45.25,72.0,70.0,1000.0,500.0,0.207,500.0,90.75,71.563,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,538.5,536.5,300.75,532.5,543.0,528.5,2.669,-0.286,12.762,0.0,1.342,0.344,0.001,0.769,0.006,0.307
2122008,1318,1.0,1.0,1.0,1.0,73.308,0.0,50.0,50.0,50.0,1.0,1.0,1364.164,339.578,24.081,13.107,0.0,80.0,65.0,1.4,2074.188,2024.688,1874.652,917.117,65.326,40.206,69.143,63.224,62.576,1.398,2.408,0.341,74.33,59.461,8.65,8.785,10.577,10.98,113.863,88.081,110.485,46.616,58.113,46.433,-10.852,110.0,110.0,70.75,71.313,66.0,66.313,0.0,26.25,72.0,70.0,1000.0,500.0,0.025,100.375,71.875,71.0,0.012,70.438,66.813,65.563,69.813,24.656,45.313,72.0,70.0,1000.0,500.0,0.207,496.5,110.438,82.125,0.17,71.813,67.813,65.563,65.438,0.0,74.438,72.0,70.0,1000.0,500.0,0.801,977.0,75.625,74.0,0.026,69.75,68.125,65.25,66.75,18.047,44.625,72.0,70.0,1000.0,500.0,0.211,504.5,90.75,71.438,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.0,538.5,536.5,300.75,532.0,543.0,528.5,3.155,-0.209,11.763,0.0,1.364,0.34,0.002,0.697,0.006,0.309
2122008,1319,1.0,1.0,1.0,1.0,73.243,0.0,50.0,50.0,50.0,1.0,1.0,1360.652,336.066,24.081,13.122,0.0,80.0,65.0,1.4,2072.625,2029.053,1867.254,896.521,65.113,40.42,69.36,62.785,62.467,1.398,2.415,0.345,74.321,59.465,8.678,8.785,10.765,11.087,120.87,85.527,116.319,46.688,58.218,46.433,-10.852,110.0,110.0,71.0,71.375,65.875,66.313,0.0,26.25,72.0,70.0,1000.0,500.0,0.025,100.25,71.813,71.25,0.012,70.563,66.813,65.563,69.813,20.844,45.469,72.0,70.0,1000.0,500.0,0.206,497.25,110.563,82.125,0.167,71.938,67.875,65.563,65.313,0.0,73.875,72.0,70.0,1000.0,500.0,0.8,977.5,75.625,74.0,0.026,69.625,68.125,65.25,67.0,20.094,44.406,72.0,70.0,1000.0,500.0,0.212,505.75,90.75,71.438,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,538.5,536.5,300.5,532.0,543.0,528.5,3.101,-0.29,15.814,0.0,1.361,0.336,0.001,0.687,0.006,0.309
2122008,1320,1.0,1.0,1.0,1.0,73.323,0.0,50.0,50.0,50.0,1.0,1.0,1358.31,337.237,24.112,13.137,0.0,80.0,65.0,1.4,2081.375,2020.325,1865.404,896.521,65.219,40.527,69.36,63.224,62.249,1.387,2.383,0.348,74.307,59.44,8.789,8.814,11.354,11.302,115.338,88.4,112.332,46.616,58.218,46.36,-10.852,110.0,110.0,71.0,71.375,66.063,66.5,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,100.313,71.875,71.0,0.012,70.563,66.813,65.563,69.813,20.672,45.469,72.0,70.0,1000.0,500.0,0.207,498.0,110.313,81.813,0.177,71.938,67.938,65.563,65.313,0.0,73.688,72.0,70.0,1000.0,500.0,0.802,979.0,75.563,74.0,0.026,69.625,68.063,65.25,66.75,24.875,44.406,72.0,70.0,1000.0,500.0,0.212,505.75,90.75,71.563,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,541.0,538.5,536.5,300.5,532.0,543.0,528.5,2.691,-0.29,10.477,0.0,1.358,0.337,0.002,0.73,0.006,0.307
2122008,1321,1.0,1.0,1.0,1.0,73.479,0.0,50.0,50.0,50.0,1.0,1.0,1362.994,337.237,24.112,13.107,0.0,80.0,65.0,1.4,2081.375,2039.241,1867.254,911.229,65.433,40.634,69.468,63.114,62.685,1.383,2.411,0.345,74.339,59.448,8.761,8.843,11.458,11.516,118.805,86.485,113.808,46.543,58.218,46.36,-10.852,110.0,110.0,70.75,71.375,66.0,66.5,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,100.125,71.813,71.25,0.012,70.563,66.875,65.625,69.75,14.758,43.844,72.0,70.0,1000.0,500.0,0.216,510.0,110.25,81.75,0.103,71.813,68.0,65.625,65.563,0.0,73.5,72.0,70.0,1000.0,500.0,0.794,974.0,75.563,74.0,0.026,69.625,68.063,65.313,67.0,20.297,44.406,72.0,70.0,1000.0,500.0,0.212,505.25,90.938,71.438,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,541.0,538.0,536.5,300.25,532.5,543.0,528.5,3.728,-0.205,17.398,0.0,1.363,0.337,0.001,0.425,0.006,0.312
2122008,1322,1.0,1.0,1.0,1.0,73.489,0.0,50.0,50.0,50.0,1.0,1.0,1352.455,336.066,24.143,13.093,0.0,80.0,65.0,1.4,2090.25,2024.688,1854.31,896.521,65.326,40.634,69.251,63.004,62.576,1.41,2.422,0.341,74.308,59.435,8.872,8.814,11.432,11.623,118.215,87.017,114.694,46.761,58.323,46.433,-10.852,110.0,110.0,70.75,71.375,66.0,66.5,0.0,26.125,72.0,70.0,1000.0,500.0,0.025,100.438,71.813,71.25,0.012,70.563,66.938,65.625,68.938,20.281,45.219,72.0,70.0,1000.0,500.0,0.207,497.5,109.75,81.438,0.056,71.813,68.063,65.563,65.313,0.0,72.75,72.0,70.0,1000.0,500.0,0.801,981.5,75.563,73.938,0.026,69.625,68.063,65.25,67.0,25.078,44.5,72.0,70.0,1000.0,500.0,0.214,503.25,90.875,71.563,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,538.0,536.5,300.25,532.5,543.0,528.5,2.725,-0.371,12.277,0.0,1.352,0.336,0.001,0.23,0.006,0.309
2122008,1323,1.0,1.0,1.0,1.0,73.637,0.0,50.0,50.0,50.0,1.0,1.0,1348.942,334.895,24.102,13.137,0.0,80.0,65.0,1.4,2075.438,1998.527,1845.067,884.764,65.539,40.849,69.468,63.553,62.576,1.417,2.397,0.356,74.295,59.438,8.705,8.843,11.471,11.623,113.568,88.294,110.412,46.616,58.218,46.288,-10.852,110.0,110.0,71.063,71.313,66.063,66.5,0.0,26.141,72.0,70.0,1000.0,500.0,0.025,100.313,71.875,71.0,0.012,70.563,66.938,65.875,68.188,20.109,45.219,72.0,70.0,1000.0,500.0,0.208,499.0,109.125,81.438,0.056,71.813,68.063,65.688,65.438,0.0,74.25,72.0,70.0,1000.0,500.0,0.787,969.5,75.563,73.938,0.026,69.75,68.0,65.313,67.063,20.484,45.281,72.0,70.0,1000.0,500.0,0.208,497.25,90.938,71.563,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,538.0,536.5,300.25,532.5,543.0,528.5,3.01,-0.371,11.001,0.0,1.349,0.335,0.002,0.225,0.006,0.31
2122008,1324,1.0,1.0,1.0,1.0,73.683,0.0,50.0,50.0,50.0,1.0,1.0,1361.823,337.237,24.143,13.078,0.0,80.0,65.0,1.4,2078.938,2011.602,1852.461,895.05,65.433,40.741,69.468,63.004,62.794,1.406,2.408,0.348,74.295,59.435,8.789,8.871,11.38,11.73,121.607,85.633,116.836,46.616,58.113,46.36,-10.852,110.0,110.0,70.75,71.375,66.063,66.5,0.0,26.063,72.0,70.0,1000.0,500.0,0.026,100.625,71.813,71.25,0.012,70.438,66.938,65.875,67.75,23.594,45.125,72.0,70.0,1000.0,500.0,0.207,501.75,108.625,81.313,0.056,71.938,68.0,65.625,65.563,0.0,72.563,72.0,70.0,1000.0,500.0,0.807,980.5,75.563,73.938,0.026,69.75,68.0,65.313,67.063,20.578,45.688,72.0,70.0,1000.0,500.0,0.206,494.5,91.063,71.75,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,538.0,536.5,300.25,532.0,543.0,528.5,3.202,-0.291,16.618,0.0,1.362,0.337,0.001,0.222,0.006,0.309
2122008,1325,1.0,1.0,1.0,1.0,73.766,0.0,50.0,50.0,50.0,1.0,1.0,1357.139,334.895,24.091,13.078,0.0,80.0,65.0,1.4,2076.188,2021.779,1859.856,892.111,65.433,40.634,69.251,63.334,62.794,1.394,2.408,0.348,74.275,59.437,8.761,8.871,11.302,11.623,115.117,88.826,112.258,46.761,58.218,46.433,-10.852,110.0,110.0,70.75,71.313,66.063,66.313,0.0,26.078,72.0,70.0,1000.0,500.0,0.026,100.25,71.813,71.25,0.012,70.438,66.938,65.875,67.5,27.219,45.0,72.0,70.0,1000.0,500.0,0.208,501.25,108.313,80.5,0.056,71.813,68.0,65.688,65.438,0.0,74.125,72.0,70.0,1000.0,500.0,0.788,973.0,75.563,73.938,0.026,69.625,68.0,65.313,67.188,29.016,46.094,72.0,70.0,1000.0,500.0,0.204,491.75,91.125,71.75,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,538.0,536.5,300.25,532.0,543.0,528.5,2.62,-0.374,9.956,0.0,1.357,0.335,0.001,0.226,0.006,0.31
2122008,1326,1.0,1.0,1.0,1.0,73.946,0.0,50.0,50.0,50.0,1.0,1.0,1345.429,337.237,24.091,13.064,0.0,80.0,65.0,1.4,2086.75,2018.87,1856.158,905.344,65.646,40.741,69.468,63.443,62.794,1.402,2.411,0.341,74.313,59.451,8.733,8.843,11.458,11.623,117.551,86.485,112.848,46.688,58.428,46.36,-10.852,110.0,110.0,70.75,71.313,66.063,66.625,0.0,26.156,72.0,70.0,1000.0,500.0,0.025,99.938,71.813,71.0,0.012,70.25,66.938,65.938,67.5,30.109,44.969,72.0,70.0,1000.0,500.0,0.21,498.5,108.375,78.125,0.114,71.938,67.938,65.938,65.625,0.0,72.438,72.0,70.0,1000.0,500.0,0.805,981.0,75.375,73.938,0.026,69.625,68.0,65.438,67.188,25.469,45.656,72.0,70.0,1000.0,500.0,0.206,495.0,91.125,71.75,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,541.0,538.5,536.5,300.25,532.5,542.5,528.5,3.647,-0.365,16.366,0.0,1.345,0.337,0.001,0.5,0.005,0.31
2122008,1327,1.0,1.0,1.0,1.0,73.896,0.0,50.0,50.0,50.0,1.0,1.0,1348.942,331.382,24.102,13.049,0.0,80.0,65.0,1.4,2086.75,2008.695,1854.31,892.111,65.326,40.849,69.468,63.114,62.685,1.417,2.411,0.352,74.296,59.431,8.761,8.871,11.659,11.837,117.92,87.017,114.473,46.761,58.218,46.433,-10.852,110.0,110.0,71.0,71.313,66.188,66.625,0.0,26.094,72.0,70.0,1000.0,500.0,0.025,100.25,71.813,71.25,0.012,70.25,66.938,65.938,67.75,30.031,44.219,72.0,70.0,1000.0,500.0,0.215,504.75,108.938,76.0,0.119,71.813,67.938,65.625,65.563,0.0,74.188,72.0,70.0,1000.0,500.0,0.782,968.0,75.375,73.938,0.026,69.625,67.938,65.313,67.188,20.891,45.594,72.0,70.0,1000.0,500.0,0.207,495.25,91.313,71.813,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,541.0,538.0,536.5,300.25,532.5,543.0,528.5,2.688,-0.374,11.999,0.0,1.349,0.331,0.001,0.568,0.005,0.312
2122008,1328,1.0,1.0,1.0,1.0,74.107,0.0,50.0,50.0,50.0,1.0,1.0,1351.284,336.066,24.102,13.093,0.0,80.0,65.0,1.4,2065.938,2015.962,1869.103,896.521,65.646,40.741,69.468,63.553,62.902,1.402,2.411,0.367,74.289,59.427,8.705,8.9,11.529,11.73,113.642,88.081,110.559,46.761,58.218,46.433,-10.852,110.0,110.0,71.0,71.25,66.063,66.5,0.0,26.047,72.0,70.0,1000.0,500.0,0.025,100.375,71.813,71.0,0.012,70.25,67.0,65.938,68.313,29.953,44.0,72.0,70.0,1000.0,500.0,0.214,506.25,109.5,76.625,0.152,71.813,67.938,65.938,65.563,0.0,73.813,72.0,70.0,1000.0,500.0,0.783,967.0,75.375,73.938,0.026,69.625,67.938,65.563,67.188,21.0,46.0,72.0,70.0,1000.0,500.0,0.203,493.5,91.313,71.813,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,541.0,538.0,536.5,300.25,532.0,543.0,528.5,2.907,-0.375,10.746,0.0,1.351,0.336,0.001,0.724,0.005,0.312
2122008,1329,1.0,1.0,1.0,1.0,74.172,0.0,50.0,50.0,50.0,1.0,1.0,1366.506,332.553,24.143,13.107,0.0,80.0,65.0,1.4,2069.688,2029.053,1852.461,908.286,65.539,40.741,69.468,62.895,62.576,1.391,2.419,0.352,74.293,59.435,8.705,8.9,11.503,11.623,120.796,85.314,116.54,46.688,58.218,46.433,-10.852,110.0,110.0,71.0,71.25,66.063,66.5,0.0,26.031,72.0,70.0,1000.0,500.0,0.025,100.375,71.813,71.0,0.012,70.25,67.0,65.875,68.938,29.875,44.125,72.0,70.0,1000.0,500.0,0.213,505.75,109.875,77.813,0.179,71.813,67.938,65.938,65.563,0.0,74.125,72.0,70.0,1000.0,500.0,0.779,964.5,75.375,73.875,0.026,69.625,67.938,65.313,67.188,25.781,45.469,72.0,70.0,1000.0,500.0,0.205,498.0,91.313,71.813,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,541.0,538.0,536.5,300.25,532.5,543.0,528.5,2.896,-0.29,14.828,0.0,1.367,0.333,0.001,0.831,0.006,0.312
2122008,1330,1.0,1.0,1.0,1.0,74.198,0.0,50.0,50.0,50.0,1.0,1.0,1358.31,337.237,24.133,13.078,0.0,80.0,65.0,1.4,2070.125,2018.87,1869.103,909.758,65.433,40.849,69.468,63.443,62.794,1.379,2.422,0.337,74.265,59.398,8.705,8.871,11.672,11.73,115.191,88.187,112.258,46.616,58.323,46.433,-10.852,110.0,110.0,71.0,71.188,66.188,66.625,0.0,26.047,72.0,70.0,1000.0,500.0,0.025,100.0,71.875,71.0,0.012,70.25,66.938,65.875,69.438,29.781,44.719,72.0,70.0,1000.0,500.0,0.209,501.5,109.75,79.5,0.181,71.938,67.875,65.688,65.563,0.0,74.188,72.0,70.0,1000.0,500.0,0.784,967.5,75.375,73.875,0.026,69.625,67.938,65.438,67.188,25.891,45.125,72.0,70.0,1000.0,500.0,0.207,500.5,91.375,71.938,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,541.0,538.0,536.5,300.25,532.5,542.5,528.5,2.621,-0.204,10.232,0.0,1.358,0.337,0.002,0.793,0.006,0.311
2122008,1331,1.0,1.0,1.0,1.0,74.382,0.0,50.0,50.0,50.0,1.0,1.0,1357.139,337.237,24.112,13.093,0.0,80.0,65.0,1.4,2070.688,2031.963,1869.103,902.402,65.646,40.849,69.468,63.224,62.902,1.406,2.404,0.352,74.282,59.427,8.733,8.9,11.769,11.837,118.878,85.846,113.882,46.688,58.323,46.506,-10.852,110.0,110.0,71.0,71.188,66.188,66.625,0.0,26.016,72.0,70.0,1000.0,500.0,0.025,100.25,71.875,71.0,0.012,70.313,67.0,65.938,69.75,26.703,45.688,72.0,70.0,1000.0,500.0,0.204,493.0,110.125,80.625,0.177,71.938,67.875,65.938,65.563,0.0,72.813,72.0,70.0,1000.0,500.0,0.799,976.0,75.25,73.875,0.026,69.75,67.938,65.438,67.188,21.313,44.625,72.0,70.0,1000.0,500.0,0.211,504.75,91.563,71.813,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,538.0,536.5,300.25,532.5,543.0,528.5,3.647,-0.205,17.394,0.0,1.357,0.337,0.002,0.756,0.005,0.316
2122008,1332,1.0,1.0,1.0,1.0,74.327,0.0,50.0,50.0,50.0,1.0,1.0,1343.087,334.895,24.07,13.078,0.0,80.0,65.0,1.4,2071.313,2004.336,1865.404,900.932,65.326,40.849,69.576,63.004,62.467,1.421,2.404,0.337,74.277,59.425,8.705,8.871,11.503,11.623,117.034,86.804,113.808,46.761,58.323,46.506,-10.852,110.0,110.0,71.0,71.125,66.063,66.625,0.0,26.0,72.0,70.0,1000.0,500.0,0.025,100.313,71.813,71.0,0.012,70.313,67.0,65.875,69.813,22.797,45.219,72.0,70.0,1000.0,500.0,0.207,496.0,109.938,81.188,0.174,72.063,67.813,65.625,65.438,0.0,73.25,72.0,70.0,1000.0,500.0,0.783,969.0,75.25,73.875,0.026,69.75,67.938,65.313,67.188,21.406,44.094,72.0,70.0,1000.0,500.0,0.214,507.5,91.625,71.938,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,538.0,536.5,300.25,532.5,542.5,528.5,2.569,-0.288,11.218,0.0,1.343,0.335,0.001,0.724,0.005,0.315
2122008,1333,1.0,1.0,1.0,1.0,74.427,0.0,50.0,50.0,50.0,1.0,1.0,1365.335,333.724,24.081,13.107,0.0,80.0,65.0,1.4,2077.75,2030.507,1863.555,895.05,65.433,40.849,69.468,63.224,62.685,1.398,2.422,0.352,74.267,59.412,8.761,8.871,11.834,11.73,113.789,87.23,110.412,46.688,58.323,46.506,-10.852,110.0,110.0,71.0,71.125,66.063,66.625,0.0,26.0,72.0,70.0,1000.0,500.0,0.025,100.125,71.813,71.0,0.012,70.438,67.0,65.938,69.938,22.656,45.031,72.0,70.0,1000.0,500.0,0.208,497.25,110.25,81.313,0.178,72.0,67.75,65.688,65.563,0.0,73.375,72.0,70.0,1000.0,500.0,0.792,977.0,75.375,73.938,0.026,69.75,67.938,65.313,67.188,21.5,44.406,72.0,70.0,1000.0,500.0,0.214,504.0,91.625,71.813,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,538.0,536.5,300.5,532.0,543.0,528.5,3.062,-0.205,11.76,0.0,1.365,0.334,0.001,0.746,0.005,0.317
2122008,1334,1.0,1.0,1.0,1.0,74.46,0.0,50.0,50.0,50.0,1.0,1.0,1354.797,338.408,24.154,13.02,0.0,80.0,65.0,1.4,2077.75,2033.418,1870.953,915.645,65.326,40.956,69.468,62.675,62.576,1.41,2.404,0.341,74.258,59.391,8.761,8.843,11.555,12.159,120.501,84.675,116.171,46.616,58.218,46.433,-10.852,110.0,110.0,71.0,71.125,66.063,66.75,0.0,26.016,72.0,70.0,1000.0,500.0,0.025,99.938,71.875,71.0,0.012,70.438,67.063,65.875,69.75,18.844,43.906,72.0,70.0,1000.0,500.0,0.214,506.5,109.938,81.438,0.139,72.0,67.75,65.625,65.563,0.0,73.438,72.0,70.0,1000.0,500.0,0.783,969.0,75.375,73.875,0.026,69.625,67.938,65.313,67.188,26.297,44.938,72.0,70.0,1000.0,500.0,0.211,500.0,91.688,71.938,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,538.0,536.5,300.5,532.0,542.5,528.5,2.919,-0.205,15.094,0.0,1.355,0.338,0.002,0.574,0.006,0.316
2122008,1335,1.0,1.0,1.0,1.0,74.51,0.0,50.0,50.0,50.0,1.0,1.0,1353.626,336.066,24.091,13.093,0.0,80.0,65.0,1.4,2065.438,2015.962,1870.953,909.758,65.326,41.063,69.576,63.224,62.576,1.413,2.401,0.334,74.282,59.401,8.817,8.871,11.419,12.373,114.822,87.442,111.888,46.688,58.323,46.506,-10.852,110.0,110.0,71.0,71.125,66.0,66.625,0.0,25.953,72.0,70.0,1000.0,500.0,0.025,100.25,71.875,71.0,0.012,70.563,67.063,65.875,69.438,18.656,44.438,72.0,70.0,1000.0,500.0,0.21,503.5,109.938,80.938,0.139,71.938,67.75,65.688,65.563,0.0,74.313,72.0,70.0,1000.0,500.0,0.773,961.5,75.25,73.875,0.026,69.625,67.875,65.313,67.063,21.719,45.219,72.0,70.0,1000.0,500.0,0.208,498.0,91.875,71.938,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.5,538.0,536.5,300.25,532.5,542.5,528.5,2.582,-0.205,10.218,0.0,1.354,0.336,0.002,0.584,0.005,0.319
2122008,1336,1.0,1.0,1.0,1.0,74.531,0.0,50.0,50.0,50.0,1.0,1.0,1346.6,334.895,24.133,13.093,0.0,80.0,65.0,1.4,2066.438,2018.87,1858.007,900.932,65.433,41.063,69.468,63.004,62.902,1.398,2.415,0.345,74.263,59.411,8.678,8.871,11.633,12.373,119.763,85.42,114.99,46.252,58.218,46.142,-10.852,110.0,110.0,70.75,71.125,66.063,66.5,0.0,25.922,72.0,70.0,1000.0,500.0,0.025,100.313,71.813,71.0,0.012,70.563,67.063,65.875,69.313,18.484,44.625,72.0,70.0,1000.0,500.0,0.209,502.0,109.875,80.188,0.089,72.0,67.688,65.688,65.563,0.0,73.5,72.0,70.0,1000.0,500.0,0.785,969.5,75.375,73.875,0.026,69.625,67.875,65.313,67.188,26.531,45.531,72.0,70.0,1000.0,500.0,0.207,495.5,91.875,71.938,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,538.0,536.5,300.5,532.5,543.0,528.5,3.354,-0.12,16.627,0.0,1.347,0.335,0.001,0.383,0.006,0.319
2122008,1337,1.0,1.0,1.0,1.0,74.648,0.0,50.0,50.0,50.0,1.0,1.0,1350.113,334.895,24.081,13.093,0.0,80.0,65.0,1.4,2070.438,2007.242,1852.461,902.402,65.326,41.063,69.576,63.004,62.576,1.402,2.422,0.345,74.237,59.41,8.789,8.871,11.529,12.159,117.256,85.74,113.956,45.525,58.218,45.34,-10.852,110.0,110.0,70.75,71.125,66.063,66.625,0.0,25.891,72.0,70.0,1000.0,500.0,0.025,100.438,71.813,71.0,0.012,70.563,67.0,65.875,68.75,18.281,45.219,72.0,70.0,1000.0,500.0,0.204,497.75,109.313,80.0,0.039,71.813,67.625,65.625,65.438,0.0,73.188,72.0,70.0,1000.0,500.0,0.789,970.5,75.375,73.875,0.026,69.625,67.938,65.25,67.188,26.656,45.719,72.0,70.0,1000.0,500.0,0.205,494.25,91.875,71.938,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,541.5,538.0,537.0,300.5,532.5,542.5,528.5,2.521,-0.191,11.48,0.0,1.35,0.335,0.001,0.166,0.006,0.319
2122008,1338,1.0,1.0,1.0,1.0,74.763,0.0,50.0,50.0,50.0,1.0,1.0,1350.113,332.553,24.028,13.078,0.0,80.0,65.0,1.4,2070.438,2005.789,1848.764,899.461,65.433,41.063,69.576,63.224,62.685,1.425,2.408,0.356,74.219,59.402,8.678,8.871,11.49,12.159,114.969,86.165,110.929,45.162,58.218,44.975,-10.852,110.0,110.0,70.75,71.125,66.188,66.625,0.0,25.859,72.0,70.0,1000.0,500.0,0.026,100.438,71.875,71.0,0.012,70.563,67.0,65.875,68.188,18.094,45.594,72.0,70.0,1000.0,500.0,0.204,495.5,108.688,79.875,0.039,71.938,67.625,65.688,65.563,0.0,73.25,72.0,70.0,1000.0,500.0,0.785,968.5,75.25,73.75,0.026,69.625,67.938,65.313,67.188,26.781,46.031,72.0,70.0,1000.0,500.0,0.203,493.25,92.0,71.938,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,538.0,536.5,300.5,532.5,542.5,529.0,3.37,-0.187,14.033,0.0,1.35,0.333,0.002,0.163,0.006,0.371
2122008,1339,1.0,1.0,1.0,1.0,74.737,0.0,50.0,50.0,50.0,1.0,1.0,1353.626,334.895,24.112,13.006,0.0,80.0,65.0,1.4,2062.0,2015.962,1861.706,902.402,65.219,41.063,69.576,62.565,62.467,1.398,2.397,0.348,74.227,59.399,8.733,8.871,11.419,12.159,120.132,83.824,116.319,45.017,58.323,44.829,-10.852,110.0,110.0,70.75,71.188,66.188,66.625,0.0,25.859,72.0,70.0,1000.0,500.0,0.026,100.438,71.875,71.0,0.012,70.563,67.0,65.875,68.188,18.094,45.594,72.0,70.0,1000.0,500.0,0.204,495.5,108.688,79.875,0.039,71.938,67.625,65.688,65.563,0.0,73.25,72.0,70.0,1000.0,500.0,0.785,968.5,75.25,73.75,0.026,69.625,67.938,65.313,67.188,26.781,46.031,72.0,70.0,1000.0,500.0,0.203,493.25,92.0,71.938,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,538.0,537.0,300.5,532.0,542.5,528.5,2.532,-0.184,13.27,0.0,1.354,0.335,0.002,0.163,0.006,0.371
2122008,1340,1.0,1.0,1.0,1.0,74.773,0.0,50.0,50.0,50.0,1.0,1.0,1355.968,333.724,24.091,13.093,0.0,80.0,65.0,1.4,2070.563,2021.779,1859.856,908.286,65.219,41.063,69.468,63.004,62.467,1.406,2.415,0.345,74.236,59.389,8.761,8.871,11.49,12.373,114.306,86.485,111.372,44.944,58.218,44.683,-10.852,110.0,110.0,70.75,71.188,66.188,66.625,0.0,25.859,72.0,70.0,1000.0,500.0,0.026,100.438,71.875,71.0,0.012,70.563,67.0,65.875,68.188,18.094,45.594,72.0,70.0,1000.0,500.0,0.204,495.5,108.688,79.875,0.039,71.938,67.563,65.688,65.563,0.0,73.25,72.0,70.0,1000.0,500.0,0.785,968.5,75.25,73.75,0.026,69.625,67.938,65.313,67.188,26.781,46.031,72.0,70.0,1000.0,500.0,0.203,493.25,92.0,71.938,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,538.0,537.0,300.5,533.5,542.5,528.5,2.541,-0.257,10.22,0.0,1.356,0.334,0.002,0.163,0.006,0.371
2122008,1341,1.0,1.0,1.0,1.0,74.874,0.0,50.0,50.0,50.0,1.0,1.0,1354.797,332.553,24.07,13.078,0.0,80.0,65.0,1.4,2070.563,2021.779,1858.007,906.815,65.326,41.17,69.468,62.675,61.27,1.391,2.394,0.323,74.236,59.389,8.678,8.843,11.685,12.481,119.837,84.143,115.211,44.799,58.323,44.61,-10.852,110.0,110.0,70.75,71.25,66.188,66.625,0.0,25.859,72.0,70.0,1000.0,500.0,0.026,100.438,71.875,71.0,0.012,70.563,67.0,65.875,68.188,18.094,45.594,72.0,70.0,1000.0,500.0,0.204,495.5,108.688,79.875,0.039,71.938,67.563,65.688,65.563,0.0,73.25,72.0,70.0,1000.0,500.0,0.785,968.5,75.25,73.75,0.026,69.625,67.938,65.313,67.188,26.781,46.031,72.0,70.0,1000.0,500.0,0.203,493.25,92.0,71.938,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.0,538.0,537.0,300.5,532.0,542.5,528.5,3.12,-0.183,16.073,0.0,1.355,0.333,0.002,0.163,0.006,0.371
2122008,1342,1.0,1.0,1.0,1.0,74.807,0.0,50.0,50.0,50.0,1.0,1.0,1362.994,334.895,24.133,13.093,0.0,80.0,65.0,1.4,2070.563,2029.053,1858.007,920.062,65.113,41.17,69.468,62.565,62.249,1.394,2.408,0.356,74.247,59.389,8.705,8.871,11.458,12.266,117.551,84.249,114.325,44.58,58.323,44.465,-10.852,110.0,110.0,70.75,71.313,66.188,66.625,0.0,25.859,72.0,70.0,1000.0,500.0,0.026,100.438,71.875,71.0,0.012,70.563,67.0,65.875,68.188,18.094,45.594,72.0,70.0,1000.0,500.0,0.204,495.5,108.688,79.875,0.039,71.938,67.563,65.688,65.563,0.0,73.25,72.0,70.0,1000.0,500.0,0.785,968.5,75.25,73.75,0.026,69.625,67.938,65.313,67.188,26.781,46.031,72.0,70.0,1000.0,500.0,0.203,493.25,92.0,71.938,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,538.0,536.5,300.5,532.0,542.5,528.5,2.338,-0.11,11.246,0.0,1.363,0.335,0.002,0.163,0.006,0.371
2122008,1343,1.0,1.0,1.0,1.0,74.876,0.0,50.0,50.0,50.0,1.0,1.0,1357.139,333.724,24.028,13.035,0.0,80.0,65.0,1.4,2070.563,2027.598,1867.254,908.286,65.219,41.063,69.468,62.785,62.358,1.375,2.397,0.348,74.248,59.368,8.733,8.871,11.529,12.159,114.527,84.888,110.707,44.508,58.218,44.246,-10.852,110.0,110.0,70.75,71.375,66.188,66.625,0.0,25.859,72.0,70.0,1000.0,500.0,0.026,100.438,71.875,71.0,0.012,70.563,67.0,65.875,68.188,18.094,45.594,72.0,70.0,1000.0,500.0,0.204,495.5,108.688,79.875,0.039,71.938,67.563,65.688,65.563,0.0,73.25,72.0,70.0,1000.0,500.0,0.785,968.5,75.25,73.75,0.026,69.625,67.875,65.313,67.188,26.781,46.031,72.0,70.0,1000.0,500.0,0.203,493.25,92.0,71.938,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,538.0,537.0,300.5,532.0,542.5,528.5,3.097,-0.249,13.271,0.0,1.357,0.334,0.002,0.163,0.006,0.371
2122008,1344,1.0,1.0,1.0,1.0,74.799,0.0,50.0,50.0,50.0,1.0,1.0,1358.31,333.724,24.112,12.977,0.0,80.0,65.0,1.4,2070.563,2024.688,1870.953,900.932,65.006,41.17,69.468,62.236,62.249,1.391,2.408,0.341,74.236,59.39,8.872,8.9,11.737,12.481,120.943,82.759,116.91,44.217,58.113,44.027,-10.852,110.0,110.0,70.75,71.375,66.188,66.625,0.0,25.859,72.0,70.0,1000.0,500.0,0.026,100.438,71.875,71.0,0.012,70.563,67.0,65.875,68.188,18.094,45.594,72.0,70.0,1000.0,500.0,0.204,495.5,108.688,79.875,0.039,71.938,67.563,65.688,65.563,0.0,73.25,72.0,70.0,1000.0,500.0,0.785,968.5,75.25,73.75,0.026,69.625,67.875,65.313,67.188,26.781,46.031,72.0,70.0,1000.0,500.0,0.203,493.25,92.0,71.938,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,537.5,537.0,300.5,532.0,542.5,529.0,2.547,-0.177,14.032,0.0,1.358,0.334,0.002,0.163,0.006,0.371
2122008,1345,1.0,1.0,1.0,1.0,74.793,0.0,50.0,50.0,50.0,1.0,1.0,1346.6,336.066,24.102,13.049,0.0,80.0,65.0,1.4,2070.563,2017.417,1863.555,908.286,65.006,41.277,69.468,62.785,62.141,1.398,2.394,0.337,74.235,59.391,8.956,8.929,11.925,12.695,114.306,85.527,111.519,44.072,58.218,43.881,-10.852,110.0,110.0,71.0,71.375,65.875,66.5,0.0,25.813,72.0,70.0,1000.0,500.0,0.025,100.063,71.813,71.0,0.012,70.25,67.0,65.625,68.188,27.797,45.375,72.0,70.0,1000.0,500.0,0.206,495.0,109.313,76.125,0.135,71.938,67.438,65.438,65.063,0.0,73.813,72.0,70.0,1000.0,500.0,0.778,964.5,75.25,73.688,0.026,69.5,67.938,64.938,67.313,31.344,44.844,72.0,70.0,1000.0,500.0,0.209,502.5,92.563,73.625,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,537.5,536.5,300.5,532.0,542.0,529.0,2.334,-0.176,9.712,0.0,1.347,0.336,0.001,0.649,0.006,0.4
