DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1346,1.0,1.0,1.0,1.0,74.85,0.0,50.0,50.0,50.0,1.0,1.0,1360.652,333.724,24.07,13.078,0.0,80.0,65.0,1.4,2070.563,2036.33,1870.953,912.701,65.113,41.384,69.468,62.675,62.358,1.402,2.408,0.356,74.237,59.391,8.845,8.9,12.015,12.802,119.395,83.93,114.694,44.072,58.113,43.881,-10.852,110.0,110.0,71.0,71.438,66.0,66.5,0.0,25.844,72.0,70.0,1000.0,500.0,0.025,99.938,71.875,71.0,0.012,70.313,66.938,65.625,68.625,24.688,44.688,72.0,70.0,1000.0,500.0,0.213,498.75,109.5,77.313,0.134,72.0,67.375,65.438,65.313,0.0,74.063,72.0,70.0,1000.0,500.0,0.772,965.0,75.188,73.75,0.026,69.313,67.813,65.0,67.563,31.531,44.219,72.0,70.0,1000.0,500.0,0.212,507.0,92.563,74.063,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,539.5,537.0,300.25,532.0,542.5,529.0,3.191,-0.178,16.336,0.0,1.361,0.334,0.002,0.625,0.005,0.39
2122008,1347,1.0,1.0,1.0,1.0,74.815,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,307.963,24.102,13.078,0.0,80.0,65.0,1.4,2042.063,1523.988,1668.142,603.641,65.006,41.598,69.576,63.334,62.249,1.68,2.198,0.37,72.221,59.388,8.956,8.958,11.659,12.802,118.215,84.462,114.99,43.926,58.428,43.735,-10.852,110.0,110.0,70.75,71.438,66.0,66.5,0.0,24.984,72.0,70.0,1000.0,500.0,0.028,104.313,71.875,71.0,0.012,70.313,66.875,65.625,69.188,20.797,12.813,72.0,70.0,1000.0,500.0,0.062,197.875,109.625,78.125,0.135,71.938,67.313,65.563,65.313,0.0,65.875,72.0,70.0,1000.0,500.0,0.801,971.5,75.188,73.75,0.026,69.5,67.938,65.0,67.875,31.703,60.156,72.0,70.0,1000.0,500.0,0.103,424.25,92.688,74.688,0.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,541.0,539.5,536.5,300.5,531.5,542.0,124.313,2.303,-0.172,11.226,0.0,1.034,0.308,0.002,0.616,0.005,0.527
2122008,1348,1.0,1.0,1.0,1.0,75.309,0.0,50.0,50.0,50.0,1.0,1.0,1248.24,314.988,24.07,13.064,0.0,80.0,65.0,1.4,1734.063,1894.331,1771.218,820.267,65.966,42.133,69.685,65.749,63.773,1.364,2.287,0.33,72.47,57.878,8.622,8.929,11.724,12.588,115.264,87.549,111.667,43.926,58.218,43.59,-10.852,110.0,110.0,70.75,71.5,66.188,66.625,0.0,25.313,72.0,70.0,1000.0,500.0,0.026,100.688,71.813,71.0,0.012,70.438,66.813,65.875,70.125,20.672,75.375,72.0,70.0,1000.0,500.0,0.067,324.75,109.75,78.5,0.134,72.0,67.25,66.188,65.563,0.0,72.375,72.0,70.0,1000.0,500.0,0.757,945.5,75.188,73.688,0.026,69.625,67.813,65.625,68.188,23.5,46.25,72.0,70.0,1000.0,500.0,0.226,518.5,92.688,76.5,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.0,538.5,536.5,300.25,122.313,124.688,124.063,3.124,-0.307,12.515,0.0,1.248,0.315,0.001,0.606,0.006,0.483
2122008,1349,1.0,1.0,1.0,1.0,75.465,0.0,50.0,50.0,50.0,1.0,1.0,1353.626,330.211,24.081,13.02,0.0,80.0,65.0,1.4,2091.875,2042.154,1854.31,921.534,65.966,41.598,69.685,63.224,63.338,1.337,2.355,0.33,73.565,58.852,8.65,8.9,11.808,12.373,119.542,80.844,116.393,43.781,58.323,43.517,-10.852,110.0,110.0,71.0,71.563,66.5,66.625,0.0,26.016,72.0,70.0,1000.0,500.0,0.024,97.063,71.875,71.0,0.012,70.563,66.75,66.0,69.563,11.125,48.125,72.0,70.0,1000.0,500.0,0.241,535.5,109.75,82.313,0.106,72.0,67.188,66.188,65.688,0.0,73.813,72.0,70.0,1000.0,500.0,0.754,951.0,75.188,73.688,0.026,69.5,67.813,65.813,68.313,31.969,45.625,72.0,70.0,1000.0,500.0,0.225,516.5,92.688,76.75,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.5,538.0,536.5,300.25,122.375,125.125,124.313,1.96,-0.236,10.947,0.0,1.354,0.33,0.002,0.421,0.006,0.476
2122008,1350,1.0,1.0,1.0,1.0,75.458,0.0,50.0,50.0,50.0,1.0,1.0,1344.258,330.211,24.049,13.035,0.0,80.0,65.0,1.4,2088.125,2031.963,1848.764,918.589,65.539,41.384,69.793,62.565,62.902,1.349,2.358,0.326,73.707,58.942,8.761,8.871,11.821,12.481,114.896,82.121,112.11,43.636,58.323,43.371,-10.852,110.0,110.0,71.0,71.625,66.063,66.75,0.0,26.016,72.0,70.0,1000.0,500.0,0.024,98.063,71.813,71.0,0.012,70.75,66.75,65.938,68.625,10.898,46.938,72.0,70.0,1000.0,500.0,0.235,529.5,109.0,83.5,0.022,72.063,67.188,65.688,65.625,0.0,73.75,72.0,70.0,1000.0,500.0,0.762,955.0,75.25,73.688,0.026,69.625,67.813,65.313,68.25,32.094,46.875,72.0,70.0,1000.0,500.0,0.213,504.0,92.563,76.75,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,537.5,536.5,300.5,122.813,125.688,125.0,2.044,-0.235,9.686,0.0,1.344,0.33,0.001,0.081,0.006,0.472
2122008,1351,1.0,1.0,1.0,1.0,75.245,0.0,50.0,50.0,50.0,1.0,1.0,1357.139,330.211,24.06,13.035,0.0,80.0,65.0,1.4,2088.125,2047.98,1856.158,928.9,64.899,41.17,69.793,61.797,62.249,1.353,2.397,0.334,73.912,59.047,8.845,8.9,11.763,12.159,120.353,81.057,115.95,43.563,58.323,43.298,-10.852,110.0,110.0,70.75,71.688,66.0,66.625,0.0,26.0,72.0,70.0,1000.0,500.0,0.025,99.0,71.813,71.0,0.012,70.75,66.75,65.875,67.688,16.422,46.25,72.0,70.0,1000.0,500.0,0.228,522.0,108.375,83.188,0.022,72.0,67.125,65.563,65.438,0.0,73.375,72.0,70.0,1000.0,500.0,0.777,966.0,75.188,73.688,0.026,69.5,67.813,65.0,68.188,32.25,46.406,72.0,70.0,1000.0,500.0,0.213,505.25,92.563,76.563,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,537.5,536.5,300.25,123.438,126.25,125.813,2.696,-0.234,15.289,0.0,1.357,0.33,0.001,0.08,0.006,0.477
2122008,1352,1.0,1.0,1.0,1.0,75.067,0.0,50.0,50.0,50.0,1.0,1.0,1345.429,333.724,24.102,13.107,0.0,80.0,65.0,1.4,2097.813,2030.507,1861.706,911.229,64.58,41.063,69.793,61.357,61.597,1.368,2.394,0.334,73.973,59.166,8.984,8.9,11.633,12.159,117.92,80.631,114.842,43.418,58.218,43.225,-10.852,110.0,110.0,71.0,71.75,65.875,66.5,0.0,25.953,72.0,70.0,1000.0,500.0,0.025,99.563,71.813,71.0,0.012,70.563,66.75,65.5,66.938,19.875,45.344,72.0,70.0,1000.0,500.0,0.225,518.0,107.688,83.0,0.022,72.0,67.188,65.188,65.313,0.0,73.313,72.0,70.0,1000.0,500.0,0.777,964.0,75.188,73.688,0.026,69.5,67.813,64.75,67.75,32.438,45.406,72.0,70.0,1000.0,500.0,0.217,509.5,92.563,76.375,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.5,537.5,536.5,300.25,124.0,126.875,126.313,1.989,-0.171,10.715,0.0,1.345,0.334,0.001,0.079,0.006,0.587
2122008,1353,1.0,1.0,1.0,1.0,74.928,0.0,50.0,50.0,50.0,1.0,1.0,1353.626,333.724,24.091,13.078,0.0,80.0,65.0,1.4,2088.125,2034.874,1861.706,902.402,64.473,41.063,69.685,61.577,61.488,1.372,2.39,0.348,74.029,59.214,9.011,8.871,11.711,11.945,113.863,82.014,110.633,44.217,58.218,43.881,-10.852,110.0,110.0,71.0,71.813,65.625,66.5,0.0,26.016,72.0,70.0,1000.0,500.0,0.025,99.438,71.813,71.0,0.012,70.313,66.688,65.5,66.5,19.703,44.688,72.0,70.0,1000.0,500.0,0.223,514.0,107.063,82.688,0.022,71.938,67.125,65.0,64.875,0.0,73.188,72.0,70.0,1000.0,500.0,0.775,962.5,75.188,73.688,0.026,69.313,67.813,64.625,67.75,38.344,44.781,72.0,70.0,1000.0,500.0,0.217,509.5,92.5,77.0,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.0,537.5,536.5,300.0,124.625,127.375,126.875,2.443,-0.314,11.253,0.0,1.354,0.334,0.001,0.078,0.006,0.53
2122008,1354,1.0,1.0,1.0,1.0,74.613,0.0,50.0,50.0,50.0,1.0,1.0,1336.061,333.724,24.091,13.093,0.0,80.0,65.0,1.4,2082.688,2005.789,1852.461,900.932,64.046,41.063,69.685,61.028,60.944,1.406,2.397,0.341,74.014,59.219,9.039,8.929,11.711,11.837,120.648,79.886,116.836,44.508,58.428,44.319,-10.852,110.0,110.0,70.75,71.875,65.5,66.313,0.0,25.906,72.0,70.0,1000.0,500.0,0.025,100.25,71.813,71.0,0.012,70.313,66.688,65.375,66.313,23.359,44.813,72.0,70.0,1000.0,500.0,0.215,506.75,106.188,83.0,0.035,71.938,67.125,65.0,64.875,0.0,72.375,72.0,70.0,1000.0,500.0,0.78,965.0,75.188,73.688,0.026,69.313,67.875,64.313,67.688,38.563,46.281,72.0,70.0,1000.0,500.0,0.206,496.0,92.563,77.75,0.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.5,537.0,537.0,300.0,125.125,127.938,127.438,2.253,-0.178,13.253,0.0,1.336,0.334,0.001,0.118,0.006,0.658
2122008,1355,1.0,1.0,1.0,1.0,74.503,0.0,50.0,50.0,50.0,1.0,1.0,1341.916,331.382,24.091,13.049,0.0,80.0,65.0,1.4,2082.688,2015.962,1846.915,893.58,64.153,41.17,69.576,61.357,61.053,1.391,2.39,0.352,74.013,59.211,9.095,8.9,11.912,12.052,114.969,82.547,112.11,44.726,58.323,44.465,-10.852,110.0,110.0,71.0,71.875,65.438,66.188,0.0,25.938,72.0,70.0,1000.0,500.0,0.025,100.0,71.813,71.0,0.012,70.25,66.688,65.25,66.0,26.266,45.063,72.0,70.0,1000.0,500.0,0.211,503.0,105.5,82.625,0.052,71.813,67.125,64.875,64.813,0.0,72.188,72.0,70.0,1000.0,500.0,0.784,969.5,75.188,73.438,0.026,69.313,67.813,64.25,67.875,38.781,46.0,72.0,70.0,1000.0,500.0,0.208,497.25,92.688,79.438,0.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.5,537.5,537.0,300.25,125.625,128.5,127.875,2.124,-0.25,9.957,0.0,1.342,0.331,0.001,0.172,0.007,0.619
2122008,1356,1.0,1.0,1.0,1.0,74.456,0.0,50.0,50.0,50.0,1.0,1.0,1340.745,332.553,24.081,13.064,0.0,80.0,65.0,1.4,2068.75,1998.527,1859.856,893.58,64.366,41.17,69.576,61.797,61.488,1.375,2.39,0.341,74.021,59.211,9.123,8.929,12.19,12.159,118.288,82.334,113.734,44.653,58.218,44.465,-10.852,110.0,110.0,71.0,71.938,65.438,66.188,0.0,25.953,72.0,70.0,1000.0,500.0,0.025,99.938,71.813,71.0,0.012,70.25,66.563,65.25,66.188,26.172,44.938,72.0,70.0,1000.0,500.0,0.212,502.25,105.875,81.5,0.052,71.813,67.063,64.875,64.688,0.0,72.688,72.0,70.0,1000.0,500.0,0.767,956.5,75.188,73.688,0.026,69.25,67.813,64.313,67.938,41.75,45.281,72.0,70.0,1000.0,500.0,0.211,505.25,92.813,79.75,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.5,537.5,536.5,300.25,126.063,128.625,128.25,3.05,-0.181,15.837,0.0,1.341,0.333,0.001,0.184,0.006,0.608
2122008,1357,1.0,1.0,1.0,1.0,74.28,0.0,50.0,50.0,50.0,1.0,1.0,1340.745,331.382,24.122,13.064,0.0,80.0,65.0,1.4,2066.813,2004.336,1848.764,905.344,64.26,41.17,69.576,61.357,61.379,1.41,2.39,0.348,74.032,59.226,9.095,8.986,11.795,12.052,117.993,81.376,114.768,44.726,58.218,44.537,-10.852,110.0,110.0,71.0,72.0,65.438,66.125,0.0,25.938,72.0,70.0,1000.0,500.0,0.025,100.0,71.875,71.0,0.012,70.125,66.563,65.063,66.313,30.797,44.313,72.0,70.0,1000.0,500.0,0.213,506.0,106.188,78.5,0.102,71.688,67.125,64.875,64.688,0.0,71.5,72.0,70.0,1000.0,500.0,0.772,958.5,75.063,73.688,0.024,69.25,67.813,64.25,68.188,42.0,46.125,72.0,70.0,1000.0,500.0,0.206,496.75,92.875,79.875,0.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.5,537.5,537.0,300.25,126.438,129.0,128.625,2.125,-0.183,11.236,0.0,1.341,0.331,0.002,0.409,0.005,0.632
2122008,1358,1.0,1.0,1.0,1.0,74.196,0.0,50.0,50.0,50.0,1.0,1.0,1343.087,334.895,24.008,13.006,0.0,80.0,65.0,1.4,2056.563,2013.055,1869.103,903.873,64.366,41.063,69.576,62.126,61.488,1.391,2.401,0.345,74.031,59.225,9.095,8.986,11.795,12.159,113.715,83.398,110.338,44.726,58.218,44.465,-10.852,110.0,110.0,71.0,72.063,65.438,66.0,0.0,25.953,72.0,70.0,1000.0,500.0,0.025,99.75,71.875,71.0,0.012,70.125,66.5,65.063,66.875,30.75,44.0,72.0,70.0,1000.0,500.0,0.213,505.25,108.0,73.75,0.139,71.688,67.125,65.0,64.688,0.0,72.438,72.0,70.0,1000.0,500.0,0.753,948.5,75.188,73.438,0.024,69.25,67.813,64.313,68.188,42.219,44.563,72.0,70.0,1000.0,500.0,0.216,510.5,93.188,80.688,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.5,537.0,537.0,300.25,126.875,129.125,129.0,2.674,-0.252,11.725,0.0,1.343,0.335,0.002,0.69,0.006,0.546
2122008,1359,1.0,1.0,1.0,1.0,73.975,0.0,50.0,50.0,50.0,1.0,1.0,1327.865,330.211,24.07,13.064,0.0,80.0,65.0,1.4,2050.438,1997.075,1848.764,889.172,64.153,41.063,69.468,61.467,61.488,1.406,2.383,0.352,74.031,59.225,9.067,8.958,11.886,12.159,120.501,81.269,116.467,44.871,58.113,44.537,-10.852,110.0,110.0,71.0,72.125,65.313,66.125,0.0,25.875,72.0,70.0,1000.0,500.0,0.025,100.25,71.813,71.0,0.012,70.25,66.5,65.063,67.688,30.719,43.844,72.0,70.0,1000.0,500.0,0.212,504.25,109.313,74.688,0.181,71.813,67.125,64.875,64.5,0.0,71.813,72.0,70.0,1000.0,500.0,0.757,950.5,75.063,73.688,0.024,69.25,67.813,64.313,68.25,42.469,46.031,72.0,70.0,1000.0,500.0,0.207,497.5,93.5,81.063,0.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.5,537.0,537.0,300.25,127.125,129.375,129.25,2.475,-0.33,14.013,0.0,1.328,0.33,0.001,0.908,0.005,0.585
2122008,1400,1.0,1.0,1.0,1.0,73.841,0.0,50.0,50.0,50.0,1.0,1.0,1340.745,334.895,24.049,13.078,0.0,80.0,65.0,1.4,2051.875,2008.695,1850.612,881.826,64.153,41.063,69.36,61.797,61.27,1.394,2.39,0.348,74.031,59.225,9.123,8.958,12.203,12.052,114.527,83.292,111.815,44.944,58.218,44.756,-10.852,110.0,110.0,70.75,72.188,65.313,66.0,0.0,25.875,72.0,70.0,1000.0,500.0,0.025,100.25,71.813,71.0,0.012,70.313,66.5,65.063,68.563,22.969,43.406,72.0,70.0,1000.0,500.0,0.213,504.25,110.125,77.313,0.182,71.938,67.125,64.875,64.688,0.0,72.875,72.0,70.0,1000.0,500.0,0.75,947.0,75.063,73.438,0.024,69.188,67.813,64.313,68.313,45.625,45.438,72.0,70.0,1000.0,500.0,0.21,504.5,94.313,81.438,0.358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,537.0,537.0,300.25,127.25,129.75,129.5,2.088,-0.185,9.43,0.0,1.341,0.335,0.001,0.865,0.006,0.671
2122008,1401,1.0,1.0,1.0,1.0,73.872,0.0,50.0,50.0,50.0,1.0,1.0,1338.403,331.382,24.049,13.093,0.0,80.0,65.0,1.4,2051.875,2001.431,1856.158,899.461,64.473,41.063,69.36,62.016,61.705,1.406,2.397,0.33,74.032,59.226,9.095,8.986,12.164,12.266,120.501,82.334,115.876,45.089,58.218,44.829,-10.852,110.0,110.0,71.0,72.188,65.313,66.0,0.0,25.891,72.0,70.0,1000.0,500.0,0.025,100.125,71.813,71.0,0.012,70.313,66.5,65.063,68.875,22.859,43.219,72.0,70.0,1000.0,500.0,0.212,504.5,110.25,79.625,0.168,71.813,67.188,65.0,64.688,0.0,71.063,72.0,70.0,1000.0,500.0,0.771,961.5,75.063,73.438,0.024,69.188,67.813,64.438,68.563,45.875,46.094,72.0,70.0,1000.0,500.0,0.207,496.75,95.063,82.375,0.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,537.5,537.0,300.0,127.625,129.75,129.75,2.914,-0.259,16.052,0.0,1.338,0.331,0.001,0.745,0.006,0.76
2122008,1402,1.0,1.0,1.0,1.0,73.715,0.0,50.0,50.0,50.0,1.0,1.0,1330.207,332.553,24.07,13.122,0.0,80.0,65.0,1.4,2063.063,1998.527,1861.706,890.641,64.366,41.17,69.576,61.906,61.597,1.41,2.387,0.323,74.006,59.201,9.095,9.015,11.86,12.159,116.813,82.759,113.808,45.017,58.113,44.756,-10.852,110.0,110.0,70.75,72.188,65.313,66.0,0.0,25.797,72.0,70.0,1000.0,500.0,0.025,100.563,71.813,71.0,0.012,70.563,66.5,64.938,68.75,15.281,44.094,72.0,70.0,1000.0,500.0,0.206,498.25,110.25,80.313,0.069,71.688,67.25,64.875,64.688,0.0,71.625,72.0,70.0,1000.0,500.0,0.758,951.0,75.063,73.438,0.024,69.188,67.813,64.313,68.688,46.156,46.281,72.0,70.0,1000.0,500.0,0.207,496.75,96.063,83.188,0.415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,537.0,537.0,300.25,127.813,129.875,129.875,2.124,-0.262,10.45,0.0,1.33,0.333,0.001,0.299,0.006,0.777
2122008,1403,1.0,1.0,1.0,1.0,73.7,0.0,50.0,50.0,50.0,1.0,1.0,1336.061,331.382,24.039,13.064,0.0,80.0,65.0,1.4,2046.688,1991.268,1852.461,883.295,64.58,41.063,69.576,62.346,61.814,1.413,2.397,0.334,74.016,59.213,9.067,8.986,11.808,12.159,116.149,83.611,112.036,45.089,58.113,44.829,-10.852,110.0,110.0,70.75,72.188,65.313,66.0,0.0,25.859,72.0,70.0,1000.0,500.0,0.025,100.125,71.813,71.0,0.012,70.75,66.5,65.063,67.75,15.063,43.156,72.0,70.0,1000.0,500.0,0.212,504.25,109.5,80.5,0.022,71.5,67.188,65.0,64.688,0.0,70.938,72.0,70.0,1000.0,500.0,0.752,949.5,75.063,73.438,0.024,69.188,67.813,64.438,68.938,49.156,45.813,72.0,70.0,1000.0,500.0,0.208,499.5,97.563,84.188,0.423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,537.5,537.0,300.25,128.125,130.125,130.25,3.039,-0.261,14.288,0.0,1.336,0.331,0.001,0.092,0.006,0.822
2122008,1404,1.0,1.0,1.0,1.0,73.558,0.0,50.0,50.0,50.0,1.0,1.0,1330.207,327.869,24.018,13.078,0.0,80.0,65.0,1.4,2050.813,1991.268,1835.827,893.58,64.473,41.063,69.576,61.797,61.705,1.425,2.397,0.348,73.962,59.178,9.15,8.986,11.976,12.159,119.468,81.589,115.95,45.089,57.904,44.902,-10.852,110.0,110.0,70.75,72.25,65.313,66.0,0.0,25.75,72.0,70.0,1000.0,500.0,0.026,100.625,71.813,71.0,0.012,70.563,66.5,65.063,67.063,9.125,43.594,72.0,70.0,1000.0,500.0,0.208,501.0,108.625,80.313,0.022,71.813,67.188,64.875,64.688,0.0,70.438,72.0,70.0,1000.0,500.0,0.741,940.5,75.063,73.438,0.024,69.063,67.813,64.313,69.313,46.719,46.25,72.0,70.0,1000.0,500.0,0.207,497.25,99.188,85.188,0.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.0,537.5,537.0,300.0,128.25,130.0,130.375,2.231,-0.191,12.198,0.0,1.33,0.328,0.001,0.09,0.006,0.879
2122008,1405,1.0,1.0,1.0,1.0,73.41,0.0,50.0,50.0,50.0,1.0,1.0,1326.694,332.553,24.06,13.078,0.0,80.0,65.0,1.4,2039.875,1988.365,1843.219,892.111,64.366,41.063,69.468,62.455,61.705,1.406,2.387,0.334,73.92,59.171,9.011,8.986,11.769,12.052,113.937,84.569,111.002,45.162,58.008,44.902,-10.852,110.0,110.0,70.75,72.25,65.438,66.0,0.0,25.781,72.0,70.0,1000.0,500.0,0.025,100.188,71.813,71.0,0.012,70.563,66.5,65.063,66.563,14.625,44.094,72.0,70.0,1000.0,500.0,0.205,498.5,108.0,80.125,0.022,71.688,67.188,65.0,64.688,0.0,70.375,72.0,70.0,1000.0,500.0,0.748,945.0,74.938,73.375,0.022,69.188,67.813,64.438,69.438,47.0,45.281,72.0,70.0,1000.0,500.0,0.212,502.75,100.813,85.938,0.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,537.5,537.0,300.25,128.5,130.25,130.5,2.405,-0.265,10.212,0.0,1.327,0.333,0.001,0.089,0.005,0.885
2122008,1406,1.0,1.0,1.0,1.0,73.487,0.0,50.0,50.0,50.0,1.0,1.0,1320.839,329.04,24.081,13.107,0.0,80.0,65.0,1.4,2048.625,1975.31,1843.219,877.421,64.686,40.956,69.576,62.236,61.923,1.436,2.39,0.326,73.83,59.074,9.039,8.986,11.393,11.945,121.46,82.866,116.984,45.162,58.113,44.975,-10.852,110.0,110.0,70.75,72.25,65.438,65.938,0.0,25.688,72.0,70.0,1000.0,500.0,0.026,100.563,71.813,71.0,0.012,70.563,66.438,65.063,66.188,14.438,44.031,72.0,70.0,1000.0,500.0,0.207,496.5,107.375,79.875,0.022,71.813,67.188,65.0,64.813,0.0,70.188,72.0,70.0,1000.0,500.0,0.732,934.5,74.938,73.438,0.022,69.063,67.813,64.625,69.688,50.0,45.906,72.0,70.0,1000.0,500.0,0.207,498.75,102.125,87.063,0.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.0,537.0,537.5,300.25,128.5,130.25,130.625,2.793,-0.189,15.551,0.0,1.321,0.329,0.001,0.088,0.005,0.977
2122008,1407,1.0,1.0,1.0,1.0,73.37,0.0,50.0,50.0,50.0,1.0,1.0,1327.865,330.211,24.049,13.049,0.0,80.0,65.0,1.4,2028.125,1991.268,1835.827,896.521,64.58,40.849,69.685,62.126,61.814,1.413,2.387,0.337,73.853,59.081,9.039,8.958,11.354,11.837,116.223,84.249,113.291,45.235,58.113,44.975,-10.852,110.0,110.0,71.0,72.25,65.5,65.938,0.0,25.734,72.0,70.0,1000.0,500.0,0.025,99.938,71.875,71.0,0.012,70.438,66.438,65.063,65.875,17.922,43.375,72.0,70.0,1000.0,500.0,0.212,502.25,106.75,79.875,0.022,71.813,67.188,65.0,64.688,0.0,70.563,72.0,70.0,1000.0,500.0,0.741,941.5,74.938,73.375,0.022,69.188,67.813,64.438,70.0,47.563,45.688,72.0,70.0,1000.0,500.0,0.207,502.75,103.25,88.5,0.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.0,537.5,537.0,300.0,128.625,130.875,130.875,2.205,-0.263,10.189,0.0,1.328,0.33,0.002,0.086,0.005,1.016
2122008,1408,1.0,1.0,1.0,1.0,73.412,0.0,50.0,50.0,50.0,1.0,1.0,1309.13,330.211,24.06,13.137,0.0,80.0,65.0,1.4,2053.813,1976.76,1833.979,875.953,64.793,40.956,69.685,62.346,62.141,1.413,2.379,0.348,73.845,59.069,9.011,8.958,11.406,11.945,117.846,84.037,113.218,45.235,58.218,44.975,-10.852,110.0,110.0,71.0,72.25,65.438,66.0,0.0,25.719,72.0,70.0,1000.0,500.0,0.025,100.063,71.813,71.0,0.012,70.313,66.438,65.25,65.75,21.578,44.219,72.0,70.0,1000.0,500.0,0.203,496.75,106.188,79.75,0.022,71.813,67.25,65.188,64.875,0.0,69.438,72.0,70.0,1000.0,500.0,0.744,943.0,75.063,73.438,0.022,69.188,67.813,64.75,70.5,47.844,45.813,72.0,70.0,1000.0,500.0,0.208,498.5,104.375,89.688,0.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,537.0,537.5,300.25,128.625,131.0,130.875,3.293,-0.263,16.083,0.0,1.309,0.33,0.001,0.084,0.005,1.001
2122008,1409,1.0,1.0,1.0,1.0,73.326,0.0,50.0,50.0,50.0,1.0,1.0,1329.036,329.04,24.091,13.049,0.0,80.0,65.0,1.4,2038.813,1992.719,1841.37,883.295,64.686,40.956,69.685,62.016,62.032,1.417,2.383,0.345,73.85,59.08,9.067,8.986,11.529,11.837,118.51,82.653,115.137,45.162,58.113,44.975,-10.852,110.0,110.0,70.75,72.25,65.438,66.0,0.0,25.719,72.0,70.0,1000.0,500.0,0.025,99.938,71.813,71.0,0.012,70.313,66.438,65.25,65.688,24.469,43.125,72.0,70.0,1000.0,500.0,0.212,504.5,105.563,79.75,0.022,71.813,67.25,65.0,64.813,0.0,70.438,72.0,70.0,1000.0,500.0,0.736,938.5,74.938,73.375,0.022,69.188,67.813,64.625,70.688,48.094,46.281,72.0,70.0,1000.0,500.0,0.206,496.75,104.938,90.25,0.491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,537.5,537.0,300.0,128.875,131.0,131.125,2.266,-0.188,11.734,0.0,1.329,0.329,0.001,0.082,0.005,1.046
2122008,1410,1.0,1.0,1.0,1.0,73.318,0.0,50.0,50.0,50.0,1.0,1.0,1333.719,330.211,24.008,13.078,0.0,80.0,65.0,1.4,2037.125,2002.884,1841.37,902.402,64.793,41.063,69.685,62.675,62.141,1.387,2.383,0.337,73.855,59.077,9.123,8.958,11.925,12.052,114.306,84.888,110.707,45.307,58.218,44.975,-10.852,110.0,110.0,70.75,72.25,65.5,66.0,0.0,25.703,72.0,70.0,1000.0,500.0,0.025,100.125,71.813,71.0,0.012,70.25,66.438,65.25,65.688,24.375,43.781,72.0,70.0,1000.0,500.0,0.207,500.25,104.5,80.125,0.035,71.813,67.188,65.188,64.813,0.0,70.438,72.0,70.0,1000.0,500.0,0.732,938.0,74.938,73.375,0.022,69.25,67.813,64.75,70.875,45.5,44.719,72.0,70.0,1000.0,500.0,0.217,508.0,105.563,90.75,0.488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.0,537.5,537.0,300.25,128.875,131.125,131.125,2.937,-0.336,12.493,0.0,1.334,0.33,0.001,0.124,0.005,1.048
2122008,1411,1.0,1.0,1.0,1.0,73.335,0.0,50.0,50.0,50.0,1.0,1.0,1333.719,327.869,24.133,13.107,0.0,80.0,65.0,1.4,2039.75,1986.914,1837.674,880.358,64.899,41.277,69.685,62.126,62.141,1.413,2.379,0.334,73.848,59.079,9.123,8.986,12.061,12.266,121.165,82.759,117.057,45.307,58.008,45.048,-10.852,110.0,110.0,71.0,72.125,65.625,66.0,0.0,25.734,72.0,70.0,1000.0,500.0,0.025,99.75,71.875,71.0,0.012,70.25,66.5,65.25,65.875,24.281,43.125,72.0,70.0,1000.0,500.0,0.212,504.5,104.188,80.125,0.035,71.813,67.25,65.188,64.813,0.0,69.938,72.0,70.0,1000.0,500.0,0.74,941.0,74.938,73.375,0.022,69.25,67.813,64.75,71.125,43.0,46.25,72.0,70.0,1000.0,500.0,0.207,496.75,106.063,91.125,0.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,537.0,537.5,300.25,129.0,131.25,131.25,2.581,-0.267,14.305,0.0,1.334,0.328,0.002,0.122,0.005,1.048
2122008,1412,1.0,1.0,1.0,1.0,73.301,0.0,50.0,50.0,50.0,1.0,1.0,1306.788,331.382,24.06,13.078,0.0,80.0,65.0,1.4,2035.125,1966.613,1863.555,873.017,64.899,41.277,69.685,63.004,62.358,1.391,2.39,0.337,73.836,59.066,9.011,8.958,12.346,12.373,114.601,86.165,111.815,45.307,58.113,45.048,-10.852,110.0,110.0,70.75,72.063,65.5,66.0,0.0,25.719,72.0,70.0,1000.0,500.0,0.025,99.938,71.813,71.0,0.012,70.25,66.438,65.25,65.875,24.203,43.875,72.0,70.0,1000.0,500.0,0.207,499.75,104.375,79.75,0.048,71.938,67.25,65.188,64.875,0.0,70.5,72.0,70.0,1000.0,500.0,0.72,931.0,74.938,73.375,0.022,69.25,67.813,64.875,71.313,45.969,45.094,72.0,70.0,1000.0,500.0,0.214,505.0,106.625,91.375,0.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,537.5,537.0,300.25,129.125,131.25,131.375,2.357,-0.265,9.691,0.0,1.307,0.331,0.001,0.171,0.005,1.118
2122008,1413,1.0,1.0,1.0,1.0,73.403,0.0,50.0,50.0,50.0,1.0,1.0,1320.839,326.698,24.06,13.064,0.0,80.0,65.0,1.4,2036.625,1981.111,1841.37,881.826,65.113,41.17,69.793,63.004,62.358,1.421,2.372,0.341,73.833,59.07,8.956,8.986,12.028,12.052,120.206,84.569,115.359,45.307,58.113,44.975,-10.852,110.0,110.0,70.75,72.125,65.625,66.125,0.0,25.672,72.0,70.0,1000.0,500.0,0.025,100.188,71.813,70.875,0.012,70.25,66.5,65.375,66.188,24.125,43.969,72.0,70.0,1000.0,500.0,0.208,496.25,104.938,77.0,0.069,71.938,67.25,65.438,65.063,0.0,70.25,72.0,70.0,1000.0,500.0,0.737,939.5,74.938,73.375,0.021,69.313,67.813,64.938,71.5,43.469,46.344,72.0,70.0,1000.0,500.0,0.206,495.75,106.938,91.813,0.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,537.5,537.0,300.25,129.25,131.25,131.375,3.272,-0.339,16.832,0.0,1.321,0.327,0.002,0.28,0.005,1.056
2122008,1414,1.0,1.0,1.0,1.0,73.363,0.0,50.0,50.0,50.0,1.0,1.0,1325.523,330.211,24.081,13.078,0.0,80.0,65.0,1.4,2033.375,1991.268,1832.131,897.991,65.006,41.277,69.793,62.895,62.467,1.406,2.383,0.323,73.835,59.064,8.984,8.986,12.015,12.266,117.698,84.675,114.325,45.235,58.113,44.975,-10.852,110.0,110.0,71.0,72.125,65.625,66.125,0.0,25.672,72.0,70.0,1000.0,500.0,0.025,100.25,71.813,71.0,0.012,70.25,66.5,65.5,66.375,21.047,43.375,72.0,70.0,1000.0,500.0,0.211,502.75,106.0,73.625,0.069,71.813,67.25,65.438,65.0,0.0,70.25,72.0,70.0,1000.0,500.0,0.735,938.0,74.938,73.375,0.021,69.313,67.813,64.875,71.5,43.688,45.219,72.0,70.0,1000.0,500.0,0.213,504.0,107.313,91.938,0.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,537.5,537.5,300.25,129.375,131.25,131.5,2.46,-0.264,11.732,0.0,1.326,0.33,0.001,0.324,0.005,1.025
2122008,1415,1.0,1.0,1.0,1.0,73.529,0.0,50.0,50.0,50.0,1.0,1.0,1303.275,326.698,24.049,13.049,0.0,80.0,65.0,1.4,2040.75,1973.86,1832.131,881.826,65.326,41.17,69.793,63.224,62.685,1.425,2.365,0.348,73.793,59.045,8.872,8.958,11.633,12.159,114.453,85.846,110.559,45.38,58.113,45.048,-10.852,110.0,110.0,70.75,72.188,65.813,66.125,0.0,25.563,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.0,0.012,70.313,66.438,65.5,66.75,20.953,44.0,72.0,70.0,1000.0,500.0,0.208,496.5,106.75,71.625,0.069,71.938,67.188,65.563,65.0,0.0,69.688,72.0,70.0,1000.0,500.0,0.727,932.5,74.938,73.375,0.021,69.5,67.813,65.0,71.5,38.156,46.219,72.0,70.0,1000.0,500.0,0.207,497.25,107.563,91.625,0.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.0,537.5,300.0,129.375,131.25,131.375,3.274,-0.34,13.54,0.0,1.303,0.327,0.001,0.351,0.005,1.002
2122008,1416,1.0,1.0,1.0,1.0,73.531,0.0,50.0,50.0,50.0,1.0,1.0,1316.155,331.382,24.143,13.049,0.0,80.0,65.0,1.4,2027.938,1988.365,1839.522,875.953,65.219,41.17,69.793,62.675,62.576,1.387,2.387,0.319,73.785,59.024,8.984,8.986,11.659,12.159,121.165,83.292,117.205,45.38,58.218,45.121,-10.852,110.0,110.0,71.0,72.188,66.0,66.188,0.0,25.609,72.0,70.0,1000.0,500.0,0.025,100.0,71.813,71.0,0.012,70.313,66.438,65.5,66.938,20.859,43.156,72.0,70.0,1000.0,500.0,0.212,503.75,107.813,71.75,0.069,71.938,67.188,65.438,65.313,0.0,69.625,72.0,70.0,1000.0,500.0,0.739,941.0,74.75,73.313,0.021,69.313,67.813,64.938,71.438,38.313,45.688,72.0,70.0,1000.0,500.0,0.208,503.25,107.813,91.25,0.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,537.0,537.5,300.25,129.375,131.25,131.375,2.524,-0.263,13.795,0.0,1.316,0.331,0.001,0.361,0.004,0.919
2122008,1417,1.0,1.0,1.0,1.0,73.553,0.0,50.0,50.0,50.0,1.0,1.0,1313.813,326.698,24.091,13.035,0.0,80.0,65.0,1.4,2048.125,1966.613,1815.507,877.421,65.219,41.17,69.901,63.224,62.576,1.425,2.369,0.341,73.712,59.011,8.956,8.929,11.516,12.052,114.453,86.272,111.741,45.38,58.008,45.121,-10.852,110.0,110.0,70.75,72.25,65.875,66.188,0.0,25.547,72.0,70.0,1000.0,500.0,0.026,100.438,71.813,70.875,0.012,70.313,66.438,65.5,67.063,20.75,44.563,72.0,70.0,1000.0,500.0,0.204,492.25,108.625,72.75,0.069,71.938,67.125,65.563,65.313,0.0,70.313,72.0,70.0,1000.0,500.0,0.732,934.5,74.938,73.375,0.021,69.5,67.813,65.0,71.313,38.5,45.781,72.0,70.0,1000.0,500.0,0.209,499.5,107.938,90.063,0.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.0,537.5,300.25,129.375,131.375,131.5,2.318,-0.267,9.446,0.0,1.314,0.327,0.002,0.359,0.005,0.906
2122008,1418,1.0,1.0,1.0,1.0,73.65,0.0,50.0,50.0,50.0,1.0,1.0,1312.642,325.527,24.133,13.035,0.0,80.0,65.0,1.4,2029.25,1979.661,1828.436,895.05,65.326,41.063,69.793,63.004,62.685,1.417,2.383,0.341,73.745,58.995,8.9,8.929,11.328,11.837,119.69,84.249,114.842,45.38,58.008,45.121,-10.852,110.0,110.0,70.75,72.25,65.813,66.313,0.0,25.563,72.0,70.0,1000.0,500.0,0.025,100.188,71.813,70.875,0.012,70.438,66.438,65.563,67.188,20.641,43.5,72.0,70.0,1000.0,500.0,0.211,500.0,109.0,73.75,0.069,71.938,67.125,65.625,65.313,0.0,70.25,72.0,70.0,1000.0,500.0,0.726,933.5,74.75,73.125,0.021,69.5,67.813,65.25,71.313,38.656,46.25,72.0,70.0,1000.0,500.0,0.206,497.0,108.063,90.125,0.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,537.5,537.5,300.25,129.375,131.25,131.75,3.301,-0.267,16.889,0.0,1.313,0.326,0.002,0.352,0.005,0.92
2122008,1419,1.0,1.0,1.0,1.0,73.593,0.0,50.0,50.0,50.0,1.0,1.0,1319.668,325.527,24.122,13.064,0.0,80.0,65.0,1.4,2023.438,1994.171,1837.674,902.402,65.113,40.956,69.901,62.675,62.358,1.394,2.376,0.341,73.728,58.989,8.9,8.958,11.354,11.73,117.846,84.782,114.621,45.38,58.008,45.121,-10.852,110.0,110.0,71.0,72.25,66.0,66.188,0.0,25.531,72.0,70.0,1000.0,500.0,0.025,100.063,71.813,70.875,0.012,70.438,66.438,65.563,67.188,16.734,43.719,72.0,70.0,1000.0,500.0,0.208,499.75,109.5,74.688,0.069,71.938,67.063,65.563,65.313,0.0,71.063,72.0,70.0,1000.0,500.0,0.72,925.5,74.75,73.313,0.021,69.313,67.813,65.0,71.188,44.594,45.313,72.0,70.0,1000.0,500.0,0.211,506.0,108.188,90.125,0.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.5,537.0,300.25,129.5,131.25,131.75,2.353,-0.268,11.236,0.0,1.32,0.326,0.002,0.348,0.004,0.934
2122008,1420,1.0,1.0,1.0,1.0,73.67,0.0,50.0,50.0,50.0,1.0,1.0,1313.813,325.527,24.039,13.093,0.0,80.0,65.0,1.4,2040.813,1978.21,1832.131,892.111,65.219,40.956,69.793,63.224,62.685,1.413,2.365,0.337,73.725,58.988,8.9,8.929,11.458,11.73,114.674,85.74,110.707,45.307,58.008,45.121,-10.852,110.0,110.0,70.75,72.25,65.875,66.313,0.0,25.563,72.0,70.0,1000.0,500.0,0.025,100.0,71.813,71.0,0.012,70.563,66.438,65.563,67.188,16.563,43.25,72.0,70.0,1000.0,500.0,0.212,502.5,109.625,75.25,0.056,71.938,67.0,65.625,65.313,0.0,70.063,72.0,70.0,1000.0,500.0,0.728,934.0,74.75,73.313,0.021,69.313,67.813,65.0,71.313,44.813,46.25,72.0,70.0,1000.0,500.0,0.206,496.75,108.438,90.25,0.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,540.0,537.5,537.5,300.25,129.5,131.25,131.75,3.296,-0.192,13.787,0.0,1.314,0.326,0.001,0.279,0.004,1.064
2122008,1421,1.0,1.0,1.0,1.0,73.707,0.0,50.0,50.0,50.0,1.0,1.0,1318.497,326.698,24.112,13.093,0.0,80.0,65.0,1.4,2029.438,1988.365,1830.284,892.111,65.219,40.956,69.901,62.565,62.467,1.413,2.372,0.337,73.698,58.953,8.872,8.958,11.406,11.73,121.534,83.398,117.353,45.38,58.113,45.121,-10.852,110.0,110.0,70.75,72.188,65.875,66.313,0.0,25.5,72.0,70.0,1000.0,500.0,0.025,100.313,71.563,70.875,0.012,70.563,66.375,65.563,67.063,16.391,43.469,72.0,70.0,1000.0,500.0,0.21,502.0,109.313,75.5,0.056,71.938,67.0,65.563,65.313,0.0,69.875,72.0,70.0,1000.0,500.0,0.727,933.0,74.75,73.313,0.021,69.25,67.813,65.0,71.438,47.781,46.281,72.0,70.0,1000.0,500.0,0.207,497.75,108.625,91.063,0.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,540.0,537.5,537.5,300.25,129.5,131.5,131.75,2.643,-0.266,14.544,0.0,1.318,0.327,0.001,0.274,0.004,1.061
2122008,1422,1.0,1.0,1.0,1.0,73.685,0.0,50.0,50.0,50.0,1.0,1.0,1322.01,325.527,24.081,13.064,0.0,80.0,65.0,1.4,2040.125,1988.365,1833.979,877.421,65.113,40.956,69.901,63.114,62.467,1.41,2.369,0.337,73.704,58.963,8.872,8.929,11.471,11.623,114.896,86.485,112.11,45.38,58.113,45.194,-10.852,110.0,110.0,70.75,72.125,65.875,66.313,0.0,25.609,72.0,70.0,1000.0,500.0,0.025,99.563,71.813,71.0,0.012,70.563,66.313,65.563,66.938,12.563,43.219,72.0,70.0,1000.0,500.0,0.212,502.5,108.938,75.813,0.022,71.813,66.938,65.563,65.313,0.0,69.5,72.0,70.0,1000.0,500.0,0.735,940.5,74.75,73.125,0.021,69.25,67.75,65.0,71.438,48.0,46.156,72.0,70.0,1000.0,500.0,0.207,497.25,108.688,91.438,0.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,537.5,537.5,300.25,129.5,131.5,131.75,2.361,-0.191,9.699,0.0,1.322,0.326,0.001,0.106,0.005,1.059
2122008,1423,1.0,1.0,1.0,1.0,73.825,0.0,50.0,50.0,50.0,1.0,1.0,1310.3,325.527,24.133,13.02,0.0,80.0,65.0,1.4,2040.125,1982.562,1822.895,881.826,65.326,40.956,69.901,63.004,62.685,1.41,2.358,0.337,73.681,58.943,8.872,8.929,11.646,11.73,118.51,84.569,113.734,45.38,58.218,45.121,-10.852,110.0,110.0,71.0,72.125,66.0,66.313,0.0,25.547,72.0,70.0,1000.0,500.0,0.025,100.063,71.813,71.0,0.012,70.75,66.25,65.625,66.75,6.629,43.5,72.0,70.0,1000.0,500.0,0.21,501.5,108.0,75.813,0.022,71.938,66.938,65.625,65.438,0.0,69.563,72.0,70.0,1000.0,500.0,0.729,932.0,74.75,73.125,0.021,69.25,67.75,65.25,71.5,45.5,46.219,72.0,70.0,1000.0,500.0,0.207,498.0,108.75,91.75,0.421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.0,537.5,300.25,129.625,131.5,131.75,3.396,-0.263,16.644,0.0,1.31,0.326,0.001,0.103,0.005,1.037
2122008,1424,1.0,1.0,1.0,1.0,73.767,0.0,50.0,50.0,50.0,1.0,1.0,1311.471,326.698,24.112,13.02,0.0,80.0,65.0,1.4,2032.438,1982.562,1828.436,864.213,65.113,41.063,69.901,62.675,62.358,1.402,2.376,0.341,73.687,58.949,8.928,8.9,11.938,11.837,119.173,83.93,115.654,45.453,58.323,45.194,-10.852,110.0,110.0,71.0,72.0,66.0,66.313,0.0,25.578,72.0,70.0,1000.0,500.0,0.025,99.938,71.875,70.875,0.012,70.75,66.188,65.563,66.5,6.426,43.031,72.0,70.0,1000.0,500.0,0.212,504.5,107.313,75.813,0.022,71.938,66.875,65.563,65.313,0.0,70.563,72.0,70.0,1000.0,500.0,0.718,928.5,74.75,73.125,0.021,69.313,67.75,65.0,71.5,45.719,45.688,72.0,70.0,1000.0,500.0,0.21,500.0,109.0,91.75,0.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,540.0,537.5,537.5,300.0,129.625,131.5,131.875,2.408,-0.262,12.25,0.0,1.311,0.327,0.002,0.1,0.005,1.029
2122008,1425,1.0,1.0,1.0,1.0,73.893,0.0,50.0,50.0,50.0,1.0,1.0,1317.326,325.527,24.049,13.035,0.0,80.0,65.0,1.4,2030.75,1997.075,1845.067,884.764,65.326,41.17,69.901,63.334,62.685,1.387,2.369,0.337,73.671,58.935,8.9,8.958,12.32,11.837,113.273,86.272,110.264,45.453,58.008,45.194,-10.852,110.0,110.0,71.0,71.875,66.0,66.313,0.0,25.531,72.0,70.0,1000.0,500.0,0.025,100.125,71.813,70.875,0.012,70.563,66.25,65.625,66.375,11.953,43.719,72.0,70.0,1000.0,500.0,0.209,500.25,106.688,75.75,0.022,71.938,66.875,65.625,65.438,0.0,70.563,72.0,70.0,1000.0,500.0,0.717,925.0,74.75,73.125,0.021,69.313,67.75,65.25,71.688,45.938,44.594,72.0,70.0,1000.0,500.0,0.216,510.25,109.25,91.938,0.413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,540.0,537.0,537.5,300.0,129.75,131.375,132.0,2.68,-0.269,10.466,0.0,1.317,0.326,0.002,0.099,0.005,1.035
2122008,1426,1.0,1.0,1.0,1.0,73.954,0.0,50.0,50.0,50.0,1.0,1.0,1309.13,326.698,24.081,13.093,0.0,80.0,65.0,1.4,2031.625,1975.31,1826.589,873.017,65.219,41.17,69.901,62.785,62.685,1.421,2.362,0.341,73.661,58.93,8.872,8.929,12.365,11.945,121.165,83.717,116.836,45.453,58.008,45.121,-10.852,110.0,110.0,70.75,71.813,66.0,66.313,0.0,25.5,72.0,70.0,1000.0,500.0,0.025,100.25,71.813,71.0,0.012,70.563,66.25,65.625,66.188,11.758,44.219,72.0,70.0,1000.0,500.0,0.206,494.25,106.063,75.75,0.022,71.938,66.813,65.563,65.313,0.0,70.625,72.0,70.0,1000.0,500.0,0.729,933.0,74.625,73.125,0.021,69.313,67.75,65.0,71.813,46.188,45.938,72.0,70.0,1000.0,500.0,0.208,498.0,109.313,92.313,0.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.5,537.5,300.25,129.75,131.5,132.0,2.784,-0.346,15.042,0.0,1.309,0.327,0.001,0.097,0.005,1.164
2122008,1427,1.0,1.0,1.0,1.0,73.948,0.0,50.0,50.0,50.0,1.0,1.0,1319.668,329.04,24.112,13.078,0.0,80.0,65.0,1.4,2024.438,1982.562,1833.979,881.826,65.219,41.277,69.901,63.114,62.576,1.391,2.379,0.337,73.66,58.928,8.928,8.929,12.625,12.159,115.633,86.165,112.701,45.453,58.113,45.194,-10.852,110.0,110.0,70.75,71.75,65.875,66.313,0.0,25.563,72.0,70.0,1000.0,500.0,0.025,99.875,71.813,70.875,0.012,70.75,66.313,65.625,66.188,11.57,43.313,72.0,70.0,1000.0,500.0,0.211,503.25,105.5,75.75,0.022,71.938,66.813,65.625,65.438,0.0,70.875,72.0,70.0,1000.0,500.0,0.721,928.5,74.75,73.125,0.021,69.25,67.688,65.25,72.0,49.156,45.813,72.0,70.0,1000.0,500.0,0.207,502.75,109.563,93.063,0.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.0,537.0,537.5,300.0,129.875,131.5,132.125,2.399,-0.268,10.218,0.0,1.32,0.329,0.002,0.095,0.005,1.051
2122008,1428,1.0,1.0,1.0,1.0,74.107,0.0,50.0,50.0,50.0,1.0,1.0,1310.3,320.843,24.049,13.006,0.0,80.0,65.0,1.4,2035.688,1973.86,1826.589,877.421,65.433,41.384,69.901,63.334,62.794,1.425,2.369,0.334,73.644,58.927,8.872,8.929,12.683,12.266,116.223,84.995,111.741,45.453,58.113,45.194,-10.852,110.0,110.0,70.75,71.688,66.063,66.5,0.0,25.578,72.0,70.0,1000.0,500.0,0.025,99.938,71.813,70.875,0.012,70.563,66.438,65.625,66.0,11.383,44.156,72.0,70.0,1000.0,500.0,0.206,494.25,104.938,75.5,0.022,71.938,66.813,65.688,65.438,0.0,70.0,72.0,70.0,1000.0,500.0,0.726,932.0,74.75,73.125,0.021,69.25,67.75,65.25,72.063,49.375,46.094,72.0,70.0,1000.0,500.0,0.207,497.25,109.75,93.188,0.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.0,537.5,537.5,300.25,129.875,131.5,132.125,3.452,-0.266,15.576,0.0,1.31,0.321,0.002,0.094,0.005,1.189
2122008,1429,1.0,1.0,1.0,1.0,74.131,0.0,50.0,50.0,50.0,1.0,1.0,1312.642,326.698,24.07,13.02,0.0,80.0,65.0,1.4,2024.563,1991.268,1830.284,883.295,65.326,41.384,69.901,62.785,62.576,1.387,2.369,0.33,73.655,58.923,8.928,8.929,12.644,12.266,120.575,83.93,116.91,45.453,58.008,45.194,-10.852,110.0,110.0,70.75,71.563,66.0,66.5,0.0,25.531,72.0,70.0,1000.0,500.0,0.025,100.0,71.813,71.0,0.012,70.563,66.5,65.625,66.0,11.203,43.438,72.0,70.0,1000.0,500.0,0.21,501.5,104.313,75.438,0.022,71.813,66.813,65.625,65.438,0.0,70.875,72.0,70.0,1000.0,500.0,0.72,926.5,74.75,73.125,0.021,69.25,67.688,65.25,72.375,49.625,45.094,72.0,70.0,1000.0,500.0,0.212,506.75,110.0,94.313,0.509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.0,537.5,537.5,300.0,129.875,131.5,132.125,2.407,-0.269,12.731,0.0,1.313,0.327,0.001,0.092,0.005,1.156
2122008,1430,1.0,1.0,1.0,1.0,74.24,0.0,50.0,50.0,50.0,1.0,1.0,1293.907,323.185,24.081,13.151,0.0,80.0,65.0,1.4,2039.438,1970.961,1821.047,865.68,65.433,41.384,69.901,63.553,62.794,1.406,2.372,0.337,73.649,58.928,8.845,8.9,12.599,12.159,113.568,86.804,110.929,45.453,58.113,45.194,-10.852,110.0,110.0,71.0,71.438,66.0,66.5,0.0,25.531,72.0,70.0,1000.0,500.0,0.025,100.125,71.813,70.875,0.012,70.563,66.563,65.875,66.0,11.008,44.531,72.0,70.0,1000.0,500.0,0.203,492.75,103.563,75.438,0.022,72.0,66.813,65.688,65.438,0.0,69.813,72.0,70.0,1000.0,500.0,0.735,936.0,74.625,73.125,0.021,69.313,67.75,65.313,72.438,47.125,46.094,72.0,70.0,1000.0,500.0,0.207,497.25,110.188,94.438,0.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.0,537.0,537.5,300.25,129.75,131.625,132.125,2.374,-0.269,9.191,0.0,1.294,0.323,0.002,0.09,0.005,1.181
2122008,1431,1.0,1.0,1.0,1.0,74.377,0.0,50.0,50.0,50.0,1.0,1.0,1324.352,326.698,24.112,13.049,0.0,80.0,65.0,1.4,2029.875,1992.719,1832.131,877.421,65.539,41.384,70.01,63.114,62.902,1.394,2.376,0.326,73.656,58.925,8.928,8.929,12.696,12.159,120.206,84.143,115.507,45.453,58.113,45.194,-10.852,110.0,110.0,70.75,71.375,66.063,66.5,0.0,25.578,72.0,70.0,1000.0,500.0,0.025,99.75,71.813,70.875,0.012,70.563,66.625,65.875,66.0,5.098,43.25,72.0,70.0,1000.0,500.0,0.211,502.75,103.0,75.438,0.022,71.938,66.813,65.938,65.563,0.0,70.313,72.0,70.0,1000.0,500.0,0.721,928.0,74.625,73.125,0.021,69.25,67.688,65.313,72.625,50.094,45.0,72.0,70.0,1000.0,500.0,0.213,507.75,110.375,94.688,0.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,539.5,537.5,537.5,300.25,129.875,131.625,132.125,3.142,-0.267,16.353,0.0,1.324,0.327,0.002,0.088,0.005,1.201
2122008,1432,1.0,1.0,1.0,1.0,74.362,0.0,50.0,50.0,50.0,1.0,1.0,1306.788,324.356,24.143,13.093,0.0,80.0,65.0,1.4,2027.563,1979.661,1821.047,875.953,65.326,41.384,70.01,63.114,62.685,1.406,2.369,0.326,73.646,58.913,8.9,8.9,12.929,12.266,117.108,85.42,113.956,45.38,58.218,45.194,-10.852,110.0,110.0,70.75,71.313,66.063,66.5,0.0,25.531,72.0,70.0,1000.0,500.0,0.025,100.188,71.813,70.875,0.012,70.563,66.563,65.875,66.0,10.641,43.656,72.0,70.0,1000.0,500.0,0.208,500.25,102.063,75.375,0.022,72.0,66.75,65.688,65.313,0.0,70.313,72.0,70.0,1000.0,500.0,0.721,928.0,74.625,73.063,0.021,69.313,67.688,65.313,72.625,47.563,46.156,72.0,70.0,1000.0,500.0,0.206,496.5,110.5,95.0,0.519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.0,537.0,537.5,300.0,129.875,131.625,132.25,2.402,-0.19,10.994,0.0,1.307,0.324,0.002,0.085,0.005,1.165
2122008,1433,1.0,1.0,1.0,1.0,74.529,0.0,50.0,50.0,50.0,1.0,1.0,1307.958,326.698,24.081,12.991,0.0,80.0,65.0,1.4,2035.875,1979.661,1832.131,884.764,65.539,41.384,70.01,63.443,62.902,1.406,2.362,0.337,73.648,58.918,8.845,8.9,12.709,12.266,114.748,85.74,110.781,45.525,58.218,45.267,-10.852,110.0,110.0,71.0,71.25,66.188,66.5,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,100.188,71.813,70.875,0.012,70.563,66.438,65.875,66.0,10.453,43.094,72.0,70.0,1000.0,500.0,0.211,504.0,101.5,75.375,0.022,72.0,66.813,65.688,65.563,0.0,70.688,72.0,70.0,1000.0,500.0,0.717,926.5,74.563,73.125,0.021,69.313,67.688,65.313,72.875,47.813,45.75,72.0,70.0,1000.0,500.0,0.208,498.75,110.625,95.125,0.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,537.0,537.5,300.25,129.875,131.5,132.125,3.293,-0.264,13.811,0.0,1.308,0.327,0.002,0.083,0.004,1.254
2122008,1434,1.0,1.0,1.0,1.0,74.573,0.0,50.0,50.0,50.0,1.0,1.0,1307.958,325.527,24.102,13.049,0.0,80.0,65.0,1.4,2020.375,1981.111,1839.522,893.58,65.433,41.384,70.118,62.785,62.685,1.41,2.362,0.337,73.641,58.912,8.845,8.9,12.644,12.159,121.165,83.504,117.205,45.453,58.218,45.267,-10.852,110.0,110.0,70.75,71.188,66.0,66.625,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,100.125,71.813,71.0,0.012,70.75,66.375,65.875,66.0,4.539,43.656,72.0,70.0,1000.0,500.0,0.208,500.25,100.75,75.25,0.022,72.25,66.75,65.688,65.438,0.0,71.0,72.0,70.0,1000.0,500.0,0.725,930.0,74.625,73.063,0.021,69.313,67.625,65.313,72.938,48.031,46.188,72.0,70.0,1000.0,500.0,0.205,498.25,110.875,95.25,0.552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.0,537.5,300.0,129.875,131.5,132.25,2.534,-0.19,13.772,0.0,1.308,0.326,0.001,0.081,0.005,1.248
2122008,1435,1.0,1.0,1.0,1.0,74.644,0.0,50.0,50.0,50.0,1.0,1.0,1307.958,323.185,24.081,13.049,0.0,80.0,65.0,1.4,2041.75,1975.31,1815.507,889.172,65.433,41.277,70.118,63.334,62.794,1.406,2.355,0.334,73.647,58.918,8.872,8.9,12.534,12.052,114.306,86.591,111.593,45.453,58.113,45.194,-10.852,110.0,110.0,70.75,71.125,66.188,66.625,0.0,25.594,72.0,70.0,1000.0,500.0,0.025,99.75,71.813,70.875,0.012,70.75,66.375,65.938,66.0,4.328,44.5,72.0,70.0,1000.0,500.0,0.205,492.75,100.125,75.25,0.022,72.0,66.813,65.688,65.438,0.0,69.438,72.0,70.0,1000.0,500.0,0.743,942.5,74.625,73.063,0.021,69.313,67.625,65.313,72.938,48.281,46.313,72.0,70.0,1000.0,500.0,0.205,495.0,110.938,95.25,0.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.0,537.5,300.0,130.0,131.625,132.25,2.357,-0.267,9.446,0.0,1.308,0.323,0.002,0.079,0.005,1.21
2122008,1436,1.0,1.0,1.0,1.0,74.784,0.0,50.0,50.0,50.0,1.0,1.0,1311.471,325.527,24.154,13.093,0.0,80.0,65.0,1.4,2040.625,1992.719,1832.131,884.764,65.539,41.384,70.118,63.114,62.902,1.406,2.376,0.334,73.652,58.922,8.789,8.9,12.417,12.159,119.173,84.462,114.399,45.38,58.218,45.194,-10.852,110.0,110.0,71.0,71.125,66.063,66.5,0.0,25.578,72.0,70.0,1000.0,500.0,0.025,100.0,71.813,71.0,0.012,70.563,66.438,65.938,66.188,4.094,43.219,72.0,70.0,1000.0,500.0,0.212,504.25,99.375,75.125,0.022,72.0,66.75,65.938,65.563,0.0,69.688,72.0,70.0,1000.0,500.0,0.737,937.5,74.625,73.063,0.021,69.313,67.625,65.438,73.0,48.5,45.938,72.0,70.0,1000.0,500.0,0.207,497.5,111.063,95.375,0.528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.0,537.5,300.25,129.875,131.625,132.25,3.322,-0.19,16.648,0.0,1.311,0.326,0.001,0.077,0.005,1.199
