DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1437,1.0,1.0,1.0,1.0,74.771,0.0,50.0,50.0,50.0,1.0,1.0,1303.275,326.698,24.112,13.064,0.0,80.0,65.0,1.4,2023.375,1981.111,1832.131,881.826,65.326,41.277,70.226,63.004,62.576,1.394,2.376,0.323,73.628,58.896,8.845,8.9,12.138,12.052,118.51,84.782,115.211,45.525,58.113,45.267,-10.867,110.0,110.0,71.0,71.063,66.063,66.625,0.0,25.594,72.0,70.0,1000.0,500.0,0.025,99.938,71.875,70.875,0.012,70.875,66.438,65.875,66.0,3.844,43.75,72.0,70.0,1000.0,500.0,0.208,500.5,98.813,75.125,0.022,72.063,66.75,65.688,65.563,0.0,71.063,72.0,70.0,1000.0,500.0,0.722,930.5,74.563,73.063,0.021,69.313,67.625,65.313,73.0,48.719,46.313,72.0,70.0,1000.0,500.0,0.206,496.25,111.063,95.375,0.505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.0,537.5,300.25,129.875,131.625,132.25,2.358,-0.268,11.487,0.0,1.303,0.327,0.002,0.076,0.005,1.147
2122008,1438,1.0,1.0,1.0,1.0,74.938,0.0,50.0,50.0,50.0,1.0,1.0,1309.13,326.698,24.07,13.064,0.0,80.0,65.0,1.4,2047.25,1981.111,1828.436,886.233,65.539,41.277,70.118,63.443,62.794,1.41,2.365,0.341,73.651,58.922,8.845,8.871,12.203,12.052,113.347,85.952,110.19,45.525,58.113,45.267,-10.852,110.0,110.0,71.0,71.0,66.0,66.625,0.0,25.594,72.0,70.0,1000.0,500.0,0.025,100.0,71.563,70.875,0.012,70.75,66.5,65.875,66.313,0.0,43.156,72.0,70.0,1000.0,500.0,0.211,503.75,98.25,75.125,0.022,72.063,66.688,65.938,65.563,0.0,70.125,72.0,70.0,1000.0,500.0,0.729,933.0,74.625,73.063,0.021,69.313,67.625,65.438,73.0,48.938,46.0,72.0,70.0,1000.0,500.0,0.207,498.0,111.188,95.438,0.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,540.0,537.5,538.0,300.25,129.875,131.625,132.25,2.774,-0.268,10.991,0.0,1.309,0.327,0.001,0.074,0.005,1.224
2122008,1439,1.0,1.0,1.0,1.0,74.98,0.0,50.0,50.0,50.0,1.0,1.0,1317.326,326.698,24.122,13.035,0.0,80.0,65.0,1.4,2023.875,2001.431,1824.742,893.58,65.433,41.384,70.118,62.785,62.685,1.391,2.372,0.33,73.611,58.898,8.817,8.9,12.1,12.052,121.46,82.653,117.205,45.453,58.008,45.34,-10.852,110.0,110.0,70.75,70.938,66.188,66.625,0.0,25.609,72.0,70.0,1000.0,500.0,0.025,99.813,71.813,70.875,0.012,70.875,66.5,65.875,66.188,0.0,43.781,72.0,70.0,1000.0,500.0,0.207,499.75,97.625,75.125,0.022,72.063,66.688,65.688,65.563,0.0,71.0,72.0,70.0,1000.0,500.0,0.72,927.5,74.563,72.813,0.021,69.313,67.688,65.313,73.0,49.156,45.0,72.0,70.0,1000.0,500.0,0.213,507.75,111.313,95.563,0.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,539.5,537.0,537.5,300.25,130.0,131.625,132.25,2.645,-0.117,14.808,0.0,1.317,0.327,0.002,0.072,0.005,1.131
2122008,1440,1.0,1.0,1.0,1.0,74.937,0.0,50.0,50.0,50.0,1.0,1.0,1304.446,323.185,24.112,13.122,0.0,80.0,65.0,1.4,2039.063,1973.86,1830.284,883.295,65.219,41.277,70.118,62.895,62.576,1.41,2.379,0.334,73.626,58.901,8.9,8.871,12.002,12.052,115.338,84.995,112.553,45.525,58.218,45.267,-10.852,110.0,110.0,71.0,70.875,66.063,66.5,0.0,25.609,72.0,70.0,1000.0,500.0,0.025,100.063,71.813,71.0,0.012,70.875,66.5,65.875,66.0,0.0,43.125,72.0,70.0,1000.0,500.0,0.211,504.0,97.188,74.938,0.022,72.0,66.688,65.625,65.438,0.0,70.063,72.0,70.0,1000.0,500.0,0.729,934.0,74.5,72.813,0.021,69.313,67.625,65.25,73.0,49.375,46.281,72.0,70.0,1000.0,500.0,0.206,496.5,111.5,95.563,0.534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,537.0,537.5,300.25,129.875,131.625,132.25,2.213,-0.267,9.706,0.0,1.304,0.323,0.001,0.071,0.005,1.232
2122008,1441,1.0,1.0,1.0,1.0,75.04,0.0,50.0,50.0,50.0,1.0,1.0,1304.446,323.185,24.081,13.049,0.0,80.0,65.0,1.4,2028.5,1984.012,1830.284,880.358,65.326,41.277,70.118,63.004,62.685,1.402,2.372,0.33,73.626,58.901,8.872,8.871,12.087,11.945,117.772,84.143,113.07,45.453,58.113,45.267,-10.852,110.0,110.0,71.0,70.75,66.063,66.625,0.0,25.625,72.0,70.0,1000.0,500.0,0.025,99.875,71.875,70.875,0.012,70.875,66.563,65.875,66.0,0.0,43.438,72.0,70.0,1000.0,500.0,0.21,502.25,96.563,74.938,0.022,72.0,66.688,65.688,65.563,0.0,71.0,72.0,70.0,1000.0,500.0,0.721,928.0,74.563,72.813,0.021,69.313,67.625,65.313,73.0,49.594,45.906,72.0,70.0,1000.0,500.0,0.208,497.75,111.563,95.563,0.543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,537.0,538.0,300.25,129.875,131.75,132.25,3.367,-0.192,16.355,0.0,1.304,0.323,0.002,0.069,0.005,1.257
2122008,1442,1.0,1.0,1.0,1.0,74.994,0.0,50.0,50.0,50.0,1.0,1.0,1311.471,325.527,24.049,13.064,0.0,80.0,65.0,1.4,2045.563,1988.365,1824.742,886.233,65.113,41.384,70.118,62.455,62.358,1.406,2.369,0.341,73.64,58.919,8.928,8.9,12.19,12.052,119.763,82.972,116.319,45.525,58.008,45.34,-10.867,110.0,110.0,70.75,70.688,66.0,66.5,0.0,25.656,72.0,70.0,1000.0,500.0,0.025,99.75,71.813,70.875,0.012,70.875,66.5,65.625,65.875,0.0,43.375,72.0,70.0,1000.0,500.0,0.21,501.75,95.938,74.938,0.022,71.813,66.75,65.563,65.438,0.0,69.875,72.0,70.0,1000.0,500.0,0.734,935.0,74.5,72.813,0.021,69.313,67.625,65.0,72.938,52.563,45.406,72.0,70.0,1000.0,500.0,0.21,501.5,111.563,95.875,0.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,540.0,537.0,537.5,300.25,129.875,131.625,132.25,2.251,-0.194,11.956,0.0,1.311,0.326,0.002,0.067,0.005,1.187
2122008,1443,1.0,1.0,1.0,1.0,75.058,0.0,50.0,50.0,50.0,1.0,1.0,1305.617,324.356,24.028,13.093,0.0,80.0,65.0,1.4,2020.813,1970.961,1833.979,877.421,65.219,41.384,70.118,63.114,62.576,1.406,2.362,0.334,73.629,58.899,8.956,8.9,12.19,12.159,113.199,85.527,110.485,45.598,58.218,45.267,-10.852,110.0,110.0,70.75,70.688,66.063,66.5,0.0,25.594,72.0,70.0,1000.0,500.0,0.025,100.25,71.875,70.875,0.012,70.938,66.5,65.875,65.875,0.0,44.094,72.0,70.0,1000.0,500.0,0.205,497.25,95.375,74.813,0.022,71.938,66.75,65.625,65.438,0.0,70.125,72.0,70.0,1000.0,500.0,0.722,929.5,74.563,72.813,0.021,69.25,67.625,65.0,73.0,50.063,46.281,72.0,70.0,1000.0,500.0,0.206,496.0,111.625,95.938,0.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,540.0,537.0,537.5,300.25,129.875,131.625,132.25,2.357,-0.343,9.432,0.0,1.306,0.324,0.002,0.066,0.005,1.264
2122008,1444,1.0,1.0,1.0,1.0,75.112,0.0,50.0,50.0,50.0,1.0,1.0,1305.617,327.869,24.049,13.064,0.0,80.0,65.0,1.4,2020.813,1984.012,1828.436,883.295,65.219,41.384,70.01,62.675,62.576,1.391,2.369,0.337,73.634,58.908,8.872,8.9,12.113,12.159,120.796,82.759,116.467,45.598,58.113,45.413,-10.852,110.0,110.0,70.75,70.688,66.0,66.625,0.0,25.594,72.0,70.0,1000.0,500.0,0.025,100.188,71.813,70.875,0.012,70.875,66.563,65.875,65.875,0.0,43.25,72.0,70.0,1000.0,500.0,0.211,503.0,95.0,74.813,0.022,71.938,66.813,65.625,65.438,0.0,70.625,72.0,70.0,1000.0,500.0,0.719,926.5,74.563,72.813,0.021,69.25,67.625,65.25,73.0,53.0,45.844,72.0,70.0,1000.0,500.0,0.208,498.0,111.625,95.938,0.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.5,537.0,537.5,300.25,129.875,131.625,132.25,2.737,-0.193,15.023,0.0,1.306,0.328,0.002,0.065,0.005,1.264
2122008,1445,1.0,1.0,1.0,1.0,75.089,0.0,50.0,50.0,50.0,1.0,1.0,1291.565,324.356,24.07,13.064,0.0,80.0,65.0,1.4,2028.5,1966.613,1833.979,880.358,65.113,41.384,70.01,62.675,62.358,1.41,2.351,0.334,73.64,58.915,8.9,8.9,11.834,12.052,116.297,84.143,113.365,45.525,58.323,45.34,-10.852,110.0,110.0,71.0,70.688,66.0,66.5,0.0,25.609,72.0,70.0,1000.0,500.0,0.025,100.25,71.813,71.0,0.012,70.875,66.563,65.625,65.875,0.0,44.281,72.0,70.0,1000.0,500.0,0.203,495.5,94.5,74.813,0.022,72.0,66.938,65.563,65.313,0.0,70.75,72.0,70.0,1000.0,500.0,0.723,930.0,74.563,72.813,0.021,69.25,67.688,65.0,73.0,53.25,45.125,72.0,70.0,1000.0,500.0,0.212,503.0,111.75,95.875,0.546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.5,537.5,300.25,129.875,131.625,132.25,2.195,-0.189,10.198,0.0,1.292,0.324,0.001,0.063,0.005,1.254
2122008,1446,1.0,1.0,1.0,1.0,75.21,0.0,50.0,50.0,50.0,1.0,1.0,1306.788,324.356,24.07,13.122,0.0,80.0,65.0,1.4,2027.125,1966.613,1828.436,878.889,65.326,41.384,70.118,62.895,62.576,1.421,2.372,0.33,73.631,58.911,8.956,8.871,11.951,12.052,115.707,84.249,111.372,45.525,58.113,45.34,-10.852,110.0,110.0,71.0,70.75,66.0,66.5,0.0,25.609,72.0,70.0,1000.0,500.0,0.025,100.063,71.813,70.75,0.012,70.875,66.5,65.625,66.0,0.0,44.219,72.0,70.0,1000.0,500.0,0.206,494.75,94.063,74.813,0.022,72.0,67.063,65.625,65.438,0.0,70.063,72.0,70.0,1000.0,500.0,0.726,931.5,74.5,72.813,0.021,69.25,67.688,65.0,73.0,53.469,46.219,72.0,70.0,1000.0,500.0,0.206,496.0,111.625,96.063,0.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,539.5,537.0,537.5,300.5,129.875,131.625,132.5,3.317,-0.193,15.081,0.0,1.307,0.324,0.002,0.062,0.005,1.191
2122008,1447,1.0,1.0,1.0,1.0,75.154,0.0,50.0,50.0,50.0,1.0,1.0,1310.3,326.698,24.07,13.049,0.0,80.0,65.0,1.4,2026.563,1981.111,1832.131,873.017,65.113,41.384,70.118,62.346,62.358,1.406,2.369,0.341,73.632,58.905,8.984,8.9,11.925,12.052,120.648,81.482,117.057,45.525,58.113,45.34,-10.852,110.0,110.0,70.75,70.875,66.063,66.5,0.0,25.625,72.0,70.0,1000.0,500.0,0.025,100.063,71.813,70.875,0.012,70.938,66.5,65.625,65.875,0.0,43.469,72.0,70.0,1000.0,500.0,0.209,502.25,93.563,74.75,0.022,72.0,67.125,65.563,65.438,0.0,70.25,72.0,70.0,1000.0,500.0,0.72,928.5,74.5,72.813,0.021,69.313,67.75,64.938,73.0,53.719,45.875,72.0,70.0,1000.0,500.0,0.207,497.75,111.75,96.125,0.603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,539.5,537.0,537.5,300.25,130.0,131.625,132.5,2.207,-0.192,12.474,0.0,1.31,0.327,0.002,0.06,0.005,1.363
2122008,1448,1.0,1.0,1.0,1.0,75.11,0.0,50.0,50.0,50.0,1.0,1.0,1306.788,325.527,24.081,13.064,0.0,80.0,65.0,1.4,2029.063,1986.914,1830.284,875.953,65.006,41.384,70.118,62.785,62.358,1.394,2.362,0.334,73.623,58.905,9.011,8.9,12.087,12.159,113.789,84.143,111.076,45.525,58.008,45.413,-10.852,110.0,110.0,70.75,71.0,65.875,66.5,0.0,25.578,72.0,70.0,1000.0,500.0,0.025,100.125,71.813,70.875,0.012,70.938,66.5,65.563,65.875,0.0,44.625,72.0,70.0,1000.0,500.0,0.203,492.75,93.0,74.75,0.022,71.938,67.188,65.438,65.438,0.0,70.813,72.0,70.0,1000.0,500.0,0.72,928.0,74.563,72.813,0.021,69.25,67.75,64.938,73.125,53.938,44.844,72.0,70.0,1000.0,500.0,0.213,509.0,111.938,97.0,0.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,539.5,537.0,537.5,300.0,129.875,131.625,132.5,2.204,-0.117,9.448,0.0,1.307,0.326,0.002,0.058,0.005,1.312
2122008,1449,1.0,1.0,1.0,1.0,75.171,0.0,50.0,50.0,50.0,1.0,1.0,1305.617,330.211,24.122,13.049,0.0,80.0,65.0,1.4,2029.25,1982.562,1863.555,875.953,65.113,41.277,70.118,62.346,62.358,1.41,2.358,0.337,73.625,58.903,8.984,8.9,12.061,12.052,120.87,82.227,116.171,45.453,58.113,45.267,-10.852,110.0,110.0,71.0,71.188,65.875,66.5,0.0,25.656,72.0,70.0,1000.0,500.0,0.025,99.563,71.813,70.75,0.012,70.938,66.563,65.563,65.75,0.0,44.0,72.0,70.0,1000.0,500.0,0.208,496.5,92.688,74.688,0.022,71.938,67.25,65.563,65.313,0.0,70.25,72.0,70.0,1000.0,500.0,0.723,928.0,74.5,72.75,0.021,69.313,67.75,64.938,73.25,54.188,46.281,72.0,70.0,1000.0,500.0,0.205,495.5,111.938,97.25,0.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,539.5,537.0,537.5,300.25,129.875,131.75,132.25,2.933,-0.192,16.357,0.0,1.306,0.33,0.002,0.058,0.005,1.311
2122008,1450,1.0,1.0,1.0,1.0,75.06,0.0,50.0,50.0,50.0,1.0,1.0,1311.471,326.698,24.081,13.049,0.0,80.0,65.0,1.4,2027.688,1979.661,1837.674,880.358,64.899,41.384,70.118,62.346,62.141,1.41,2.369,0.345,73.635,58.909,9.039,8.9,12.061,12.159,117.329,82.866,114.399,45.598,58.113,45.34,-10.852,110.0,110.0,71.0,71.313,65.875,66.313,0.0,25.641,72.0,70.0,1000.0,500.0,0.025,99.938,71.875,70.875,0.012,70.938,66.563,65.563,65.75,0.0,43.219,72.0,70.0,1000.0,500.0,0.212,504.0,92.25,74.688,0.022,71.813,67.375,65.313,65.063,0.0,69.75,72.0,70.0,1000.0,500.0,0.721,928.0,74.5,72.813,0.021,69.25,67.75,64.875,73.438,51.688,45.75,72.0,70.0,1000.0,500.0,0.208,498.5,112.063,97.0,0.622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.0,537.0,300.25,130.0,131.75,132.5,2.047,-0.269,10.193,0.0,1.311,0.327,0.002,0.056,0.005,1.356
2122008,1451,1.0,1.0,1.0,1.0,75.099,0.0,50.0,50.0,50.0,1.0,1.0,1305.617,326.698,24.102,13.078,0.0,80.0,65.0,1.4,2028.125,1985.463,1830.284,899.461,65.006,41.277,70.118,62.675,62.358,1.41,2.376,0.326,73.601,58.882,8.956,8.9,11.886,12.052,114.158,83.717,110.485,45.598,58.113,45.413,-10.852,110.0,110.0,70.75,71.438,65.813,66.313,0.0,25.609,72.0,70.0,1000.0,500.0,0.025,100.125,71.813,70.875,0.012,71.063,66.625,65.563,65.75,0.0,43.469,72.0,70.0,1000.0,500.0,0.21,502.5,91.813,74.688,0.022,71.938,67.375,65.563,65.063,0.0,69.438,72.0,70.0,1000.0,500.0,0.723,930.0,74.5,72.75,0.021,69.25,67.813,64.938,73.563,54.656,46.281,72.0,70.0,1000.0,500.0,0.205,495.75,112.063,97.25,0.632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.5,537.5,300.25,130.0,131.75,132.5,2.908,-0.193,12.801,0.0,1.306,0.327,0.002,0.055,0.005,1.355
2122008,1452,1.0,1.0,1.0,1.0,74.999,0.0,50.0,50.0,50.0,1.0,1.0,1305.617,325.527,24.081,13.064,0.0,80.0,65.0,1.4,2033.0,1975.31,1835.827,884.764,64.793,41.063,69.901,62.016,62.032,1.44,2.369,0.33,73.559,58.878,9.039,8.9,11.847,12.052,120.427,81.269,116.614,45.598,57.904,45.34,-10.852,110.0,110.0,70.75,71.563,65.813,66.313,0.0,25.578,72.0,70.0,1000.0,500.0,0.025,100.375,71.813,70.875,0.012,71.063,66.688,65.563,65.75,0.0,44.594,72.0,70.0,1000.0,500.0,0.203,493.75,91.5,74.563,0.022,71.813,67.375,65.313,65.063,0.0,68.438,72.0,70.0,1000.0,500.0,0.726,931.5,74.5,72.813,0.021,69.25,67.813,64.75,73.438,52.156,45.469,72.0,70.0,1000.0,500.0,0.21,501.0,112.063,97.125,0.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.0,537.5,537.5,300.25,130.0,131.75,132.5,2.345,-0.274,13.252,0.0,1.306,0.326,0.002,0.054,0.005,1.368
2122008,1453,1.0,1.0,1.0,1.0,74.911,0.0,50.0,50.0,50.0,1.0,1.0,1307.958,325.527,24.07,13.122,0.0,80.0,65.0,1.4,2022.875,1986.914,1833.979,874.485,64.793,41.17,70.118,62.346,61.923,1.406,2.362,0.334,73.583,58.866,9.011,8.9,11.847,11.945,114.453,83.611,111.667,45.598,58.008,45.413,-10.852,110.0,110.0,70.75,71.688,65.813,66.313,0.0,25.641,72.0,70.0,1000.0,500.0,0.025,99.875,71.813,70.875,0.012,71.063,66.563,65.5,65.688,0.0,43.344,72.0,70.0,1000.0,500.0,0.211,502.5,91.125,74.563,0.022,71.813,67.438,65.188,65.063,0.0,68.938,72.0,70.0,1000.0,500.0,0.721,929.0,74.375,72.75,0.021,69.313,67.875,64.75,73.438,55.156,46.375,72.0,70.0,1000.0,500.0,0.205,495.0,112.188,97.625,0.643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,539.5,537.0,537.5,300.0,129.875,131.75,132.5,2.174,-0.196,9.696,0.0,1.308,0.326,0.002,0.053,0.005,1.355
2122008,1454,1.0,1.0,1.0,1.0,74.917,0.0,50.0,50.0,50.0,1.0,1.0,1293.907,327.869,24.091,13.122,0.0,80.0,65.0,1.4,2040.563,1960.818,1822.895,865.68,64.793,41.277,70.118,62.236,62.032,1.429,2.365,0.341,73.496,58.814,9.095,8.9,12.43,12.159,118.657,82.334,114.104,45.598,58.008,45.413,-10.852,110.0,110.0,71.0,71.75,65.625,66.188,0.0,25.625,72.0,70.0,1000.0,500.0,0.025,100.125,71.813,70.75,0.012,71.063,66.5,65.5,65.688,0.0,44.25,72.0,70.0,1000.0,500.0,0.205,494.75,90.813,74.563,0.022,71.688,67.438,65.313,65.0,0.0,68.938,72.0,70.0,1000.0,500.0,0.705,918.5,74.5,72.75,0.021,69.188,67.875,64.75,73.563,55.375,45.719,72.0,70.0,1000.0,500.0,0.208,499.0,112.063,97.5,0.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,539.5,537.5,537.5,300.0,130.0,131.75,132.625,3.02,-0.196,15.839,0.0,1.294,0.328,0.002,0.052,0.005,1.346
2122008,1455,1.0,1.0,1.0,1.0,74.827,0.0,50.0,50.0,50.0,1.0,1.0,1305.617,322.014,24.081,13.049,0.0,80.0,65.0,1.4,2012.063,1978.21,1822.895,881.826,64.686,41.491,70.118,62.236,61.923,1.41,2.369,0.33,73.506,58.799,9.15,8.9,12.774,12.373,117.92,82.014,114.768,45.598,58.113,45.413,-10.852,110.0,110.0,71.0,71.875,65.625,66.188,0.0,25.563,72.0,70.0,1000.0,500.0,0.025,100.313,71.813,70.75,0.012,71.063,66.5,65.375,65.688,0.0,43.219,72.0,70.0,1000.0,500.0,0.212,504.0,90.438,74.313,0.022,71.688,67.5,65.188,64.875,0.0,68.875,72.0,70.0,1000.0,500.0,0.701,917.5,74.5,72.75,0.021,69.25,67.813,64.75,73.563,55.625,46.219,72.0,70.0,1000.0,500.0,0.206,496.25,112.063,97.875,0.693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,539.5,537.0,537.0,300.0,130.0,131.75,132.5,2.114,-0.193,10.963,0.0,1.306,0.322,0.002,0.052,0.005,1.423
2122008,1456,1.0,1.0,1.0,1.0,74.869,0.0,50.0,50.0,50.0,1.0,1.0,1293.907,325.527,24.049,13.107,0.0,80.0,65.0,1.4,2028.063,1966.613,1826.589,878.889,64.899,41.384,70.118,62.675,62.141,1.417,2.372,0.341,73.477,58.778,9.039,8.929,12.644,12.266,113.937,83.824,110.412,45.598,58.218,45.413,-10.852,110.0,110.0,70.75,71.938,65.625,66.313,0.0,25.578,72.0,70.0,1000.0,500.0,0.025,100.125,71.813,70.75,0.012,71.063,66.5,65.5,65.688,0.0,43.875,72.0,70.0,1000.0,500.0,0.207,499.75,90.0,74.313,0.022,71.688,67.563,65.313,65.0,0.0,68.875,72.0,70.0,1000.0,500.0,0.696,911.5,74.5,72.75,0.021,69.25,67.875,64.75,73.625,55.875,45.625,72.0,70.0,1000.0,500.0,0.209,499.0,112.063,97.875,0.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,539.5,537.0,537.5,300.25,129.875,131.75,132.5,2.815,-0.192,12.259,0.0,1.294,0.326,0.002,0.05,0.005,1.375
2122008,1457,1.0,1.0,1.0,1.0,74.802,0.0,50.0,50.0,50.0,1.0,1.0,1285.71,322.014,24.122,13.093,0.0,80.0,65.0,1.4,2014.0,1960.818,1821.047,877.421,64.793,41.384,70.118,62.126,62.141,1.421,2.358,0.334,73.44,58.77,9.011,8.929,12.391,12.266,121.902,81.482,117.87,45.598,58.218,45.413,-10.852,110.0,110.0,70.75,72.0,65.625,66.188,0.0,25.531,72.0,70.0,1000.0,500.0,0.025,100.375,71.813,70.75,0.012,71.063,66.5,65.5,65.688,0.0,44.156,72.0,70.0,1000.0,500.0,0.206,495.5,89.688,74.313,0.022,71.813,67.563,65.313,65.0,0.0,68.188,72.0,70.0,1000.0,500.0,0.698,915.0,74.375,72.75,0.021,69.25,68.0,64.75,73.75,56.125,45.875,72.0,70.0,1000.0,500.0,0.208,498.75,112.063,97.875,0.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,539.5,537.0,537.5,300.25,129.875,131.75,132.5,2.406,-0.192,14.03,0.0,1.286,0.322,0.002,0.049,0.005,1.414
2122008,1458,1.0,1.0,1.0,1.0,74.759,0.0,50.0,50.0,50.0,1.0,1.0,1300.933,323.185,24.06,13.064,0.0,80.0,65.0,1.4,2011.688,1965.164,1822.895,889.172,64.793,41.277,70.118,62.675,62.032,1.406,2.344,0.337,73.439,58.75,9.039,8.9,12.087,12.052,115.264,83.93,112.553,45.598,58.218,45.413,-10.852,110.0,110.0,70.75,72.063,65.625,66.125,0.0,25.531,72.0,70.0,1000.0,500.0,0.025,100.125,71.813,70.875,0.012,71.188,66.563,65.375,65.563,0.0,43.188,72.0,70.0,1000.0,500.0,0.212,503.75,89.25,74.313,0.022,71.813,67.563,65.188,64.875,0.0,68.563,72.0,70.0,1000.0,500.0,0.698,917.0,74.5,72.75,0.021,69.25,68.0,64.875,73.875,56.375,46.25,72.0,70.0,1000.0,500.0,0.206,496.5,112.188,98.375,0.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.5,537.5,537.5,300.25,129.875,131.75,132.5,2.082,-0.192,9.428,0.0,1.301,0.323,0.002,0.048,0.005,1.441
2122008,1459,1.0,1.0,1.0,1.0,74.78,0.0,50.0,50.0,50.0,1.0,1.0,1298.591,323.185,24.081,13.078,0.0,80.0,65.0,1.4,2024.375,1956.473,1819.201,881.826,64.899,41.17,70.118,62.565,62.249,1.413,2.351,0.337,73.406,58.732,8.984,8.9,11.886,11.837,118.583,82.972,114.03,45.598,58.113,45.34,-10.852,110.0,110.0,70.75,72.125,65.813,66.188,0.0,25.563,72.0,70.0,1000.0,500.0,0.025,100.0,71.875,70.75,0.012,71.188,66.563,65.5,65.688,0.0,43.875,72.0,70.0,1000.0,500.0,0.207,499.0,89.125,74.25,0.022,71.813,67.625,65.313,65.0,0.0,68.688,72.0,70.0,1000.0,500.0,0.698,913.0,74.375,72.75,0.021,69.25,68.0,64.875,73.875,53.875,45.531,72.0,70.0,1000.0,500.0,0.21,500.5,112.188,98.313,0.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,539.5,537.5,537.5,300.0,130.0,131.875,132.5,3.079,-0.27,15.832,0.0,1.299,0.323,0.002,0.048,0.005,1.419
2122008,1500,1.0,1.0,1.0,1.0,74.704,0.0,50.0,50.0,50.0,1.0,1.0,1282.198,322.014,24.133,13.064,0.0,80.0,65.0,1.4,2011.75,1953.577,1808.121,862.746,64.793,41.17,70.118,62.236,62.032,1.421,2.355,0.337,73.379,58.726,9.067,8.9,12.113,11.945,118.362,81.908,115.137,45.598,58.218,45.413,-10.852,110.0,110.0,71.0,72.125,65.625,66.188,0.0,25.484,72.0,70.0,1000.0,500.0,0.025,100.5,71.563,70.75,0.012,71.375,66.625,65.375,65.688,0.0,44.281,72.0,70.0,1000.0,500.0,0.205,495.0,88.688,74.25,0.022,71.813,67.625,65.188,64.875,0.0,67.813,72.0,70.0,1000.0,500.0,0.697,913.5,74.375,72.75,0.021,69.25,68.0,64.625,74.063,56.844,46.125,72.0,70.0,1000.0,500.0,0.207,497.25,112.188,98.375,0.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.0,537.0,537.5,300.0,129.875,131.875,132.625,2.135,-0.192,11.239,0.0,1.282,0.322,0.001,0.046,0.005,1.441
2122008,1501,1.0,1.0,1.0,1.0,74.716,0.0,50.0,50.0,50.0,1.0,1.0,1293.907,324.356,24.06,13.122,0.0,80.0,65.0,1.4,2007.688,1973.86,1819.201,884.764,64.899,41.277,70.226,62.675,62.141,1.41,2.34,0.341,73.431,58.748,9.067,8.929,12.151,12.052,113.494,83.93,110.412,45.598,58.113,45.413,-10.852,110.0,110.0,70.75,72.188,65.813,66.188,0.0,25.484,72.0,70.0,1000.0,500.0,0.025,100.188,71.875,70.75,0.012,71.375,66.688,65.5,65.688,0.0,43.219,72.0,70.0,1000.0,500.0,0.211,505.0,88.25,74.063,0.022,71.938,67.625,65.313,65.0,0.0,68.375,72.0,70.0,1000.0,500.0,0.686,906.5,74.375,72.688,0.021,69.25,68.063,64.875,74.063,59.969,45.063,72.0,70.0,1000.0,500.0,0.214,504.75,112.188,98.375,0.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,539.5,537.0,537.5,300.0,129.875,131.875,132.625,2.508,-0.194,10.724,0.0,1.294,0.324,0.002,0.045,0.005,1.467
2122008,1502,1.0,1.0,1.0,1.0,74.651,0.0,50.0,50.0,50.0,1.0,1.0,1296.249,319.672,24.07,13.078,0.0,80.0,65.0,1.4,2005.5,1965.164,1824.742,871.549,64.793,41.17,70.118,62.126,62.141,1.417,2.355,0.334,73.359,58.726,8.984,8.9,11.886,11.945,121.017,81.589,117.131,45.671,58.218,45.413,-10.852,110.0,110.0,71.0,72.25,65.625,66.188,0.0,25.469,72.0,70.0,1000.0,500.0,0.025,100.188,71.813,70.875,0.012,71.375,66.688,65.375,65.688,0.0,43.688,72.0,70.0,1000.0,500.0,0.208,501.25,88.0,74.25,0.022,71.688,67.688,65.313,65.0,0.0,68.313,72.0,70.0,1000.0,500.0,0.693,910.5,74.375,72.688,0.021,69.25,68.0,64.75,74.125,57.344,46.219,72.0,70.0,1000.0,500.0,0.206,496.25,112.25,98.813,0.757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.0,537.5,300.0,130.0,131.75,132.5,2.372,-0.269,13.497,0.0,1.296,0.32,0.002,0.044,0.005,1.472
2122008,1503,1.0,1.0,1.0,1.0,74.556,0.0,50.0,50.0,50.0,1.0,1.0,1286.881,320.843,24.081,13.049,0.0,80.0,65.0,1.4,2018.688,1957.921,1813.661,868.614,64.686,41.063,70.226,62.455,62.032,1.413,2.348,0.337,73.316,58.692,8.984,8.9,11.698,11.73,114.674,83.717,111.962,45.598,58.218,45.413,-10.852,110.0,110.0,70.75,72.25,65.625,66.188,0.0,25.531,72.0,70.0,1000.0,500.0,0.025,100.0,71.813,70.875,0.012,71.375,66.688,65.375,65.563,0.0,43.969,72.0,70.0,1000.0,500.0,0.208,497.0,87.813,74.125,0.022,71.813,67.688,65.188,65.0,0.0,68.0,72.0,70.0,1000.0,500.0,0.692,912.0,74.375,72.75,0.021,69.25,68.0,64.75,74.125,57.594,45.406,72.0,70.0,1000.0,500.0,0.212,502.0,112.25,98.688,0.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,539.5,537.0,537.5,300.0,129.875,131.875,132.625,2.11,-0.191,9.442,0.0,1.287,0.321,0.002,0.044,0.005,1.466
2122008,1504,1.0,1.0,1.0,1.0,74.571,0.0,50.0,50.0,50.0,1.0,1.0,1296.249,323.185,24.06,13.078,0.0,80.0,65.0,1.4,2005.938,1982.562,1821.047,886.233,64.793,41.17,70.226,62.455,62.141,1.391,2.344,0.341,73.355,58.683,8.984,8.9,11.808,11.837,118.362,82.653,113.956,45.671,58.218,45.413,-10.852,110.0,110.0,70.75,72.313,65.625,66.125,0.0,25.578,72.0,70.0,1000.0,500.0,0.025,99.625,71.813,70.875,0.012,71.375,66.688,65.375,65.563,0.0,43.531,72.0,70.0,1000.0,500.0,0.21,502.0,87.5,74.125,0.022,71.688,67.688,65.188,64.875,0.0,68.125,72.0,70.0,1000.0,500.0,0.688,908.0,74.375,72.688,0.021,69.25,68.063,64.75,74.25,57.844,44.781,72.0,70.0,1000.0,500.0,0.213,508.5,112.25,99.0,0.766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,540.0,537.0,537.0,300.0,130.0,131.75,132.625,2.969,-0.269,15.309,0.0,1.296,0.323,0.002,0.043,0.005,1.468
2122008,1505,1.0,1.0,1.0,1.0,74.474,0.0,50.0,50.0,50.0,1.0,1.0,1283.368,319.672,24.102,13.078,0.0,80.0,65.0,1.4,2009.375,1944.892,1802.583,856.88,64.686,41.277,70.226,62.126,61.923,1.429,2.355,0.33,73.295,58.687,9.067,8.871,12.138,11.837,118.51,81.695,115.137,45.671,58.008,45.413,-10.852,110.0,110.0,70.75,72.313,65.625,66.188,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,100.125,71.813,70.875,0.012,71.375,66.688,65.375,65.563,0.0,44.125,72.0,70.0,1000.0,500.0,0.206,495.25,87.25,74.125,0.022,71.688,67.75,65.188,64.875,0.0,67.25,72.0,70.0,1000.0,500.0,0.688,906.5,74.375,72.688,0.021,69.25,68.0,64.625,74.125,58.094,45.906,72.0,70.0,1000.0,500.0,0.207,498.25,112.25,98.875,0.751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.0,537.0,300.25,129.875,131.875,132.625,2.208,-0.273,11.74,0.0,1.283,0.32,0.002,0.042,0.005,1.453
2122008,1506,1.0,1.0,1.0,1.0,74.474,0.0,50.0,50.0,50.0,1.0,1.0,1288.052,319.672,24.091,13.107,0.0,80.0,65.0,1.4,2009.375,1956.473,1809.968,877.421,64.793,41.384,70.118,62.895,62.141,1.417,2.355,0.337,73.311,58.649,9.039,8.929,12.417,12.052,114.527,84.888,110.855,45.671,58.323,45.413,-10.852,110.0,110.0,71.0,72.375,65.625,66.188,0.0,25.453,72.0,70.0,1000.0,500.0,0.025,100.188,71.813,70.75,0.012,71.375,66.75,65.375,65.563,0.0,43.125,72.0,70.0,1000.0,500.0,0.213,503.75,86.938,74.125,0.022,71.5,67.75,65.313,65.0,0.0,68.313,72.0,70.0,1000.0,500.0,0.671,896.0,74.375,72.688,0.021,69.25,68.063,64.875,74.25,61.188,46.094,72.0,70.0,1000.0,500.0,0.205,499.0,112.25,99.0,0.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.0,537.0,300.0,130.0,131.875,132.625,2.985,-0.267,12.79,0.0,1.288,0.32,0.002,0.041,0.005,1.463
2122008,1507,1.0,1.0,1.0,1.0,74.557,0.0,50.0,50.0,50.0,1.0,1.0,1278.685,322.014,24.07,13.093,0.0,80.0,65.0,1.4,1996.875,1955.025,1815.507,878.889,65.006,41.384,70.118,62.675,62.358,1.406,2.355,0.33,73.292,58.628,9.011,8.9,12.56,12.052,121.312,82.759,117.427,45.743,58.218,45.485,-10.852,110.0,110.0,71.0,72.375,65.813,66.188,0.0,25.438,72.0,70.0,1000.0,500.0,0.025,100.375,71.875,70.75,0.012,71.438,66.75,65.5,65.688,0.0,43.344,72.0,70.0,1000.0,500.0,0.211,503.75,86.688,74.063,0.022,71.5,67.75,65.438,65.0,0.0,67.938,72.0,70.0,1000.0,500.0,0.674,898.0,74.375,72.688,0.021,69.25,68.063,64.875,74.375,58.594,46.0,72.0,70.0,1000.0,500.0,0.207,496.75,112.313,99.063,0.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,539.5,537.5,537.0,300.25,130.125,131.875,132.625,2.426,-0.271,13.492,0.0,1.279,0.322,0.002,0.04,0.005,1.422
2122008,1508,1.0,1.0,1.0,1.0,74.607,0.0,50.0,50.0,50.0,1.0,1.0,1283.368,323.185,24.07,13.093,0.0,80.0,65.0,1.4,1997.5,1943.445,1815.507,883.295,65.113,41.491,70.226,63.224,62.467,1.429,2.344,0.341,73.279,58.628,8.956,8.9,12.657,12.159,114.969,85.314,112.184,45.671,58.113,45.413,-10.852,110.0,110.0,70.75,72.438,65.813,66.188,0.0,25.469,72.0,70.0,1000.0,500.0,0.025,100.125,71.875,70.75,0.012,71.563,66.75,65.5,65.563,0.0,44.594,72.0,70.0,1000.0,500.0,0.204,493.75,86.313,74.063,0.022,71.5,67.75,65.438,65.063,0.0,67.688,72.0,70.0,1000.0,500.0,0.675,897.5,74.188,72.688,0.021,69.25,68.063,65.0,74.375,58.813,44.969,72.0,70.0,1000.0,500.0,0.214,504.75,112.563,99.0,0.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.0,537.5,537.0,300.0,130.0,131.875,132.625,2.26,-0.271,9.691,0.0,1.283,0.323,0.002,0.039,0.005,1.507
2122008,1509,1.0,1.0,1.0,1.0,74.741,0.0,50.0,50.0,50.0,1.0,1.0,1278.685,322.014,24.039,13.107,0.0,80.0,65.0,1.4,1998.125,1950.681,1809.968,864.213,65.326,41.277,70.226,63.114,62.794,1.436,2.344,0.341,73.248,58.626,8.872,8.9,12.346,11.945,118.657,83.93,113.956,45.671,58.218,45.485,-10.852,110.0,110.0,71.0,72.438,65.875,66.188,0.0,25.531,72.0,70.0,1000.0,500.0,0.025,99.75,71.875,70.75,0.012,71.563,66.688,65.563,65.688,0.0,43.969,72.0,70.0,1000.0,500.0,0.208,497.0,86.188,73.938,0.022,71.688,67.75,65.625,65.313,0.0,67.125,72.0,70.0,1000.0,500.0,0.675,899.5,74.375,72.688,0.021,69.25,68.188,64.938,74.438,59.063,45.969,72.0,70.0,1000.0,500.0,0.207,497.5,112.313,99.313,0.764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.0,537.0,300.25,129.875,131.875,132.5,3.254,-0.194,16.318,0.0,1.279,0.322,0.002,0.039,0.005,1.437
2122008,1510,1.0,1.0,1.0,1.0,74.736,0.0,50.0,50.0,50.0,1.0,1.0,1275.172,318.501,24.07,13.064,0.0,80.0,65.0,1.4,1995.125,1947.786,1811.814,871.549,65.219,41.277,70.226,62.785,62.576,1.413,2.351,0.315,73.24,58.595,8.956,8.871,12.229,11.945,118.288,83.079,115.064,45.743,58.218,45.485,-10.852,110.0,110.0,70.75,72.438,65.813,66.188,0.0,25.469,72.0,70.0,1000.0,500.0,0.025,100.063,71.813,70.75,0.012,71.688,66.688,65.563,65.688,0.0,43.031,72.0,70.0,1000.0,500.0,0.213,505.75,85.813,73.938,0.022,71.688,67.813,65.563,65.313,0.0,67.063,72.0,70.0,1000.0,500.0,0.66,888.0,74.375,72.563,0.021,69.25,68.125,64.938,74.438,59.313,46.313,72.0,70.0,1000.0,500.0,0.206,496.25,112.563,99.063,0.761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.5,537.0,300.0,130.0,131.875,132.625,2.204,-0.27,11.207,0.0,1.275,0.319,0.002,0.038,0.006,1.486
2122008,1511,1.0,1.0,1.0,1.0,74.816,0.0,50.0,50.0,50.0,1.0,1.0,1284.539,322.014,24.028,13.093,0.0,80.0,65.0,1.4,1991.563,1944.892,1809.968,867.147,65.326,41.384,70.226,63.334,62.794,1.41,2.33,0.334,73.24,58.592,8.956,8.9,12.352,12.052,113.494,85.314,110.264,45.816,58.218,45.485,-10.852,110.0,110.0,71.0,72.438,65.875,66.188,0.0,25.5,72.0,70.0,1000.0,500.0,0.025,99.813,71.813,70.75,0.012,71.688,66.625,65.563,65.75,0.0,43.438,72.0,70.0,1000.0,500.0,0.21,503.25,85.563,73.938,0.022,71.813,67.813,65.625,65.313,0.0,66.438,72.0,70.0,1000.0,500.0,0.672,897.0,74.375,72.688,0.021,69.25,68.188,65.0,74.625,59.531,46.094,72.0,70.0,1000.0,500.0,0.207,497.0,112.563,99.813,0.833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,537.5,537.0,300.0,130.0,132.0,132.625,2.754,-0.349,11.225,0.0,1.285,0.322,0.002,0.037,0.005,1.536
2122008,1512,1.0,1.0,1.0,1.0,74.874,0.0,50.0,50.0,50.0,1.0,1.0,1265.804,320.843,24.102,13.078,0.0,80.0,65.0,1.4,2000.375,1933.32,1815.507,867.147,65.326,41.491,70.226,62.785,62.685,1.413,2.344,0.326,73.223,58.592,8.928,8.871,12.657,12.159,120.87,82.759,116.91,45.816,58.113,45.485,-10.852,110.0,110.0,70.75,72.5,66.0,66.313,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,99.938,71.813,70.75,0.012,71.688,66.563,65.563,65.75,0.0,44.281,72.0,70.0,1000.0,500.0,0.203,496.0,85.438,73.938,0.022,71.5,67.813,65.563,65.313,0.0,66.25,72.0,70.0,1000.0,500.0,0.656,886.5,74.188,72.688,0.021,69.25,68.188,65.0,74.875,59.781,45.0,72.0,70.0,1000.0,500.0,0.214,504.5,112.625,99.688,0.818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.0,537.0,537.0,300.25,129.875,131.875,132.625,2.504,-0.352,13.773,0.0,1.266,0.321,0.002,0.037,0.005,1.531
2122008,1513,1.0,1.0,1.0,1.0,74.868,0.0,50.0,50.0,50.0,1.0,1.0,1264.633,318.501,24.039,13.122,0.0,80.0,65.0,1.4,1989.438,1924.647,1806.275,852.481,65.219,41.491,70.335,63.224,62.685,1.429,2.34,0.337,73.162,58.546,8.928,8.871,12.787,12.159,114.748,84.888,111.962,45.816,58.218,45.485,-10.852,110.0,110.0,71.0,72.5,65.875,66.313,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,99.938,71.813,70.75,0.012,71.688,66.563,65.625,65.75,0.0,43.938,72.0,70.0,1000.0,500.0,0.208,497.0,85.188,73.938,0.022,71.688,67.875,65.625,65.313,0.0,66.063,72.0,70.0,1000.0,500.0,0.64,876.0,74.188,72.688,0.021,69.188,68.125,65.0,74.875,60.063,46.063,72.0,70.0,1000.0,500.0,0.207,497.25,112.625,100.063,0.835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.0,537.0,537.0,300.0,130.0,132.0,132.625,2.243,-0.35,9.682,0.0,1.265,0.319,0.002,0.036,0.005,1.517
2122008,1514,1.0,1.0,1.0,1.0,74.936,0.0,50.0,50.0,50.0,1.0,1.0,1285.71,320.843,24.112,13.137,0.0,80.0,65.0,1.4,1981.625,1968.062,1817.354,853.948,65.219,41.491,70.226,63.224,62.685,1.391,2.348,0.326,73.187,58.549,8.872,8.9,12.955,12.052,119.026,84.143,114.325,45.816,58.218,45.558,-10.852,110.0,110.0,71.0,72.5,65.875,66.313,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,99.938,71.813,70.75,0.012,71.688,66.563,65.625,65.75,0.0,43.938,72.0,70.0,1000.0,500.0,0.208,497.0,85.188,73.938,0.022,71.688,67.813,65.625,65.313,0.0,66.063,72.0,70.0,1000.0,500.0,0.64,876.0,74.188,72.688,0.021,69.188,68.188,65.0,74.875,60.063,46.063,72.0,70.0,1000.0,500.0,0.207,497.25,112.625,100.063,0.835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.0,537.0,537.0,300.25,130.0,132.125,132.625,3.249,-0.273,16.366,0.0,1.286,0.321,0.002,0.036,0.005,1.517
2122008,1515,1.0,1.0,1.0,1.0,75.048,0.0,50.0,50.0,50.0,1.0,1.0,1268.146,319.672,24.091,13.107,0.0,80.0,65.0,1.4,1986.625,1940.552,1798.891,864.213,65.326,41.491,70.335,62.895,62.685,1.429,2.337,0.334,73.104,58.503,8.9,8.9,12.929,12.052,118.141,83.398,114.916,45.743,58.323,45.485,-10.852,110.0,110.0,71.0,72.563,65.875,66.313,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,99.938,71.813,70.75,0.012,71.688,66.625,65.625,65.75,0.0,43.938,72.0,70.0,1000.0,500.0,0.208,497.0,85.188,73.938,0.022,71.688,67.875,65.625,65.313,0.0,66.063,72.0,70.0,1000.0,500.0,0.64,876.0,74.188,72.688,0.021,69.188,68.125,65.0,74.875,60.063,46.063,72.0,70.0,1000.0,500.0,0.207,497.25,112.625,100.063,0.835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.0,537.0,300.0,130.0,132.0,132.625,2.236,-0.269,11.221,0.0,1.268,0.32,0.002,0.036,0.005,1.517
2122008,1516,1.0,1.0,1.0,1.0,75.21,0.0,50.0,50.0,50.0,1.0,1.0,1277.514,320.843,24.028,13.137,0.0,80.0,65.0,1.4,1985.188,1963.715,1811.814,871.549,65.539,41.491,70.335,63.553,62.902,1.394,2.337,0.345,73.148,58.518,8.9,8.871,12.91,12.159,114.158,85.42,110.559,45.816,58.218,45.558,-10.852,110.0,110.0,71.0,72.563,65.875,66.313,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,99.938,71.813,70.75,0.012,71.688,66.625,65.625,65.75,0.0,43.938,72.0,70.0,1000.0,500.0,0.208,497.0,85.188,73.938,0.022,71.688,67.875,65.625,65.313,0.0,66.063,72.0,70.0,1000.0,500.0,0.64,876.0,74.188,72.688,0.021,69.188,68.125,65.0,74.875,60.063,46.063,72.0,70.0,1000.0,500.0,0.207,497.25,112.625,100.063,0.835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,539.5,537.0,537.0,300.0,130.0,132.0,132.625,3.009,-0.273,12.504,0.0,1.278,0.321,0.002,0.036,0.005,1.517
2122008,1517,1.0,1.0,1.0,1.0,75.255,0.0,50.0,50.0,50.0,1.0,1.0,1259.949,318.501,24.112,13.064,0.0,80.0,65.0,1.4,1983.938,1917.424,1797.046,862.746,65.433,41.491,70.335,62.785,62.794,1.425,2.34,0.33,73.067,58.495,8.872,8.871,12.709,12.159,120.943,81.589,117.279,45.816,58.113,45.558,-10.852,110.0,110.0,71.0,72.563,65.875,66.313,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,99.938,71.813,70.75,0.012,71.688,66.563,65.625,65.75,0.0,43.938,72.0,70.0,1000.0,500.0,0.208,497.0,85.188,73.938,0.022,71.688,67.875,65.625,65.313,0.0,66.063,72.0,70.0,1000.0,500.0,0.64,876.0,74.188,72.688,0.021,69.188,68.125,65.0,74.875,60.063,46.063,72.0,70.0,1000.0,500.0,0.207,497.25,112.625,100.063,0.835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.0,537.0,537.0,300.25,129.875,132.125,132.625,2.245,-0.274,12.748,0.0,1.26,0.319,0.002,0.036,0.005,1.517
2122008,1518,1.0,1.0,1.0,1.0,75.218,0.0,50.0,50.0,50.0,1.0,1.0,1255.266,317.33,24.06,13.093,0.0,80.0,65.0,1.4,1983.938,1915.979,1802.583,855.413,65.219,41.384,70.335,62.895,62.467,1.433,2.337,0.334,73.043,58.495,8.845,8.871,12.547,11.945,114.084,83.611,111.372,45.743,58.218,45.485,-10.852,110.0,110.0,71.0,72.563,65.875,66.313,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,99.938,71.813,70.75,0.012,71.688,66.5,65.625,65.75,0.0,43.938,72.0,70.0,1000.0,500.0,0.208,497.0,85.188,73.938,0.022,71.688,67.875,65.625,65.313,0.0,66.063,72.0,70.0,1000.0,500.0,0.64,876.0,74.188,72.688,0.021,69.188,68.125,65.0,74.875,60.063,46.063,72.0,70.0,1000.0,500.0,0.207,497.25,112.625,100.063,0.835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.0,537.0,537.0,300.0,129.875,132.125,132.625,2.141,-0.271,9.435,0.0,1.255,0.317,0.002,0.036,0.005,1.517
2122008,1519,1.0,1.0,1.0,1.0,75.267,0.0,50.0,50.0,50.0,1.0,1.0,1268.146,319.672,24.112,13.151,0.0,80.0,65.0,1.4,1983.938,1946.339,1815.507,889.172,65.219,41.384,70.443,62.565,62.576,1.413,2.323,0.334,73.066,58.446,8.9,8.843,12.495,11.945,119.542,82.227,115.211,45.816,58.113,45.558,-10.852,110.0,110.0,71.0,72.563,65.875,66.313,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,99.938,71.813,70.75,0.012,71.688,66.438,65.625,65.75,0.0,43.938,72.0,70.0,1000.0,500.0,0.208,497.0,85.188,73.938,0.022,71.688,67.875,65.625,65.313,0.0,66.063,72.0,70.0,1000.0,500.0,0.64,876.0,74.188,72.688,0.021,69.188,68.125,65.0,74.875,60.063,46.063,72.0,70.0,1000.0,500.0,0.207,497.25,112.625,100.063,0.835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.0,537.0,300.25,129.875,132.0,132.625,2.799,-0.276,15.075,0.0,1.268,0.32,0.002,0.036,0.005,1.517
2122008,1520,1.0,1.0,1.0,1.0,75.192,0.0,50.0,50.0,50.0,1.0,1.0,1268.146,318.501,24.091,13.093,0.0,80.0,65.0,1.4,1983.938,1918.868,1793.355,867.147,65.006,41.384,70.443,62.455,62.141,1.406,2.323,0.33,72.973,58.37,8.9,8.871,12.32,11.837,116.887,82.014,113.808,45.889,58.218,45.558,-10.852,110.0,110.0,71.0,72.563,65.875,66.313,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,99.938,71.813,70.75,0.012,71.688,66.438,65.625,65.75,0.0,43.938,72.0,70.0,1000.0,500.0,0.208,497.0,85.188,73.938,0.022,71.688,67.875,65.625,65.313,0.0,66.063,72.0,70.0,1000.0,500.0,0.64,876.0,74.188,72.688,0.021,69.188,68.125,65.0,74.875,60.063,46.063,72.0,70.0,1000.0,500.0,0.207,497.25,112.625,100.063,0.835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.0,537.0,537.0,300.25,130.0,132.0,132.625,2.127,-0.352,10.717,0.0,1.268,0.319,0.002,0.036,0.005,1.517
2122008,1521,1.0,1.0,1.0,1.0,75.247,0.0,50.0,50.0,50.0,1.0,1.0,1268.146,316.159,24.06,13.064,0.0,80.0,65.0,1.4,1983.938,1941.998,1811.814,875.953,65.113,41.384,70.443,62.675,62.358,1.421,2.33,0.334,72.995,58.402,8.928,8.871,12.113,11.837,115.117,82.972,111.224,45.816,58.323,45.485,-10.852,110.0,110.0,70.75,72.563,65.875,66.313,0.0,25.5,72.0,70.0,1000.0,500.0,0.025,100.188,71.813,70.75,0.012,71.75,66.375,65.563,65.75,0.0,43.563,72.0,70.0,1000.0,500.0,0.211,500.0,83.438,73.563,0.022,71.688,67.813,65.563,65.438,0.0,64.938,72.0,70.0,1000.0,500.0,0.652,885.0,74.063,72.688,0.021,69.25,68.063,64.938,75.375,62.063,45.344,72.0,70.0,1000.0,500.0,0.211,502.25,113.375,101.25,0.937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.0,537.0,537.0,300.0,129.875,132.0,132.625,2.914,-0.346,13.54,0.0,1.268,0.316,0.002,0.032,0.004,1.643
2122008,1522,1.0,1.0,1.0,1.0,75.158,0.0,50.0,50.0,50.0,1.0,1.0,1265.804,319.672,24.102,13.093,0.0,80.0,65.0,1.4,1971.813,1944.892,1808.121,865.68,64.899,41.277,70.335,62.126,62.141,1.41,2.323,0.337,72.965,58.336,8.984,8.871,12.015,11.73,119.911,81.057,116.393,45.816,58.533,45.485,-10.852,110.0,110.0,71.0,72.625,65.875,66.313,0.0,25.531,72.0,70.0,1000.0,500.0,0.025,99.75,71.813,70.75,0.012,71.75,66.313,65.563,65.75,0.0,43.719,72.0,70.0,1000.0,500.0,0.212,498.25,83.25,73.563,0.022,71.688,67.813,65.313,65.063,0.0,64.625,72.0,70.0,1000.0,500.0,0.646,885.5,74.063,72.563,0.021,69.188,68.063,64.875,75.375,65.313,46.188,72.0,70.0,1000.0,500.0,0.206,497.0,113.438,101.063,0.908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,537.5,537.0,300.0,130.0,132.0,132.625,2.182,-0.341,12.239,0.0,1.266,0.32,0.002,0.031,0.005,1.625
2122008,1523,1.0,1.0,1.0,1.0,75.132,0.0,50.0,50.0,50.0,1.0,1.0,926.227,281.03,24.06,13.049,0.0,80.0,65.0,1.4,1969.875,1349.203,1583.785,563.189,64.899,41.384,70.335,62.895,62.249,1.821,2.113,0.359,71.308,57.725,9.011,8.871,11.989,11.73,113.937,83.398,111.224,45.889,58.218,45.558,-10.852,110.0,110.0,70.75,72.625,65.875,66.5,0.0,25.125,72.0,70.0,1000.0,500.0,0.021,99.875,71.875,70.75,0.012,72.0,66.313,65.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.13,357.25,83.25,73.625,0.022,71.813,67.813,65.438,65.063,0.0,53.344,72.0,70.0,1000.0,500.0,0.564,806.0,74.188,72.688,0.021,69.25,68.063,64.938,74.938,62.594,2.092,72.0,70.0,1000.0,500.0,0.108,326.0,113.375,100.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,538.0,539.5,300.0,130.0,132.0,132.625,2.137,-0.35,9.439,0.0,0.926,0.281,0.002,0.031,0.005,0.052
2122008,1524,1.0,1.0,1.0,1.0,75.432,0.0,50.0,50.0,50.0,1.0,1.0,995.313,281.03,24.112,13.006,0.0,80.0,65.0,1.4,1297.563,1584.601,1583.785,642.716,65.539,42.669,70.226,67.067,63.555,1.493,2.092,0.312,70.103,55.924,8.845,8.9,12.054,11.837,120.501,87.442,116.614,45.889,58.218,45.631,-10.852,110.0,110.0,70.75,72.625,66.188,66.313,0.0,25.781,72.0,70.0,1000.0,500.0,0.022,93.688,71.813,70.75,0.012,72.0,66.313,65.625,65.875,0.0,86.5,72.0,70.0,1000.0,500.0,0.018,237.625,83.0,73.563,0.022,71.813,67.813,66.063,65.563,0.0,57.906,72.0,70.0,1000.0,500.0,0.499,757.5,74.188,72.563,0.021,69.188,68.063,65.563,74.125,65.75,49.5,72.0,70.0,1000.0,500.0,0.174,553.0,112.938,96.688,0.869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,539.5,537.5,539.0,300.25,129.875,132.0,132.625,2.835,-0.272,13.526,0.0,0.995,0.281,0.002,0.03,0.005,2.043
2122008,1525,1.0,1.0,1.0,1.0,76.058,0.0,50.0,50.0,50.0,1.0,1.0,1285.71,312.646,24.102,13.122,0.0,80.0,65.0,1.4,1857.188,2039.241,1809.968,903.873,66.499,42.133,70.335,65.639,64.643,1.246,2.252,0.319,72.137,57.446,8.594,8.929,12.294,11.945,116.592,82.972,114.104,45.816,58.113,45.558,-10.852,110.0,110.0,70.75,72.625,66.5,66.625,0.0,26.25,72.0,70.0,1000.0,500.0,0.022,93.25,71.813,70.75,0.012,72.0,66.313,66.0,66.188,0.0,48.813,72.0,70.0,1000.0,500.0,0.26,554.5,82.75,73.563,0.022,71.813,67.813,66.563,65.938,0.0,66.438,72.0,70.0,1000.0,500.0,0.588,845.0,74.188,72.563,0.021,69.188,68.125,66.188,75.188,66.0,48.344,72.0,70.0,1000.0,500.0,0.237,536.0,113.375,102.25,1.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,539.5,537.5,538.0,300.0,130.0,131.875,132.625,1.784,-0.275,8.664,0.0,1.286,0.313,0.002,0.03,0.005,1.641
2122008,1526,1.0,1.0,1.0,1.0,76.175,0.0,50.0,50.0,50.0,1.0,1.0,1269.317,312.646,24.091,13.078,0.0,80.0,65.0,1.4,2028.813,1992.719,1809.968,881.826,66.179,41.598,70.335,63.224,63.882,1.318,2.276,0.326,72.376,57.823,8.761,8.9,12.67,12.052,117.329,80.099,113.291,45.889,58.218,45.631,-10.852,110.0,110.0,71.0,72.688,66.5,66.75,0.0,26.359,72.0,70.0,1000.0,500.0,0.023,95.188,71.813,70.75,0.012,72.0,66.375,66.0,66.188,0.0,47.219,72.0,70.0,1000.0,500.0,0.247,544.5,82.625,73.563,0.022,71.688,67.875,66.25,65.938,0.0,66.5,72.0,70.0,1000.0,500.0,0.608,854.0,74.063,72.438,0.021,69.25,68.125,65.813,75.5,60.656,47.0,72.0,70.0,1000.0,500.0,0.234,529.0,113.5,102.25,1.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.5,538.0,300.0,129.875,132.0,132.625,2.613,-0.274,14.053,0.0,1.269,0.313,0.002,0.029,0.005,1.676
2122008,1527,1.0,1.0,1.0,1.0,75.928,0.0,50.0,50.0,50.0,1.0,1.0,1277.514,316.159,24.049,13.107,0.0,80.0,65.0,1.4,2011.375,1984.012,1808.121,880.358,65.326,41.491,70.443,61.467,62.576,1.349,2.301,0.33,72.5,57.991,8.872,8.9,12.735,12.052,119.173,77.651,116.171,45.889,58.008,45.631,-10.852,110.0,110.0,71.0,72.625,66.188,66.625,0.0,26.5,72.0,70.0,1000.0,500.0,0.023,96.125,71.813,70.75,0.012,72.0,66.438,65.875,66.188,0.0,46.344,72.0,70.0,1000.0,500.0,0.238,533.0,82.438,73.5,0.022,71.813,67.875,65.625,65.625,0.0,66.563,72.0,70.0,1000.0,500.0,0.616,859.0,74.063,72.438,0.021,69.5,68.125,65.25,75.625,55.125,46.281,72.0,70.0,1000.0,500.0,0.228,523.0,113.5,101.438,0.896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.0,537.5,537.5,300.0,129.875,131.875,132.625,1.739,-0.279,10.423,0.0,1.278,0.316,0.002,0.029,0.005,1.563
