DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1528,1.0,1.0,1.0,1.0,75.638,0.0,50.0,50.0,50.0,1.0,1.0,1268.146,314.988,24.039,13.093,0.0,80.0,65.0,1.4,1999.313,1959.369,1804.429,858.346,64.686,41.384,70.443,61.248,61.814,1.368,2.308,0.323,72.613,58.056,9.039,8.843,12.547,11.945,114.084,79.567,111.372,45.889,58.218,45.558,-10.852,110.0,110.0,71.0,72.688,66.0,66.625,0.0,26.641,72.0,70.0,1000.0,500.0,0.024,96.938,71.813,70.75,0.012,72.0,66.5,65.563,65.875,0.0,46.75,72.0,70.0,1000.0,500.0,0.228,521.5,82.188,73.5,0.022,71.813,67.875,65.313,65.313,0.0,64.875,72.0,70.0,1000.0,500.0,0.63,869.0,74.063,72.438,0.021,69.75,68.125,64.75,74.938,46.906,46.813,72.0,70.0,1000.0,500.0,0.218,509.75,113.5,99.688,0.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,537.5,537.5,300.25,129.875,132.125,132.625,1.889,-0.352,9.427,0.0,1.268,0.315,0.002,0.028,0.005,1.278
2122008,1529,1.0,1.0,1.0,1.0,75.415,0.0,50.0,50.0,50.0,1.0,1.0,1266.975,314.988,24.081,13.049,0.0,80.0,65.0,1.4,1995.938,1965.164,1804.429,875.953,64.366,41.384,70.335,60.918,61.27,1.368,2.301,0.33,72.666,58.133,9.095,8.871,12.573,11.945,120.796,78.183,117.131,45.889,58.218,45.631,-10.852,110.0,110.0,71.0,72.688,65.813,66.5,0.0,26.766,72.0,70.0,1000.0,500.0,0.024,97.625,71.813,70.75,0.012,72.125,66.5,65.5,65.75,0.0,45.594,72.0,70.0,1000.0,500.0,0.224,518.5,82.125,73.375,0.022,71.688,67.938,65.0,65.0,0.0,65.063,72.0,70.0,1000.0,500.0,0.634,870.5,74.063,72.438,0.021,69.813,68.188,64.313,74.25,45.031,46.344,72.0,70.0,1000.0,500.0,0.216,509.0,113.5,98.688,0.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.0,537.5,537.5,300.0,129.875,132.0,132.625,2.071,-0.273,12.736,0.0,1.267,0.315,0.002,0.028,0.005,1.347
2122008,1530,1.0,1.0,1.0,1.0,75.08,0.0,50.0,50.0,50.0,1.0,1.0,1261.12,317.33,24.049,13.049,0.0,80.0,65.0,1.4,1991.938,1956.473,1806.275,870.082,63.94,41.277,70.335,60.808,60.944,1.383,2.316,0.33,72.724,58.187,9.234,8.871,12.417,11.945,115.854,78.822,112.922,45.889,58.218,45.631,-10.852,110.0,110.0,70.75,72.688,65.438,66.313,0.0,25.5,72.0,70.0,1000.0,500.0,0.028,104.0,71.813,70.875,0.012,72.0,66.563,65.25,65.688,0.0,45.531,72.0,70.0,1000.0,500.0,0.219,512.0,81.938,73.5,0.022,71.5,67.938,64.875,64.813,0.0,65.688,72.0,70.0,1000.0,500.0,0.619,859.5,74.063,72.438,0.021,69.813,68.188,64.188,73.625,47.031,45.531,72.0,70.0,1000.0,500.0,0.218,511.0,113.438,97.813,0.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.5,537.0,300.0,129.875,131.875,132.625,1.904,-0.273,10.191,0.0,1.261,0.317,0.002,0.027,0.005,1.365
2122008,1531,1.0,1.0,1.0,1.0,74.95,0.0,50.0,50.0,50.0,1.0,1.0,1252.924,316.159,24.07,13.064,0.0,80.0,65.0,1.4,1991.938,1943.445,1800.737,855.413,64.046,41.277,70.226,61.138,61.053,1.413,2.326,0.326,72.704,58.163,9.206,8.9,12.352,11.945,117.551,80.099,113.218,45.961,58.323,45.631,-10.852,110.0,110.0,71.0,72.688,65.313,66.188,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,98.938,71.813,70.75,0.012,72.0,66.563,65.063,65.563,0.0,45.469,72.0,70.0,1000.0,500.0,0.216,509.25,81.813,73.375,0.022,71.375,67.938,64.75,64.688,0.0,64.0,72.0,70.0,1000.0,500.0,0.616,858.0,74.063,72.438,0.021,69.75,68.188,64.25,73.25,47.125,45.219,72.0,70.0,1000.0,500.0,0.217,507.0,113.438,97.75,0.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,539.5,537.5,537.0,300.0,130.0,132.0,132.625,2.785,-0.349,15.065,0.0,1.253,0.316,0.002,0.027,0.005,1.37
2122008,1532,1.0,1.0,1.0,1.0,74.714,0.0,50.0,50.0,50.0,1.0,1.0,1251.753,316.159,24.091,13.064,0.0,80.0,65.0,1.4,1969.75,1937.659,1806.275,853.948,63.94,41.384,70.226,61.138,61.053,1.391,2.319,0.334,72.703,58.163,9.234,8.9,12.443,12.052,119.026,78.928,115.95,45.889,58.323,45.631,-10.852,110.0,110.0,71.0,72.688,65.188,66.125,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,98.75,71.813,70.875,0.012,72.125,66.563,65.063,65.375,0.0,45.219,72.0,70.0,1000.0,500.0,0.215,507.0,81.625,73.375,0.022,71.375,67.938,64.75,64.5,0.0,64.625,72.0,70.0,1000.0,500.0,0.602,848.0,74.063,72.438,0.021,69.75,68.188,64.188,73.125,47.188,44.781,72.0,70.0,1000.0,500.0,0.216,510.25,113.438,97.813,0.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.0,537.5,537.0,300.0,129.875,132.125,132.625,1.848,-0.271,10.699,0.0,1.252,0.316,0.002,0.027,0.005,1.381
2122008,1533,1.0,1.0,1.0,1.0,74.582,0.0,50.0,50.0,50.0,1.0,1.0,1249.411,313.817,24.028,13.078,0.0,80.0,65.0,1.4,1966.813,1923.202,1787.819,846.619,64.046,41.384,70.118,61.687,61.27,1.41,2.305,0.323,72.696,58.154,9.234,8.9,12.787,12.159,113.642,81.269,110.929,45.816,58.218,45.631,-10.852,110.0,110.0,71.0,72.688,65.313,66.125,0.0,26.359,72.0,70.0,1000.0,500.0,0.025,99.063,71.813,70.625,0.012,72.188,66.438,65.063,65.25,0.0,45.656,72.0,70.0,1000.0,500.0,0.214,506.25,81.438,73.188,0.022,71.375,68.0,64.875,64.5,0.0,63.156,72.0,70.0,1000.0,500.0,0.609,854.0,74.063,72.438,0.021,69.75,68.188,64.25,73.125,47.281,46.375,72.0,70.0,1000.0,500.0,0.206,496.5,113.375,97.813,0.589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,540.0,537.5,537.0,300.0,130.0,132.125,132.625,2.014,-0.195,9.427,0.0,1.249,0.314,0.002,0.027,0.005,1.326
2122008,1534,1.0,1.0,1.0,1.0,74.482,0.0,50.0,50.0,50.0,1.0,1.0,1247.069,313.817,24.06,13.049,0.0,80.0,65.0,1.4,1955.625,1921.757,1791.509,851.016,64.26,41.491,70.118,61.577,61.379,1.402,2.326,0.326,72.696,58.158,9.206,8.929,12.955,12.159,121.017,79.567,116.984,45.889,58.323,45.631,-10.852,110.0,110.0,70.75,72.75,65.188,66.0,0.0,26.469,72.0,70.0,1000.0,500.0,0.025,98.75,71.813,70.875,0.012,72.0,66.375,65.063,65.25,0.0,44.75,72.0,70.0,1000.0,500.0,0.216,509.0,81.313,73.188,0.022,71.375,68.0,64.875,64.5,0.0,62.5,72.0,70.0,1000.0,500.0,0.607,852.0,74.063,72.438,0.021,69.625,68.188,64.25,73.125,52.094,45.844,72.0,70.0,1000.0,500.0,0.208,499.0,113.375,97.75,0.616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,537.5,537.0,300.0,130.0,132.125,132.625,2.341,-0.271,14.002,0.0,1.247,0.314,0.002,0.026,0.005,1.392
2122008,1535,1.0,1.0,1.0,1.0,74.332,0.0,50.0,50.0,50.0,1.0,1.0,1243.556,311.475,24.039,13.093,0.0,80.0,65.0,1.4,1953.188,1918.868,1780.44,831.974,64.153,41.491,70.01,61.687,61.379,1.413,2.291,0.33,72.653,58.132,9.178,8.958,12.981,12.052,116.149,80.312,113.439,45.961,58.323,45.704,-10.852,110.0,110.0,70.75,72.75,65.188,66.0,0.0,26.453,72.0,70.0,1000.0,500.0,0.025,99.25,71.875,70.75,0.012,71.938,66.375,64.938,65.25,0.0,44.219,72.0,70.0,1000.0,500.0,0.217,509.75,81.188,73.188,0.022,71.313,67.938,64.875,64.5,0.0,63.125,72.0,70.0,1000.0,500.0,0.592,841.5,74.063,72.438,0.021,69.625,68.188,64.188,73.125,52.219,46.219,72.0,70.0,1000.0,500.0,0.206,497.25,113.375,97.875,0.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.5,537.0,300.0,129.875,132.0,132.75,1.818,-0.272,9.414,0.0,1.244,0.311,0.002,0.026,0.005,1.489
2122008,1536,1.0,1.0,1.0,1.0,74.287,0.0,50.0,50.0,50.0,1.0,1.0,1244.727,314.988,24.07,13.049,0.0,80.0,65.0,1.4,1943.125,1907.316,1789.664,831.974,64.26,41.491,70.01,62.016,61.705,1.421,2.298,0.326,72.644,58.139,9.095,8.958,12.955,12.052,117.92,80.95,113.734,45.961,58.218,45.704,-10.852,110.0,110.0,70.75,72.813,65.313,66.0,0.0,26.547,72.0,70.0,1000.0,500.0,0.025,99.188,71.875,70.75,0.012,71.938,66.438,65.063,65.188,0.0,45.5,72.0,70.0,1000.0,500.0,0.208,499.25,81.0,73.188,0.022,71.188,68.0,64.75,64.5,0.0,62.0,72.0,70.0,1000.0,500.0,0.591,841.5,74.063,72.25,0.021,69.313,68.25,64.25,73.438,56.031,45.344,72.0,70.0,1000.0,500.0,0.211,502.5,113.375,98.188,0.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.0,537.0,537.0,300.25,129.875,132.125,132.625,2.725,-0.274,14.553,0.0,1.245,0.315,0.002,0.025,0.006,1.428
2122008,1537,1.0,1.0,1.0,1.0,74.118,0.0,50.0,50.0,50.0,1.0,1.0,1230.675,310.304,24.039,13.122,0.0,80.0,65.0,1.4,1940.188,1888.563,1774.907,833.438,64.26,41.491,70.01,61.687,61.705,1.417,2.308,0.323,72.542,58.033,9.15,8.958,12.851,12.052,119.173,79.46,116.024,45.961,58.218,45.631,-10.852,110.0,110.0,70.75,72.813,65.188,66.0,0.0,26.5,72.0,70.0,1000.0,500.0,0.025,99.688,71.563,70.75,0.012,72.0,66.438,64.938,65.25,0.0,44.625,72.0,70.0,1000.0,500.0,0.211,501.75,80.938,73.188,0.022,71.375,68.0,64.875,64.5,0.0,62.313,72.0,70.0,1000.0,500.0,0.571,829.0,74.0,72.438,0.021,69.313,68.188,64.25,73.625,61.938,46.125,72.0,70.0,1000.0,500.0,0.207,497.25,113.375,98.875,0.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,539.5,537.5,537.0,300.25,129.875,132.125,132.625,1.906,-0.353,10.929,0.0,1.231,0.31,0.001,0.025,0.005,1.527
2122008,1538,1.0,1.0,1.0,1.0,74.095,0.0,50.0,50.0,50.0,1.0,1.0,1245.898,313.817,24.06,13.078,0.0,80.0,65.0,1.4,1929.938,1920.313,1791.509,855.413,64.473,41.491,70.01,62.455,61.923,1.379,2.298,0.33,72.575,58.047,9.123,8.929,12.8,12.052,113.937,82.547,111.224,45.961,58.218,45.631,-10.852,110.0,110.0,70.75,72.813,65.313,66.0,0.0,26.672,72.0,70.0,1000.0,500.0,0.025,99.0,71.813,70.75,0.012,72.0,66.5,65.063,65.25,0.0,45.094,72.0,70.0,1000.0,500.0,0.209,502.75,80.813,73.188,0.022,71.375,68.0,65.0,64.688,0.0,61.594,72.0,70.0,1000.0,500.0,0.583,835.0,74.0,72.438,0.021,69.5,68.25,64.313,74.063,56.375,44.531,72.0,70.0,1000.0,500.0,0.217,510.25,113.438,100.188,0.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,537.0,537.0,300.0,130.0,132.125,132.75,2.079,-0.352,9.439,0.0,1.246,0.314,0.002,0.025,0.005,1.554
2122008,1539,1.0,1.0,1.0,1.0,74.061,0.0,50.0,50.0,50.0,1.0,1.0,1227.162,314.988,24.091,13.02,0.0,80.0,65.0,1.4,1945.125,1898.658,1784.13,839.295,64.58,41.384,70.01,62.236,62.032,1.413,2.298,0.33,72.494,58.026,9.067,8.958,12.521,12.052,120.206,80.631,116.245,45.961,58.218,45.704,-10.852,110.0,110.0,70.75,72.813,65.313,66.0,0.0,26.672,72.0,70.0,1000.0,500.0,0.025,99.25,71.813,70.75,0.012,72.0,66.5,65.063,65.375,0.0,45.063,72.0,70.0,1000.0,500.0,0.209,501.25,80.688,73.188,0.022,71.313,68.063,65.0,64.813,0.0,61.031,72.0,70.0,1000.0,500.0,0.573,830.5,74.063,72.438,0.021,69.5,68.188,64.438,74.375,62.313,46.0,72.0,70.0,1000.0,500.0,0.207,498.0,113.5,100.438,0.816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.0,537.0,537.5,300.0,129.875,132.125,132.625,2.411,-0.273,13.773,0.0,1.227,0.315,0.002,0.024,0.005,1.542
2122008,1540,1.0,1.0,1.0,1.0,73.936,0.0,50.0,50.0,50.0,1.0,1.0,1218.966,309.133,24.039,13.122,0.0,80.0,65.0,1.4,1926.688,1884.239,1769.375,831.974,64.473,41.491,70.01,62.236,61.923,1.436,2.273,0.312,72.379,57.937,9.039,8.958,12.443,11.945,116.076,81.269,113.218,46.034,58.218,45.704,-10.852,110.0,110.0,70.75,72.813,65.313,66.0,0.0,26.703,72.0,70.0,1000.0,500.0,0.025,99.438,71.813,70.75,0.012,71.938,66.438,65.063,65.188,0.0,45.063,72.0,70.0,1000.0,500.0,0.208,498.75,80.313,73.188,0.022,71.188,68.063,65.0,64.688,0.0,61.906,72.0,70.0,1000.0,500.0,0.558,816.0,74.063,72.25,0.021,69.5,68.25,64.438,74.438,56.719,46.156,72.0,70.0,1000.0,500.0,0.207,497.75,113.5,100.438,0.822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,539.5,537.5,537.0,300.0,130.0,132.125,132.75,1.974,-0.355,9.929,0.0,1.219,0.309,0.002,0.023,0.006,1.553
2122008,1541,1.0,1.0,1.0,1.0,73.956,0.0,50.0,50.0,50.0,1.0,1.0,1224.821,310.304,24.039,13.137,0.0,80.0,65.0,1.4,1915.313,1897.215,1782.285,843.689,64.686,41.384,70.118,62.565,62.141,1.387,2.284,0.315,72.37,57.913,8.956,8.929,12.346,11.837,117.403,82.014,113.144,45.961,58.218,45.704,-10.852,110.0,110.0,70.75,72.813,65.438,66.0,0.0,26.781,72.0,70.0,1000.0,500.0,0.025,99.125,71.813,70.75,0.012,71.938,66.438,65.063,65.25,0.0,44.344,72.0,70.0,1000.0,500.0,0.212,505.75,80.313,73.063,0.022,71.188,68.063,65.0,64.813,0.0,61.813,72.0,70.0,1000.0,500.0,0.548,808.5,74.063,72.25,0.021,69.5,68.25,64.625,74.625,56.875,45.219,72.0,70.0,1000.0,500.0,0.212,506.75,113.75,100.438,0.819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,537.5,537.0,300.0,129.875,132.25,132.625,2.893,-0.275,14.79,0.0,1.225,0.31,0.002,0.023,0.006,1.577
2122008,1542,1.0,1.0,1.0,1.0,73.896,0.0,50.0,50.0,50.0,1.0,1.0,1214.282,310.304,24.008,13.049,0.0,80.0,65.0,1.4,1926.813,1885.68,1774.907,829.046,64.686,41.384,70.01,62.236,62.141,1.417,2.298,0.323,72.361,57.899,9.039,8.958,12.404,11.837,119.173,80.312,116.024,45.961,58.218,45.704,-10.852,110.0,110.0,70.75,72.813,65.438,65.938,0.0,25.281,72.0,70.0,1000.0,500.0,0.029,107.813,71.813,70.75,0.012,72.0,66.5,65.25,65.25,0.0,45.219,72.0,70.0,1000.0,500.0,0.207,497.0,80.188,73.063,0.022,71.188,68.063,65.0,64.688,0.0,60.5,72.0,70.0,1000.0,500.0,0.552,813.0,74.063,72.438,0.021,69.5,68.25,64.438,74.625,53.406,46.219,72.0,70.0,1000.0,500.0,0.207,497.25,113.5,100.438,0.826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.0,537.5,537.0,300.0,129.875,132.125,132.625,1.945,-0.274,10.915,0.0,1.214,0.31,0.002,0.023,0.005,1.56
2122008,1543,1.0,1.0,1.0,1.0,73.882,0.0,50.0,50.0,50.0,1.0,1.0,1233.017,309.133,24.049,13.02,0.0,80.0,65.0,1.4,1907.563,1911.647,1778.596,853.948,64.793,41.384,70.118,62.785,62.249,1.398,2.266,0.326,72.337,57.862,9.011,8.9,12.534,11.837,114.01,82.653,110.929,45.889,58.218,45.704,-10.852,110.0,110.0,71.0,72.875,65.438,66.0,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,99.688,71.813,70.625,0.012,72.0,66.563,65.25,65.25,0.0,44.25,72.0,70.0,1000.0,500.0,0.216,508.5,80.125,73.063,0.022,71.375,68.063,65.313,64.813,0.0,60.375,72.0,70.0,1000.0,500.0,0.544,807.0,74.063,72.25,0.021,69.625,68.25,64.625,74.625,48.844,44.563,72.0,70.0,1000.0,500.0,0.216,511.0,113.438,100.438,0.815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,537.5,537.0,300.0,129.875,132.125,132.625,2.363,-0.195,10.714,0.0,1.233,0.309,0.002,0.023,0.006,1.532
2122008,1544,1.0,1.0,1.0,1.0,73.903,0.0,50.0,50.0,50.0,1.0,1.0,1209.598,307.963,24.081,13.064,0.0,80.0,65.0,1.4,1914.813,1875.594,1765.687,829.046,64.899,41.384,70.118,62.565,62.358,1.429,2.284,0.323,72.288,57.821,8.928,8.929,12.631,11.837,121.312,81.695,117.353,45.961,58.218,45.704,-10.852,110.0,110.0,70.75,72.875,65.625,66.0,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,99.063,71.875,70.75,0.012,72.125,66.625,65.25,65.375,0.0,45.563,72.0,70.0,1000.0,500.0,0.208,497.5,80.0,73.063,0.022,71.313,68.063,65.313,64.875,0.0,59.5,72.0,70.0,1000.0,500.0,0.548,810.0,74.0,72.438,0.021,69.625,68.313,64.625,74.625,53.656,46.0,72.0,70.0,1000.0,500.0,0.207,497.75,113.375,100.063,0.784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,539.5,537.5,537.0,300.0,129.875,132.125,132.75,2.406,-0.274,13.755,0.0,1.21,0.308,0.002,0.022,0.005,1.509
2122008,1545,1.0,1.0,1.0,1.0,73.929,0.0,50.0,50.0,50.0,1.0,1.0,1202.573,309.133,24.028,13.078,0.0,80.0,65.0,1.4,1906.5,1882.797,1763.843,830.51,64.899,41.384,70.118,63.004,62.467,1.417,2.266,0.326,72.27,57.809,8.956,8.929,12.456,11.73,115.633,83.398,112.848,45.961,58.218,45.704,-10.852,110.0,110.0,71.0,72.875,65.625,66.0,0.0,26.406,72.0,70.0,1000.0,500.0,0.025,99.063,71.813,70.75,0.012,72.125,66.625,65.375,65.375,0.0,44.281,72.0,70.0,1000.0,500.0,0.22,510.25,79.813,73.063,0.022,71.063,68.125,65.313,65.0,0.0,60.25,72.0,70.0,1000.0,500.0,0.529,796.0,74.0,72.25,0.021,69.625,68.25,64.75,74.625,53.781,46.063,72.0,70.0,1000.0,500.0,0.206,500.0,113.438,100.0,0.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.0,537.5,537.0,300.0,130.0,132.125,132.75,2.076,-0.274,9.672,0.0,1.203,0.309,0.002,0.022,0.005,1.533
2122008,1546,1.0,1.0,1.0,1.0,73.941,0.0,50.0,50.0,50.0,1.0,1.0,1210.769,307.963,24.028,13.107,0.0,80.0,65.0,1.4,1901.625,1879.916,1765.687,833.438,65.006,41.384,70.118,63.334,62.576,1.421,2.276,0.326,72.226,57.791,8.872,8.929,12.346,11.623,116.887,83.292,112.701,46.034,58.218,45.777,-10.852,110.0,110.0,70.75,72.875,65.625,66.125,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,98.813,71.813,70.75,0.012,72.125,66.625,65.5,65.563,0.0,44.188,72.0,70.0,1000.0,500.0,0.219,512.5,79.688,72.938,0.022,71.188,68.063,65.563,65.063,0.0,59.813,72.0,70.0,1000.0,500.0,0.527,794.0,74.0,72.25,0.021,69.625,68.25,64.938,74.875,53.906,45.938,72.0,70.0,1000.0,500.0,0.208,498.0,113.438,100.188,0.772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,539.5,537.5,537.0,300.0,129.875,132.25,132.75,2.994,-0.276,14.532,0.0,1.211,0.308,0.002,0.022,0.005,1.479
2122008,1547,1.0,1.0,1.0,1.0,74.021,0.0,50.0,50.0,50.0,1.0,1.0,1201.401,309.133,24.049,13.049,0.0,80.0,65.0,1.4,1899.5,1877.034,1771.218,818.804,65.113,41.384,70.118,62.895,62.685,1.413,2.262,0.319,72.177,57.767,8.872,8.9,12.378,11.73,118.952,81.589,115.654,45.889,58.218,45.704,-10.852,110.0,110.0,70.75,72.875,65.813,66.125,0.0,26.563,72.0,70.0,1000.0,500.0,0.025,99.0,71.813,70.875,0.012,72.125,66.688,65.5,65.563,0.0,45.0,72.0,70.0,1000.0,500.0,0.213,508.0,79.625,72.938,0.022,71.188,68.125,65.438,65.063,0.0,58.844,72.0,70.0,1000.0,500.0,0.529,795.0,74.0,72.25,0.021,69.625,68.25,64.938,74.75,54.031,46.125,72.0,70.0,1000.0,500.0,0.207,498.0,113.438,100.0,0.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,539.5,537.5,537.0,300.0,129.875,132.25,132.625,2.123,-0.196,11.452,0.0,1.201,0.309,0.002,0.021,0.005,1.491
2122008,1548,1.0,1.0,1.0,1.0,74.088,0.0,50.0,50.0,50.0,1.0,1.0,1215.453,311.475,24.039,13.035,0.0,80.0,65.0,1.4,1900.0,1895.773,1774.907,836.366,65.219,41.384,70.118,63.334,62.794,1.402,2.276,0.33,72.198,57.757,8.845,8.9,12.242,11.623,113.715,83.824,110.781,45.889,58.323,45.704,-10.852,110.0,110.0,70.75,72.875,65.813,66.188,0.0,26.641,72.0,70.0,1000.0,500.0,0.025,98.938,71.813,70.875,0.012,72.125,66.688,65.5,65.563,0.0,44.156,72.0,70.0,1000.0,500.0,0.22,513.5,79.5,72.938,0.022,71.188,68.125,65.563,65.063,0.0,58.844,72.0,70.0,1000.0,500.0,0.522,791.5,74.0,72.125,0.021,69.625,68.25,65.0,74.875,54.156,44.563,72.0,70.0,1000.0,500.0,0.219,509.25,113.5,100.0,0.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.5,537.0,300.0,130.0,132.125,132.75,2.36,-0.194,10.2,0.0,1.215,0.311,0.002,0.021,0.006,1.515
2122008,1549,1.0,1.0,1.0,1.0,74.191,0.0,50.0,50.0,50.0,1.0,1.0,1202.573,310.304,24.091,13.064,0.0,80.0,65.0,1.4,1889.438,1858.319,1760.156,820.267,65.326,41.384,70.118,63.004,62.794,1.402,2.284,0.323,72.103,57.661,8.845,8.9,12.294,11.73,121.386,81.908,117.353,45.961,58.323,45.777,-10.852,110.0,110.0,70.75,72.938,65.875,66.313,0.0,26.719,72.0,70.0,1000.0,500.0,0.025,99.0,71.875,70.75,0.012,72.188,66.75,65.563,65.688,0.0,44.969,72.0,70.0,1000.0,500.0,0.218,511.5,79.5,72.938,0.022,71.375,68.125,65.563,65.313,0.0,59.063,72.0,70.0,1000.0,500.0,0.506,781.5,74.0,72.25,0.021,69.625,68.25,65.0,74.875,54.281,46.156,72.0,70.0,1000.0,500.0,0.207,496.5,113.5,100.188,0.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,537.5,537.0,300.0,129.875,132.25,132.625,2.461,-0.194,14.018,0.0,1.203,0.31,0.002,0.021,0.005,1.477
2122008,1550,1.0,1.0,1.0,1.0,74.231,0.0,50.0,50.0,50.0,1.0,1.0,1206.085,307.963,24.018,13.049,0.0,80.0,65.0,1.4,1898.75,1884.239,1767.531,836.366,65.326,41.491,70.118,63.334,62.794,1.413,2.287,0.33,72.139,57.711,8.9,8.9,12.56,11.837,115.559,83.611,112.701,45.961,58.323,45.777,-10.852,110.0,110.0,70.75,72.938,65.875,66.188,0.0,25.828,72.0,70.0,1000.0,500.0,0.028,105.188,71.813,70.75,0.012,72.313,66.75,65.563,65.688,0.0,44.75,72.0,70.0,1000.0,500.0,0.22,513.5,79.188,72.938,0.022,71.375,68.188,65.625,65.313,0.0,57.625,72.0,70.0,1000.0,500.0,0.52,788.5,74.0,72.25,0.021,69.5,68.25,65.0,74.875,54.438,44.844,72.0,70.0,1000.0,500.0,0.216,506.25,113.5,100.063,0.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,537.5,537.0,300.0,130.0,132.125,132.75,2.149,-0.194,9.921,0.0,1.206,0.308,0.002,0.02,0.005,1.51
2122008,1551,1.0,1.0,1.0,1.0,74.343,0.0,50.0,50.0,50.0,1.0,1.0,1207.256,307.963,24.06,13.006,0.0,80.0,65.0,1.4,1896.188,1871.273,1754.627,831.974,65.433,41.598,70.118,63.443,63.011,1.413,2.273,0.319,72.134,57.727,8.817,8.9,12.735,11.945,118.436,83.292,113.956,45.961,58.218,45.777,-10.852,110.0,110.0,71.0,72.938,66.0,66.313,0.0,25.984,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,70.875,0.012,72.313,66.75,65.563,65.75,0.0,45.531,72.0,70.0,1000.0,500.0,0.22,513.5,79.188,72.938,0.022,71.313,68.25,65.688,65.438,0.0,58.094,72.0,70.0,1000.0,500.0,0.513,786.0,74.0,72.25,0.021,69.625,68.25,65.313,74.938,54.563,46.313,72.0,70.0,1000.0,500.0,0.205,496.0,113.75,100.25,0.772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.5,537.5,537.0,300.0,130.0,132.125,132.75,3.067,-0.195,15.566,0.0,1.207,0.308,0.002,0.02,0.005,1.507
2122008,1552,1.0,1.0,1.0,1.0,74.414,0.0,50.0,50.0,50.0,1.0,1.0,1192.034,309.133,24.143,13.093,0.0,80.0,65.0,1.4,1892.063,1862.636,1763.843,830.51,65.433,41.598,70.118,63.224,62.902,1.421,2.266,0.326,72.065,57.677,8.928,8.9,12.955,12.052,118.51,82.121,115.359,45.961,58.323,45.777,-10.852,110.0,110.0,71.0,73.0,66.0,66.313,0.0,26.375,72.0,70.0,1000.0,500.0,0.025,98.813,71.875,70.75,0.012,72.313,66.75,65.625,65.75,0.0,45.781,72.0,70.0,1000.0,500.0,0.222,515.5,79.125,72.938,0.022,71.313,68.25,65.688,65.438,0.0,58.25,72.0,70.0,1000.0,500.0,0.501,775.0,74.0,72.25,0.021,69.5,68.25,65.25,74.938,54.688,45.563,72.0,70.0,1000.0,500.0,0.209,500.5,113.75,100.063,0.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,539.5,537.5,537.0,300.0,130.0,132.125,132.875,2.091,-0.195,10.986,0.0,1.192,0.309,0.002,0.02,0.005,1.536
2122008,1553,1.0,1.0,1.0,1.0,74.541,0.0,50.0,50.0,50.0,1.0,1.0,1200.23,310.304,24.091,13.049,0.0,80.0,65.0,1.4,1891.688,1874.153,1752.784,812.955,65.539,41.491,69.901,63.663,63.12,1.41,2.262,0.326,72.084,57.663,8.845,8.9,12.929,12.052,113.642,84.249,110.707,45.961,58.323,45.777,-10.852,110.0,110.0,71.0,73.0,66.063,66.5,0.0,26.453,72.0,70.0,1000.0,500.0,0.025,98.75,71.813,70.875,0.012,72.563,66.75,65.625,65.75,0.0,46.0,72.0,70.0,1000.0,500.0,0.231,526.5,79.0,72.875,0.022,71.313,68.25,65.938,65.563,0.0,57.344,72.0,70.0,1000.0,500.0,0.503,774.5,74.0,72.25,0.021,69.625,68.25,65.313,75.063,58.5,45.813,72.0,70.0,1000.0,500.0,0.207,500.75,113.75,100.25,0.782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,539.5,537.5,537.0,300.0,130.0,132.25,132.75,2.406,-0.194,10.226,0.0,1.2,0.31,0.002,0.02,0.005,1.527
2122008,1554,1.0,1.0,1.0,1.0,74.645,0.0,50.0,50.0,50.0,1.0,1.0,1177.982,306.792,24.133,13.093,0.0,80.0,65.0,1.4,1890.5,1845.375,1747.256,804.184,65.539,41.598,70.226,63.224,63.12,1.425,2.266,0.319,71.978,57.591,8.817,8.9,12.877,11.945,121.017,82.014,117.131,45.961,58.218,45.777,-10.852,110.0,110.0,70.75,73.0,66.063,66.5,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,98.813,71.813,70.875,0.012,72.563,66.813,65.875,65.875,0.0,46.281,72.0,70.0,1000.0,500.0,0.226,519.0,78.875,72.875,0.022,71.188,68.313,65.688,65.563,0.0,58.063,72.0,70.0,1000.0,500.0,0.488,764.0,74.063,72.25,0.021,69.625,68.25,65.313,75.063,54.969,45.906,72.0,70.0,1000.0,500.0,0.208,498.0,113.5,100.25,0.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,539.5,537.5,537.0,300.0,130.0,132.375,132.625,2.404,-0.197,13.532,0.0,1.178,0.307,0.002,0.019,0.006,1.483
2122008,1555,1.0,1.0,1.0,1.0,74.734,0.0,50.0,50.0,50.0,1.0,1.0,1202.573,310.304,24.028,13.035,0.0,80.0,65.0,1.4,1890.5,1879.916,1760.156,818.804,65.539,41.598,70.226,63.553,63.011,1.41,2.262,0.323,72.02,57.603,8.817,8.9,12.787,11.945,115.264,83.93,112.479,45.961,58.218,45.777,-10.852,110.0,110.0,70.75,73.0,66.188,66.5,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,98.375,71.875,70.875,0.012,72.625,66.75,65.875,65.875,0.0,46.875,72.0,70.0,1000.0,500.0,0.233,528.5,78.875,72.875,0.022,71.375,68.313,65.938,65.563,0.0,57.75,72.0,70.0,1000.0,500.0,0.486,761.0,74.0,72.25,0.021,69.625,68.25,65.313,75.063,58.75,45.0,72.0,70.0,1000.0,500.0,0.213,507.5,113.75,100.25,0.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,539.5,537.5,537.0,300.0,130.0,132.25,132.875,2.136,-0.196,9.673,0.0,1.203,0.31,0.002,0.019,0.005,1.517
2122008,1556,1.0,1.0,1.0,1.0,74.882,0.0,50.0,50.0,50.0,1.0,1.0,1190.863,305.621,24.112,13.093,0.0,80.0,65.0,1.4,1896.688,1864.075,1750.941,820.267,65.646,41.598,70.226,63.553,63.229,1.417,2.262,0.326,71.988,57.603,8.789,8.9,12.735,11.945,117.92,83.398,113.439,46.034,58.218,45.777,-10.852,110.0,110.0,71.0,73.0,66.188,66.5,0.0,26.703,72.0,70.0,1000.0,500.0,0.025,98.813,71.813,70.875,0.012,72.625,66.688,65.875,65.75,0.0,47.156,72.0,70.0,1000.0,500.0,0.236,531.5,78.813,72.75,0.022,71.688,68.313,66.063,65.625,0.0,58.0,72.0,70.0,1000.0,500.0,0.479,756.5,74.0,72.25,0.021,69.625,68.188,65.438,75.063,55.25,45.969,72.0,70.0,1000.0,500.0,0.207,497.5,113.75,100.25,0.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,539.5,537.5,537.0,300.0,130.0,132.125,132.875,3.13,-0.276,15.605,0.0,1.191,0.306,0.002,0.019,0.005,1.515
2122008,1557,1.0,1.0,1.0,1.0,74.942,0.0,50.0,50.0,50.0,1.0,1.0,1213.111,307.963,24.081,13.078,0.0,80.0,65.0,1.4,1884.125,1900.1,1771.218,839.295,65.539,41.598,70.226,63.114,63.011,1.391,2.262,0.323,71.991,57.597,8.872,8.871,12.923,11.945,118.731,82.334,115.433,46.034,58.218,45.777,-10.852,110.0,110.0,70.75,73.0,66.188,66.625,0.0,26.031,72.0,70.0,1000.0,500.0,0.027,104.0,71.875,70.75,0.012,72.563,66.688,65.938,66.0,0.0,46.531,72.0,70.0,1000.0,500.0,0.243,542.5,78.625,72.75,0.022,71.813,68.313,65.938,65.625,0.0,58.031,72.0,70.0,1000.0,500.0,0.485,760.5,74.0,72.125,0.021,69.625,68.188,65.313,75.063,55.375,44.813,72.0,70.0,1000.0,500.0,0.216,506.25,113.75,100.188,0.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,539.5,537.5,536.5,300.0,130.0,132.25,132.875,2.182,-0.276,11.468,0.0,1.213,0.308,0.002,0.019,0.006,1.53
2122008,1558,1.0,1.0,1.0,1.0,75.092,0.0,50.0,50.0,50.0,1.0,1.0,1213.111,309.133,24.07,13.049,0.0,80.0,65.0,1.4,1911.625,1905.873,1771.218,834.902,65.646,41.598,70.335,63.553,63.229,1.398,2.266,0.337,72.034,57.632,8.845,8.871,12.968,12.159,113.715,84.249,110.559,46.034,58.323,45.777,-10.852,110.0,110.0,71.0,73.0,66.188,66.625,0.0,25.922,72.0,70.0,1000.0,500.0,0.026,101.563,71.875,70.75,0.012,72.625,66.75,65.938,66.0,0.0,47.844,72.0,70.0,1000.0,500.0,0.242,539.5,78.5,72.75,0.022,71.688,68.375,66.063,65.625,0.0,58.125,72.0,70.0,1000.0,500.0,0.5,771.0,74.0,72.125,0.021,69.625,68.188,65.438,75.188,55.5,44.5,72.0,70.0,1000.0,500.0,0.216,509.5,113.75,100.25,0.782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,537.5,537.0,300.0,130.0,132.375,132.75,2.578,-0.273,10.986,0.0,1.213,0.309,0.002,0.018,0.006,1.527
2122008,1559,1.0,1.0,1.0,1.0,75.149,0.0,50.0,50.0,50.0,1.0,1.0,1199.06,309.133,24.07,13.107,0.0,80.0,65.0,1.4,1917.063,1884.239,1763.843,827.583,65.539,41.705,70.335,63.224,63.12,1.402,2.266,0.326,72.01,57.609,8.872,8.9,13.046,12.159,120.722,82.227,116.688,46.034,58.218,45.85,-10.852,110.0,110.0,71.0,73.0,66.188,66.625,0.0,26.359,72.0,70.0,1000.0,500.0,0.025,98.938,71.875,70.875,0.012,72.75,66.688,65.938,66.0,0.0,47.906,72.0,70.0,1000.0,500.0,0.247,544.0,78.438,72.75,0.022,71.375,68.375,66.063,65.625,0.0,56.844,72.0,70.0,1000.0,500.0,0.492,766.0,73.875,72.25,0.021,69.625,68.188,65.438,75.188,55.656,46.406,72.0,70.0,1000.0,500.0,0.204,495.5,113.75,100.25,0.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.0,537.5,537.0,300.0,129.875,132.375,132.75,2.522,-0.198,14.012,0.0,1.199,0.309,0.002,0.018,0.005,1.505
2122008,1600,1.0,1.0,1.0,1.0,75.233,0.0,50.0,50.0,50.0,1.0,1.0,1201.401,305.621,24.018,13.049,0.0,80.0,65.0,1.4,1914.0,1882.797,1765.687,821.73,65.539,41.705,70.226,63.443,63.011,1.391,2.266,0.323,72.01,57.608,8.845,8.871,13.072,12.159,115.338,83.611,112.627,46.034,58.218,45.777,-10.852,110.0,110.0,71.0,73.063,66.188,66.625,0.0,26.484,72.0,70.0,1000.0,500.0,0.025,98.625,71.813,70.75,0.012,72.813,66.75,65.875,66.0,0.0,47.313,72.0,70.0,1000.0,500.0,0.259,557.5,78.438,72.75,0.022,71.375,68.438,66.063,65.625,0.0,57.625,72.0,70.0,1000.0,500.0,0.475,752.0,74.0,72.125,0.021,69.5,68.188,65.313,75.188,59.438,46.094,72.0,70.0,1000.0,500.0,0.206,496.0,113.75,100.625,0.879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.0,537.5,537.0,300.0,130.0,132.375,132.75,2.052,-0.275,9.412,0.0,1.201,0.306,0.002,0.018,0.006,1.668
2122008,1601,1.0,1.0,1.0,1.0,75.389,0.0,50.0,50.0,50.0,1.0,1.0,1211.94,307.963,24.112,13.122,0.0,80.0,65.0,1.4,1898.375,1884.239,1773.063,831.974,65.646,41.598,70.226,63.443,63.12,1.41,2.266,0.323,72.01,57.608,8.789,8.871,12.923,11.302,117.551,83.079,113.07,46.034,58.218,45.777,-10.852,110.0,110.0,71.0,73.063,66.188,66.625,0.0,26.609,72.0,70.0,1000.0,500.0,0.024,98.563,71.813,70.75,0.012,72.813,66.75,65.938,66.0,0.0,47.969,72.0,70.0,1000.0,500.0,0.263,563.0,78.313,72.75,0.022,71.375,68.438,66.063,65.625,0.0,57.656,72.0,70.0,1000.0,500.0,0.47,750.0,73.875,72.125,0.021,69.625,68.188,65.438,75.438,59.594,45.719,72.0,70.0,1000.0,500.0,0.208,498.75,113.75,101.25,0.857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,537.5,537.0,300.0,130.0,132.25,132.875,3.134,-0.277,15.607,0.0,1.212,0.308,0.002,0.018,0.005,1.549
2122008,1602,1.0,1.0,1.0,1.0,75.391,0.0,50.0,50.0,50.0,1.0,1.0,1222.479,310.304,24.091,13.107,0.0,80.0,65.0,1.4,1905.375,1908.76,1776.751,836.366,65.433,41.598,70.226,62.895,62.902,1.391,2.269,0.323,72.039,57.632,8.9,8.9,12.851,12.052,118.805,81.376,115.654,46.034,58.218,45.85,-10.852,110.0,110.0,71.0,73.063,66.188,66.75,0.0,26.672,72.0,70.0,1000.0,500.0,0.024,98.625,71.875,70.75,0.012,72.938,66.75,65.938,66.0,0.0,48.625,72.0,70.0,1000.0,500.0,0.265,564.5,78.313,72.563,0.022,71.5,68.438,65.938,65.625,0.0,57.25,72.0,70.0,1000.0,500.0,0.468,749.5,73.875,72.438,0.021,69.625,68.25,65.313,75.438,56.063,44.625,72.0,70.0,1000.0,500.0,0.217,507.25,113.75,101.188,0.866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,539.5,537.5,537.0,300.0,130.25,132.25,132.875,2.028,-0.198,10.961,0.0,1.222,0.31,0.002,0.018,0.004,1.573
2122008,1603,1.0,1.0,1.0,1.0,75.457,0.0,50.0,50.0,50.0,1.0,1.0,1218.966,310.304,24.049,13.151,0.0,80.0,65.0,1.4,1912.813,1901.543,1773.063,836.366,65.433,41.598,70.335,63.334,62.902,1.387,2.269,0.315,72.038,57.616,8.845,8.871,12.644,12.052,113.789,83.93,110.707,46.034,58.323,45.85,-10.852,110.0,110.0,70.75,73.125,66.188,66.625,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,99.688,71.813,70.75,0.012,72.813,66.75,65.938,66.0,0.0,49.0,72.0,70.0,1000.0,500.0,0.268,567.5,78.188,72.563,0.022,71.375,68.438,65.938,65.625,0.0,57.344,72.0,70.0,1000.0,500.0,0.467,748.0,74.0,72.125,0.021,69.625,68.188,65.313,75.5,56.219,44.469,72.0,70.0,1000.0,500.0,0.216,509.0,113.875,101.188,0.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,539.5,537.5,537.0,300.0,130.125,132.375,132.75,2.482,-0.197,10.719,0.0,1.219,0.31,0.002,0.018,0.006,1.602
2122008,1604,1.0,1.0,1.0,1.0,75.537,0.0,50.0,50.0,50.0,1.0,1.0,1224.821,311.475,24.122,13.137,0.0,80.0,65.0,1.4,1917.5,1924.647,1780.44,848.085,65.433,41.598,70.335,62.785,62.794,1.368,2.273,0.323,72.055,57.62,8.789,8.871,12.599,11.945,120.648,81.589,116.984,46.034,58.218,45.85,-10.852,110.0,110.0,71.0,73.125,66.063,66.625,0.0,25.234,72.0,70.0,1000.0,500.0,0.029,106.938,71.813,70.75,0.012,73.125,66.813,65.938,66.0,0.0,50.063,72.0,70.0,1000.0,500.0,0.271,571.0,78.063,72.75,0.022,71.375,68.438,65.938,65.625,0.0,56.031,72.0,70.0,1000.0,500.0,0.466,746.5,73.875,72.125,0.021,69.75,68.188,65.313,75.438,51.625,44.625,72.0,70.0,1000.0,500.0,0.214,507.75,113.875,101.063,0.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,539.5,537.5,537.0,300.0,130.25,132.375,132.75,2.263,-0.198,12.755,0.0,1.225,0.311,0.002,0.017,0.005,1.44
2122008,1605,1.0,1.0,1.0,1.0,75.497,0.0,50.0,50.0,50.0,1.0,1.0,1208.427,309.133,24.07,13.078,0.0,80.0,65.0,1.4,1923.813,1895.773,1767.531,826.119,65.219,41.491,70.335,62.785,62.685,1.406,2.287,0.334,72.051,57.641,8.872,8.9,12.443,11.837,115.191,82.44,112.405,46.034,58.323,45.923,-10.852,110.0,110.0,71.0,73.125,66.188,66.625,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,99.0,71.875,70.75,0.012,73.125,66.813,65.875,66.0,0.0,50.625,72.0,70.0,1000.0,500.0,0.283,582.0,78.063,72.563,0.022,71.375,68.438,65.688,65.563,0.0,56.375,72.0,70.0,1000.0,500.0,0.454,737.0,74.0,72.125,0.021,69.625,68.188,65.25,75.375,56.438,46.5,72.0,70.0,1000.0,500.0,0.204,494.25,113.875,100.438,0.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,539.5,537.5,537.0,300.0,130.25,132.5,132.875,2.048,-0.118,9.693,0.0,1.208,0.309,0.002,0.018,0.006,1.527
2122008,1606,1.0,1.0,1.0,1.0,75.592,0.0,50.0,50.0,50.0,1.0,1.0,1210.769,310.304,24.102,13.093,0.0,80.0,65.0,1.4,1920.438,1898.658,1773.063,848.085,65.326,41.491,70.335,62.785,62.685,1.394,2.259,0.326,72.051,57.641,8.872,8.9,12.365,11.837,118.436,82.121,114.03,46.107,58.113,45.85,-10.852,110.0,110.0,71.0,73.063,66.063,66.75,0.0,26.469,72.0,70.0,1000.0,500.0,0.024,98.25,71.813,70.875,0.012,73.125,66.688,65.875,65.875,0.0,50.406,72.0,70.0,1000.0,500.0,0.294,595.0,77.938,72.563,0.022,71.375,68.375,65.938,65.563,0.0,56.5,72.0,70.0,1000.0,500.0,0.449,732.5,74.0,72.125,0.021,69.5,68.125,65.25,75.188,56.563,46.25,72.0,70.0,1000.0,500.0,0.205,494.75,113.875,100.438,0.801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,539.5,537.5,537.0,300.0,130.125,132.375,132.75,2.924,-0.28,15.335,0.0,1.211,0.31,0.002,0.017,0.006,1.556
2122008,1607,1.0,1.0,1.0,1.0,75.534,0.0,50.0,50.0,50.0,1.0,1.0,1218.966,311.475,24.081,13.137,0.0,80.0,65.0,1.4,1930.813,1900.1,1771.218,840.76,65.113,41.491,70.335,62.455,62.358,1.383,2.266,0.33,72.079,57.669,8.928,8.9,12.404,11.837,118.362,80.95,115.285,46.034,58.323,45.85,-10.852,110.0,110.0,71.0,73.0,66.0,66.625,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,98.313,71.813,70.875,0.012,72.938,66.688,65.625,65.875,0.0,51.0,72.0,70.0,1000.0,500.0,0.298,597.5,77.813,72.563,0.022,71.5,68.375,65.688,65.563,0.0,56.563,72.0,70.0,1000.0,500.0,0.45,734.0,73.875,72.25,0.021,69.625,68.125,65.0,75.063,56.719,45.969,72.0,70.0,1000.0,500.0,0.207,496.5,113.875,100.25,0.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,539.5,537.5,537.0,300.0,130.0,132.25,132.875,1.981,-0.197,10.701,0.0,1.219,0.311,0.002,0.017,0.005,1.525
2122008,1608,1.0,1.0,1.0,1.0,75.554,0.0,50.0,50.0,50.0,1.0,1.0,1211.94,310.304,24.07,13.064,0.0,80.0,65.0,1.4,1926.5,1901.543,1782.285,842.224,65.113,41.491,70.335,62.895,62.467,1.391,2.227,0.323,72.084,57.67,8.845,8.871,12.469,11.837,113.937,83.079,110.707,46.034,58.218,45.85,-10.852,110.0,110.0,71.0,72.875,66.0,66.625,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,98.25,71.813,70.75,0.012,72.938,66.688,65.625,65.875,0.0,50.875,72.0,70.0,1000.0,500.0,0.297,598.0,77.75,72.563,0.022,71.375,68.375,65.625,65.438,0.0,57.156,72.0,70.0,1000.0,500.0,0.446,730.0,73.875,72.125,0.021,69.5,68.188,65.0,74.938,56.844,45.438,72.0,70.0,1000.0,500.0,0.21,500.75,113.875,100.25,0.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,539.5,537.5,536.5,300.0,130.125,132.5,132.875,2.519,-0.197,11.243,0.0,1.212,0.31,0.002,0.017,0.005,1.517
2122008,1609,1.0,1.0,1.0,1.0,75.573,0.0,50.0,50.0,50.0,1.0,1.0,1230.675,309.133,24.102,13.093,0.0,80.0,65.0,1.4,1929.125,1918.868,1780.44,842.224,65.113,41.491,70.226,62.455,62.467,1.383,2.273,0.312,72.157,57.673,8.872,8.9,12.547,11.945,120.058,80.95,116.467,46.034,58.218,45.85,-10.852,110.0,110.0,70.75,72.688,65.875,66.5,0.0,26.281,72.0,70.0,1000.0,500.0,0.026,102.563,71.813,70.875,0.012,73.125,66.625,65.625,65.75,0.0,51.5,72.0,70.0,1000.0,500.0,0.308,608.5,77.75,72.563,0.022,71.375,68.313,65.625,65.438,0.0,56.219,72.0,70.0,1000.0,500.0,0.446,730.0,73.875,72.125,0.021,69.5,68.188,64.938,74.938,56.969,45.5,72.0,70.0,1000.0,500.0,0.21,499.75,113.875,100.25,0.794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,539.5,537.5,537.0,300.0,130.125,132.5,132.75,2.213,-0.198,12.492,0.0,1.231,0.309,0.002,0.017,0.005,1.564
2122008,1610,1.0,1.0,1.0,1.0,75.53,0.0,50.0,50.0,50.0,1.0,1.0,1235.359,311.475,24.07,13.093,0.0,80.0,65.0,1.4,1939.938,1917.424,1789.664,849.55,65.006,41.384,70.226,62.565,62.249,1.391,2.284,0.312,72.225,57.78,8.9,8.9,12.612,11.945,114.674,82.334,111.962,46.034,58.218,45.85,-10.852,110.0,110.0,71.0,72.563,65.813,66.5,0.0,25.188,72.0,70.0,1000.0,500.0,0.029,106.563,71.813,70.875,0.012,73.125,66.563,65.563,65.75,0.0,52.313,72.0,70.0,1000.0,500.0,0.312,611.0,77.625,72.438,0.022,71.5,68.313,65.563,65.438,0.0,55.375,72.0,70.0,1000.0,500.0,0.442,727.5,73.875,72.125,0.021,69.5,68.188,64.938,74.938,57.094,45.188,72.0,70.0,1000.0,500.0,0.212,502.25,113.875,100.25,0.787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,539.5,537.5,536.5,300.0,130.125,132.375,132.75,2.018,-0.198,9.438,0.0,1.235,0.311,0.002,0.017,0.005,1.551
2122008,1611,1.0,1.0,1.0,1.0,75.531,0.0,50.0,50.0,50.0,1.0,1.0,1237.701,312.646,24.102,13.078,0.0,80.0,65.0,1.4,1936.875,1920.313,1782.285,848.085,65.006,41.384,70.226,62.455,62.358,1.387,2.287,0.319,72.22,57.777,8.928,8.871,12.612,11.945,119.763,81.695,115.433,46.107,58.218,45.923,-10.852,110.0,110.0,70.75,72.438,65.875,66.313,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,98.438,71.875,70.75,0.012,73.125,66.563,65.563,65.75,0.0,53.281,72.0,70.0,1000.0,500.0,0.312,614.5,77.625,72.438,0.022,71.375,68.375,65.563,65.438,0.0,55.406,72.0,70.0,1000.0,500.0,0.444,728.5,73.875,72.125,0.021,69.5,68.25,64.875,74.938,60.875,45.063,72.0,70.0,1000.0,500.0,0.213,503.0,113.75,100.438,0.835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,539.5,537.5,536.5,300.0,130.125,132.375,132.875,2.741,-0.199,15.065,0.0,1.238,0.313,0.002,0.017,0.005,1.607
2122008,1612,1.0,1.0,1.0,1.0,75.47,0.0,50.0,50.0,50.0,1.0,1.0,1247.069,313.817,24.091,13.122,0.0,80.0,65.0,1.4,1942.438,1939.105,1787.819,846.619,64.899,41.491,70.226,62.346,62.141,1.368,2.287,0.323,72.314,57.82,8.956,8.9,12.696,11.945,117.329,81.163,114.325,46.179,58.218,45.996,-10.852,110.0,110.0,71.0,72.313,65.813,66.5,0.0,26.5,72.0,70.0,1000.0,500.0,0.024,98.063,71.813,70.875,0.012,73.125,66.563,65.5,65.688,0.0,52.938,72.0,70.0,1000.0,500.0,0.326,625.5,77.438,72.438,0.022,71.5,68.313,65.438,65.438,0.0,54.969,72.0,70.0,1000.0,500.0,0.441,727.0,73.875,72.125,0.021,69.5,68.188,64.875,75.063,57.375,44.906,72.0,70.0,1000.0,500.0,0.214,504.25,113.875,100.813,0.839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,539.5,538.0,536.5,300.0,130.25,132.375,132.875,2.001,-0.199,10.454,0.0,1.247,0.314,0.002,0.016,0.005,1.585
2122008,1613,1.0,1.0,1.0,1.0,75.449,0.0,50.0,50.0,50.0,1.0,1.0,1248.24,312.646,24.049,13.093,0.0,80.0,65.0,1.4,1941.813,1939.105,1793.355,855.413,64.899,41.491,70.118,62.675,62.249,1.372,2.291,0.323,72.316,57.825,8.928,8.9,12.625,11.945,115.559,82.759,111.593,46.107,58.218,45.923,-10.852,110.0,110.0,70.75,72.188,65.875,66.5,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,98.188,71.813,70.875,0.012,72.938,66.563,65.5,65.688,0.0,54.438,72.0,70.0,1000.0,500.0,0.327,625.5,77.438,72.438,0.022,71.375,68.375,65.563,65.313,0.0,54.875,72.0,70.0,1000.0,500.0,0.433,721.0,73.875,72.063,0.021,69.625,68.188,64.938,75.063,57.531,45.0,72.0,70.0,1000.0,500.0,0.212,505.75,113.938,100.875,0.845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,539.5,537.5,536.5,300.0,130.25,132.5,132.75,2.908,-0.199,13.786,0.0,1.248,0.313,0.002,0.016,0.006,1.596
2122008,1614,1.0,1.0,1.0,1.0,75.434,0.0,50.0,50.0,50.0,1.0,1.0,1234.188,310.304,24.112,13.02,0.0,80.0,65.0,1.4,1943.625,1915.979,1789.664,848.085,64.899,41.491,70.118,62.346,62.249,1.394,2.28,0.315,72.303,57.842,8.956,8.9,12.67,11.945,120.206,80.631,116.836,46.179,58.323,45.85,-10.852,110.0,110.0,71.0,72.063,65.813,66.5,0.0,26.672,72.0,70.0,1000.0,500.0,0.024,98.5,71.813,70.875,0.012,72.938,66.563,65.5,65.688,0.0,53.281,72.0,70.0,1000.0,500.0,0.331,628.5,77.313,72.438,0.022,71.375,68.375,65.438,65.313,0.0,54.656,72.0,70.0,1000.0,500.0,0.424,713.5,73.875,72.125,0.021,69.625,68.188,64.875,75.063,61.313,46.281,72.0,70.0,1000.0,500.0,0.205,495.0,113.938,100.875,0.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,539.5,538.0,537.0,300.0,130.125,132.5,132.75,2.053,-0.353,11.728,0.0,1.234,0.31,0.002,0.016,0.005,1.598
2122008,1615,1.0,1.0,1.0,1.0,75.404,0.0,50.0,50.0,50.0,1.0,1.0,1245.898,313.817,24.07,13.02,0.0,80.0,65.0,1.4,1946.688,1927.538,1774.907,848.085,64.899,41.491,70.118,62.675,62.249,1.379,2.291,0.326,72.371,57.881,8.956,8.871,12.722,11.945,114.379,82.866,111.667,46.107,58.218,45.923,-10.852,110.0,110.0,71.0,72.0,65.813,66.5,0.0,26.781,72.0,70.0,1000.0,500.0,0.024,98.5,71.813,71.0,0.012,73.125,66.625,65.5,65.688,0.0,54.0,72.0,70.0,1000.0,500.0,0.344,641.5,77.313,72.438,0.022,71.313,68.375,65.438,65.063,0.0,53.719,72.0,70.0,1000.0,500.0,0.431,718.5,73.75,72.063,0.021,69.5,68.188,64.875,75.063,61.469,46.281,72.0,70.0,1000.0,500.0,0.205,494.5,113.938,100.875,0.835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,539.5,538.0,536.5,300.0,130.25,132.5,132.875,2.071,-0.198,9.438,0.0,1.246,0.314,0.001,0.016,0.005,1.577
2122008,1616,1.0,1.0,1.0,1.0,75.391,0.0,50.0,50.0,50.0,1.0,1.0,1240.043,317.33,24.07,13.064,0.0,80.0,65.0,1.4,1949.313,1920.313,1813.661,853.948,64.899,41.384,70.118,62.455,62.358,1.391,2.287,0.315,72.383,57.921,8.956,8.9,12.825,11.945,120.132,81.482,115.95,46.107,58.323,45.923,-10.852,110.0,110.0,71.0,71.938,65.813,66.313,0.0,25.328,72.0,70.0,1000.0,500.0,0.029,107.063,71.813,70.875,0.012,73.125,66.688,65.5,65.688,0.0,54.531,72.0,70.0,1000.0,500.0,0.339,637.5,77.188,72.313,0.022,71.188,68.438,65.563,65.063,0.0,54.563,72.0,70.0,1000.0,500.0,0.413,701.0,73.875,72.063,0.021,69.5,68.188,64.875,75.375,61.656,46.25,72.0,70.0,1000.0,500.0,0.205,494.5,113.938,102.25,0.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,539.5,538.0,536.5,300.0,130.25,132.5,133.0,2.604,-0.197,14.529,0.0,1.24,0.317,0.002,0.016,0.006,1.673
2122008,1617,1.0,1.0,1.0,1.0,75.322,0.0,50.0,50.0,50.0,1.0,1.0,1251.753,317.33,24.039,13.078,0.0,80.0,65.0,1.4,1958.0,1944.892,1806.275,853.948,64.793,41.491,70.118,62.346,62.249,1.368,2.305,0.323,72.495,57.972,8.956,8.9,12.787,11.945,116.739,81.376,113.882,46.107,58.323,45.923,-10.852,110.0,110.0,71.0,70.563,65.625,66.313,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,99.125,71.875,70.75,0.012,73.125,66.75,65.5,65.563,0.0,54.469,72.0,70.0,1000.0,500.0,0.356,654.5,77.125,72.438,0.022,71.5,68.438,65.438,65.063,0.0,53.375,72.0,70.0,1000.0,500.0,0.424,711.0,73.875,72.125,0.021,69.5,68.188,64.875,75.438,61.813,46.219,72.0,70.0,1000.0,500.0,0.206,494.75,113.938,102.25,0.988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,539.5,538.0,536.5,300.0,130.25,132.5,132.75,1.942,-0.197,9.923,0.0,1.252,0.317,0.002,0.015,0.005,1.67
2122008,1618,1.0,1.0,1.0,1.0,75.341,0.0,50.0,50.0,50.0,1.0,1.0,1231.846,316.159,24.039,13.093,0.0,80.0,65.0,1.4,1946.875,1915.979,1789.664,837.83,64.899,41.491,70.118,62.675,62.358,1.387,2.291,0.326,72.461,57.982,8.928,8.871,12.825,12.052,116.518,82.547,112.553,46.107,58.323,45.923,-10.852,110.0,110.0,71.0,69.625,65.813,66.188,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,98.813,71.813,70.875,0.012,72.75,66.75,65.5,65.563,0.0,55.031,72.0,70.0,1000.0,500.0,0.349,647.0,77.125,72.313,0.022,71.5,68.438,65.313,65.063,0.0,54.656,72.0,70.0,1000.0,500.0,0.411,702.0,73.875,72.063,0.021,69.625,68.25,64.875,75.5,58.313,45.906,72.0,70.0,1000.0,500.0,0.207,497.0,113.938,102.25,0.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,539.5,538.0,537.0,300.0,130.25,132.5,132.75,2.806,-0.197,13.772,0.0,1.232,0.316,0.002,0.015,0.006,1.639
