DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1619,1.0,1.0,1.0,1.0,75.274,0.0,50.0,50.0,50.0,1.0,1.0,1261.12,312.646,24.07,13.093,0.0,80.0,65.0,1.4,1960.5,1947.786,1798.891,859.812,64.793,41.598,70.226,62.236,62.249,1.372,2.301,0.326,72.542,57.992,8.984,8.9,13.007,11.945,119.542,80.631,116.319,46.107,58.428,45.923,-10.852,110.0,110.0,71.0,69.75,65.625,66.313,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,98.313,71.813,71.0,0.012,72.625,66.813,65.5,65.563,0.0,55.938,72.0,70.0,1000.0,500.0,0.344,642.0,77.063,72.313,0.022,71.5,68.5,65.438,65.063,0.0,53.281,72.0,70.0,1000.0,500.0,0.427,716.5,73.875,72.063,0.021,69.5,68.188,64.75,75.625,62.094,45.094,72.0,70.0,1000.0,500.0,0.214,503.25,113.938,102.063,0.973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,539.5,538.0,537.0,300.0,130.25,132.5,132.875,1.994,-0.196,11.199,0.0,1.261,0.313,0.001,0.015,0.006,1.671
2122008,1620,1.0,1.0,1.0,1.0,75.285,0.0,50.0,50.0,50.0,1.0,1.0,1249.411,314.988,24.008,13.107,0.0,80.0,65.0,1.4,1950.75,1939.105,1791.509,853.948,64.899,41.491,70.118,62.565,62.249,1.383,2.284,0.334,72.497,57.997,8.956,8.9,13.15,12.052,113.863,82.866,111.15,46.107,58.323,45.923,-10.852,110.0,110.0,71.0,70.125,65.813,66.313,0.0,26.656,72.0,70.0,1000.0,500.0,0.024,98.5,71.813,70.875,0.012,72.625,66.813,65.375,65.563,0.0,56.25,72.0,70.0,1000.0,500.0,0.35,646.0,77.063,72.313,0.022,71.375,68.5,65.313,65.063,0.0,53.281,72.0,70.0,1000.0,500.0,0.41,700.0,73.875,72.063,0.021,69.5,68.188,64.875,75.625,62.281,44.563,72.0,70.0,1000.0,500.0,0.215,508.25,113.938,102.25,0.981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,539.5,538.0,536.5,300.0,130.25,132.375,132.75,2.101,-0.197,9.419,0.0,1.249,0.315,0.002,0.015,0.006,1.658
2122008,1621,1.0,1.0,1.0,1.0,75.267,0.0,50.0,50.0,50.0,1.0,1.0,1266.975,316.159,24.143,13.093,0.0,80.0,65.0,1.4,1950.75,1955.025,1798.891,867.147,64.899,41.491,70.118,62.346,62.249,1.375,2.305,0.326,72.506,57.998,8.956,8.9,13.007,11.945,120.427,81.269,116.097,46.252,58.428,45.923,-10.852,110.0,110.0,70.75,70.5,65.813,66.188,0.0,26.766,72.0,70.0,1000.0,500.0,0.024,98.375,71.813,70.875,0.012,72.75,66.75,65.5,65.563,0.0,54.75,72.0,70.0,1000.0,500.0,0.365,661.0,76.813,72.313,0.022,71.375,68.5,65.438,65.063,0.0,53.0,72.0,70.0,1000.0,500.0,0.406,697.5,73.875,72.063,0.021,69.313,68.188,64.75,75.813,68.188,44.594,72.0,70.0,1000.0,500.0,0.215,508.5,113.938,102.938,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,539.5,538.0,536.5,300.0,130.25,132.5,133.0,2.67,-0.354,15.087,0.0,1.267,0.316,0.002,0.014,0.006,1.756
2122008,1622,1.0,1.0,1.0,1.0,75.137,0.0,50.0,50.0,50.0,1.0,1.0,1236.53,313.817,24.06,13.064,0.0,80.0,65.0,1.4,1957.875,1910.203,1780.44,849.55,64.686,41.384,70.118,62.236,62.032,1.406,2.308,0.301,72.505,58.003,8.984,8.9,12.942,11.945,116.149,81.589,113.291,46.179,58.323,45.923,-10.852,110.0,110.0,71.0,70.813,65.625,66.313,0.0,26.047,72.0,70.0,1000.0,500.0,0.027,104.0,71.813,70.875,0.012,72.625,66.75,65.375,65.563,0.0,56.25,72.0,70.0,1000.0,500.0,0.354,651.0,76.813,72.313,0.022,71.375,68.5,65.313,65.063,0.0,53.219,72.0,70.0,1000.0,500.0,0.394,685.5,73.875,72.063,0.021,69.5,68.188,64.625,75.875,62.656,46.375,72.0,70.0,1000.0,500.0,0.204,494.5,114.0,103.125,1.108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,539.5,538.0,536.5,300.0,130.25,132.5,132.875,1.99,-0.275,9.937,0.0,1.237,0.314,0.002,0.014,0.006,1.742
2122008,1623,1.0,1.0,1.0,1.0,75.141,0.0,50.0,50.0,50.0,1.0,1.0,1248.24,314.988,24.018,13.093,0.0,80.0,65.0,1.4,1950.625,1933.32,1793.355,858.346,64.793,41.384,70.118,62.455,62.141,1.391,2.301,0.323,72.549,58.056,8.956,8.871,13.007,11.945,115.781,82.44,111.667,46.179,58.323,45.996,-10.852,110.0,110.0,71.0,71.063,65.625,66.188,0.0,25.844,72.0,70.0,1000.0,500.0,0.027,102.063,71.813,70.875,0.012,72.75,66.75,65.375,65.375,0.0,54.781,72.0,70.0,1000.0,500.0,0.367,663.5,76.75,72.313,0.022,71.313,68.5,65.438,65.063,0.0,51.75,72.0,70.0,1000.0,500.0,0.406,696.5,73.75,72.063,0.021,69.313,68.188,64.75,76.063,68.563,46.188,72.0,70.0,1000.0,500.0,0.205,494.75,114.0,103.188,1.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,538.0,536.5,300.0,130.25,132.5,132.75,2.964,-0.197,14.281,0.0,1.248,0.315,0.002,0.014,0.005,1.748
2122008,1624,1.0,1.0,1.0,1.0,75.055,0.0,50.0,50.0,50.0,1.0,1.0,1234.188,317.33,24.07,13.049,0.0,80.0,65.0,1.4,1950.375,1918.868,1797.046,849.55,64.686,41.384,70.01,62.016,62.032,1.402,2.308,0.319,72.544,58.035,8.956,8.871,12.67,11.945,119.985,80.205,116.54,46.179,58.323,45.923,-10.852,110.0,110.0,71.0,71.188,65.625,66.188,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,99.188,71.813,70.875,0.012,72.625,66.75,65.375,65.375,0.0,55.406,72.0,70.0,1000.0,500.0,0.368,665.0,76.75,72.25,0.022,71.188,68.563,65.313,65.0,0.0,52.281,72.0,70.0,1000.0,500.0,0.389,683.0,73.875,72.063,0.021,69.313,68.188,64.75,76.125,63.063,45.875,72.0,70.0,1000.0,500.0,0.207,496.75,114.125,103.188,1.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,539.5,538.5,537.0,300.0,130.25,132.5,132.875,2.084,-0.275,11.969,0.0,1.234,0.317,0.002,0.014,0.006,1.77
2122008,1625,1.0,1.0,1.0,1.0,74.998,0.0,50.0,50.0,50.0,1.0,1.0,1249.411,316.159,24.049,13.093,0.0,80.0,65.0,1.4,1942.063,1930.429,1795.2,848.085,64.686,41.277,70.118,62.455,62.032,1.383,2.298,0.33,72.55,58.043,8.928,8.9,12.216,11.837,113.863,82.759,110.929,46.179,58.323,45.923,-10.852,110.0,110.0,70.75,71.313,65.625,66.188,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,98.875,71.813,71.0,0.012,72.75,66.75,65.25,65.375,0.0,55.125,72.0,70.0,1000.0,500.0,0.373,668.5,76.688,72.25,0.022,71.375,68.5,65.313,65.0,0.0,51.063,72.0,70.0,1000.0,500.0,0.383,677.5,73.875,72.063,0.021,69.5,68.188,64.625,76.125,69.0,44.844,72.0,70.0,1000.0,500.0,0.216,505.25,114.125,103.438,1.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,538.0,537.0,300.0,130.25,132.5,132.75,2.269,-0.276,10.204,0.0,1.249,0.316,0.001,0.014,0.006,1.749
2122008,1626,1.0,1.0,1.0,1.0,75.002,0.0,50.0,50.0,50.0,1.0,1.0,1250.582,314.988,24.06,13.093,0.0,80.0,65.0,1.4,1941.375,1931.874,1787.819,864.213,64.793,41.277,70.118,62.346,62.141,1.383,2.294,0.319,72.547,58.038,8.956,8.871,12.138,11.73,120.648,81.269,116.836,46.179,58.323,45.923,-10.852,110.0,110.0,70.75,71.5,65.625,66.125,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,98.438,71.875,70.875,0.012,72.625,66.75,65.375,65.375,0.0,55.938,72.0,70.0,1000.0,500.0,0.375,668.5,76.688,72.25,0.022,71.313,68.563,65.313,65.063,0.0,51.594,72.0,70.0,1000.0,500.0,0.379,675.5,73.875,72.063,0.021,69.313,68.25,64.75,76.125,69.188,45.219,72.0,70.0,1000.0,500.0,0.209,504.5,114.125,103.625,1.144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,539.5,538.0,537.0,300.25,130.25,132.5,132.75,2.329,-0.276,13.236,0.0,1.251,0.315,0.002,0.014,0.006,1.737
2122008,1627,1.0,1.0,1.0,1.0,74.904,0.0,50.0,50.0,50.0,1.0,1.0,1234.188,314.988,24.028,13.107,0.0,80.0,65.0,1.4,1946.75,1907.316,1782.285,836.366,64.686,41.277,70.118,62.455,62.032,1.413,2.308,0.323,72.541,58.029,9.011,8.9,12.229,11.73,115.486,82.227,112.627,46.325,58.218,46.069,-10.852,110.0,110.0,71.0,71.563,65.625,66.188,0.0,26.547,72.0,70.0,1000.0,500.0,0.025,99.125,71.875,70.875,0.012,72.563,66.75,65.25,65.375,0.0,56.313,72.0,70.0,1000.0,500.0,0.374,668.5,76.563,72.25,0.022,71.5,68.5,65.313,65.0,0.0,52.219,72.0,70.0,1000.0,500.0,0.375,669.0,73.875,72.063,0.021,69.313,68.188,64.75,76.188,69.438,45.938,72.0,70.0,1000.0,500.0,0.207,497.5,114.313,103.625,1.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,539.5,538.0,536.5,300.0,130.375,132.5,132.875,2.065,-0.282,9.929,0.0,1.234,0.315,0.002,0.014,0.006,1.774
2122008,1628,1.0,1.0,1.0,1.0,74.954,0.0,50.0,50.0,50.0,1.0,1.0,1231.846,313.817,24.081,13.064,0.0,80.0,65.0,1.4,1937.563,1907.316,1787.819,845.154,64.899,41.277,70.01,62.455,62.249,1.413,2.308,0.33,72.552,58.045,8.956,8.871,12.346,11.73,119.026,81.908,114.621,46.252,58.323,45.996,-10.852,110.0,110.0,71.0,71.625,65.5,66.125,0.0,26.672,72.0,70.0,1000.0,500.0,0.025,98.875,71.813,70.875,0.012,72.75,66.813,65.25,65.375,0.0,56.5,72.0,70.0,1000.0,500.0,0.374,669.0,76.563,72.25,0.022,71.375,68.563,65.438,65.063,0.0,51.531,72.0,70.0,1000.0,500.0,0.375,669.0,73.75,72.0,0.021,69.313,68.188,64.75,76.375,69.625,45.125,72.0,70.0,1000.0,500.0,0.213,503.25,114.5,103.625,1.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,539.5,538.0,537.0,300.0,130.25,132.5,132.875,2.858,-0.277,15.316,0.0,1.232,0.314,0.002,0.014,0.005,1.814
2122008,1629,1.0,1.0,1.0,1.0,74.87,0.0,50.0,50.0,50.0,1.0,1.0,1238.872,314.988,24.028,13.078,0.0,80.0,65.0,1.4,1937.875,1913.091,1793.355,845.154,64.793,41.277,70.01,62.346,62.141,1.417,2.28,0.326,72.528,58.021,8.984,8.9,12.43,11.837,117.403,80.95,114.399,46.252,58.323,45.996,-10.852,110.0,110.0,70.75,71.625,65.625,66.188,0.0,26.734,72.0,70.0,1000.0,500.0,0.025,98.875,71.813,70.875,0.012,72.625,66.813,65.375,65.375,0.0,55.406,72.0,70.0,1000.0,500.0,0.396,689.5,76.563,72.25,0.022,71.375,68.5,65.313,65.063,0.0,51.188,72.0,70.0,1000.0,500.0,0.369,664.5,73.75,72.063,0.021,69.5,68.188,64.625,76.375,64.125,46.313,72.0,70.0,1000.0,500.0,0.205,495.25,114.5,103.813,1.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,540.0,538.0,537.0,300.0,130.25,132.5,132.75,1.98,-0.277,10.427,0.0,1.239,0.315,0.002,0.014,0.005,1.795
2122008,1630,1.0,1.0,1.0,1.0,74.826,0.0,50.0,50.0,50.0,1.0,1.0,1245.898,316.159,24.039,13.093,0.0,80.0,65.0,1.4,1949.125,1910.203,1785.974,846.619,64.793,41.277,70.01,62.565,62.249,1.406,2.301,0.319,72.524,58.017,8.956,8.871,12.346,11.837,115.043,82.334,111.224,46.252,58.428,45.996,-10.852,110.0,110.0,71.0,71.563,65.625,66.125,0.0,26.734,72.0,70.0,1000.0,500.0,0.025,99.25,71.813,71.0,0.012,72.625,66.75,65.375,65.375,0.0,55.469,72.0,70.0,1000.0,500.0,0.39,682.5,76.438,72.25,0.022,71.5,68.5,65.438,65.063,0.0,51.313,72.0,70.0,1000.0,500.0,0.368,662.5,73.75,72.063,0.021,69.5,68.188,64.75,76.375,70.0,45.375,72.0,70.0,1000.0,500.0,0.211,505.25,114.625,104.0,1.159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,539.5,538.5,537.0,300.0,130.25,132.625,132.75,2.807,-0.275,13.271,0.0,1.246,0.316,0.001,0.013,0.005,1.78
2122008,1631,1.0,1.0,1.0,1.0,74.79,0.0,50.0,50.0,50.0,1.0,1.0,1234.188,314.988,24.06,13.049,0.0,80.0,65.0,1.4,1947.313,1904.429,1791.509,831.974,64.793,41.277,70.118,62.126,62.141,1.413,2.294,0.323,72.496,58.0,8.956,8.9,12.307,11.837,119.837,80.631,116.393,46.325,58.428,45.996,-10.852,110.0,110.0,71.063,71.563,65.5,66.125,0.0,26.797,72.0,70.0,1000.0,500.0,0.025,99.125,71.875,70.875,0.012,72.625,66.688,65.25,65.375,0.0,56.469,72.0,70.0,1000.0,500.0,0.388,681.0,76.438,72.25,0.022,71.375,68.438,65.313,65.0,0.0,50.75,72.0,70.0,1000.0,500.0,0.368,663.0,73.563,72.063,0.021,69.5,68.188,64.875,76.375,64.438,45.938,72.0,70.0,1000.0,500.0,0.207,498.0,114.625,103.813,1.135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,539.5,538.5,537.0,300.0,130.375,132.5,132.875,2.114,-0.355,11.961,0.0,1.234,0.315,0.002,0.013,0.005,1.774
2122008,1632,1.0,1.0,1.0,1.0,74.739,0.0,50.0,50.0,50.0,1.0,1.0,1241.214,314.988,24.06,13.078,0.0,80.0,65.0,1.4,1947.5,1908.76,1791.509,849.55,64.793,41.384,70.01,62.565,62.141,1.402,2.287,0.323,72.495,57.987,8.984,8.9,12.365,11.73,114.158,82.547,111.445,46.325,58.323,45.996,-10.852,110.0,110.0,70.75,71.438,65.625,66.188,0.0,25.203,72.0,70.0,1000.0,500.0,0.03,107.938,71.875,70.875,0.012,72.625,66.625,65.25,65.25,0.0,56.75,72.0,70.0,1000.0,500.0,0.391,684.0,76.25,72.25,0.022,71.313,68.438,65.313,65.0,0.0,51.063,72.0,70.0,1000.0,500.0,0.354,653.0,73.75,72.063,0.021,69.5,68.188,64.75,76.375,64.625,44.938,72.0,70.0,1000.0,500.0,0.213,507.75,114.625,103.75,1.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.024,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,540.0,538.0,536.5,300.0,130.375,132.5,132.75,2.065,-0.359,9.439,0.0,1.241,0.315,0.002,0.013,0.005,1.756
2122008,1633,1.0,1.0,1.0,1.0,74.708,0.0,50.0,50.0,50.0,1.0,1.0,1223.65,314.988,24.039,13.122,0.0,80.0,65.0,1.4,1946.625,1892.888,1791.509,834.902,64.793,41.384,70.01,62.455,62.249,1.425,2.276,0.319,72.421,57.937,8.956,8.9,12.346,11.73,120.648,81.269,116.54,46.252,58.428,46.069,-10.852,110.0,110.0,71.0,71.438,65.625,66.188,0.0,26.281,72.0,70.0,1000.0,500.0,0.025,99.438,71.875,70.875,0.012,72.625,66.563,65.25,65.375,0.0,57.125,72.0,70.0,1000.0,500.0,0.389,684.0,76.25,72.188,0.022,71.375,68.438,65.438,65.063,0.0,50.969,72.0,70.0,1000.0,500.0,0.356,651.5,73.75,72.063,0.021,69.625,68.25,64.75,76.375,61.094,46.0,72.0,70.0,1000.0,500.0,0.208,497.5,114.75,103.813,1.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,539.5,538.0,537.0,300.0,130.5,132.5,132.875,2.508,-0.197,14.251,0.0,1.224,0.315,0.002,0.013,0.005,1.761
2122008,1634,1.0,1.0,1.0,1.0,74.668,0.0,50.0,50.0,50.0,1.0,1.0,1229.504,314.988,24.102,13.049,0.0,80.0,65.0,1.4,1951.063,1890.005,1791.509,840.76,64.686,41.277,70.01,62.455,62.141,1.417,2.298,0.326,72.453,57.962,8.956,8.929,12.294,11.73,116.297,81.802,113.365,46.325,58.323,46.069,-10.852,110.0,110.0,71.0,71.375,65.625,66.188,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,99.313,71.813,71.0,0.012,72.75,66.563,65.25,65.375,0.0,56.875,72.0,70.0,1000.0,500.0,0.402,695.0,76.125,72.188,0.022,71.313,68.375,65.313,65.0,0.0,50.219,72.0,70.0,1000.0,500.0,0.352,648.0,73.875,72.063,0.021,69.625,68.25,64.625,76.188,64.875,45.406,72.0,70.0,1000.0,500.0,0.21,501.5,114.75,103.75,1.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,540.0,538.0,537.0,300.0,130.5,132.5,133.0,2.049,-0.278,10.212,0.0,1.23,0.315,0.001,0.013,0.006,1.781
2122008,1635,1.0,1.0,1.0,1.0,74.683,0.0,50.0,50.0,50.0,1.0,1.0,1238.872,312.646,24.028,13.064,0.0,80.0,65.0,1.4,1945.063,1911.647,1784.13,852.481,64.899,41.277,70.01,62.675,62.358,1.398,2.291,0.326,72.449,57.962,8.9,8.9,12.391,11.623,118.288,82.866,113.956,46.325,58.323,46.069,-10.852,110.0,110.0,71.0,71.375,65.625,66.125,0.0,26.469,72.0,70.0,1000.0,500.0,0.025,98.875,71.813,71.0,0.012,72.75,66.5,65.375,65.25,0.0,57.063,72.0,70.0,1000.0,500.0,0.408,699.0,76.125,72.188,0.022,71.313,68.375,65.438,65.0,0.0,50.0,72.0,70.0,1000.0,500.0,0.349,646.0,73.75,72.0,0.021,69.625,68.188,64.875,76.375,61.375,44.688,72.0,70.0,1000.0,500.0,0.214,509.0,114.75,103.813,1.124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,540.0,538.0,537.0,300.0,130.5,132.625,132.875,2.939,-0.279,15.032,0.0,1.239,0.313,0.001,0.013,0.005,1.777
2122008,1636,1.0,1.0,1.0,1.0,74.62,0.0,50.0,50.0,50.0,1.0,1.0,1235.359,314.988,24.039,13.064,0.0,80.0,65.0,1.4,1945.063,1901.543,1778.596,839.295,64.793,41.277,70.01,62.565,62.249,1.421,2.252,0.326,72.439,57.959,8.9,8.9,12.32,11.623,118.362,81.802,115.137,46.398,58.323,46.142,-10.852,110.0,110.0,71.0,71.5,65.813,66.125,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,98.938,71.875,70.875,0.012,72.75,66.5,65.375,65.375,0.0,56.938,72.0,70.0,1000.0,500.0,0.41,700.5,76.125,72.188,0.022,71.313,68.375,65.313,65.063,0.0,49.031,72.0,70.0,1000.0,500.0,0.351,647.5,73.563,72.0,0.021,69.625,68.25,64.875,76.375,61.531,46.219,72.0,70.0,1000.0,500.0,0.206,495.75,114.75,103.75,1.124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,540.0,538.0,536.5,300.0,130.5,132.5,132.75,2.121,-0.28,11.196,0.0,1.235,0.315,0.002,0.013,0.005,1.787
2122008,1637,1.0,1.0,1.0,1.0,74.698,0.0,50.0,50.0,50.0,1.0,1.0,1215.453,313.817,24.039,13.064,0.0,80.0,65.0,1.4,1941.125,1890.005,1776.751,829.046,65.006,41.277,70.01,63.004,62.467,1.417,2.308,0.315,72.4,57.929,8.872,8.9,12.32,11.623,113.863,83.504,110.781,46.325,58.323,45.996,-10.852,110.0,110.0,70.75,71.563,65.625,66.188,0.0,26.625,72.0,70.0,1000.0,500.0,0.025,98.938,71.813,71.0,0.012,72.625,66.438,65.375,65.375,0.0,56.531,72.0,70.0,1000.0,500.0,0.418,707.5,76.063,72.188,0.022,71.188,68.375,65.438,65.063,0.0,49.844,72.0,70.0,1000.0,500.0,0.337,634.5,73.75,72.0,0.021,69.625,68.188,64.938,76.375,61.656,45.469,72.0,70.0,1000.0,500.0,0.209,500.75,114.625,103.75,1.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,539.5,538.5,536.5,300.0,130.5,132.5,132.75,2.44,-0.358,10.714,0.0,1.215,0.314,0.001,0.012,0.005,1.774
2122008,1638,1.0,1.0,1.0,1.0,74.753,0.0,50.0,50.0,50.0,1.0,1.0,1220.137,312.646,24.091,13.049,0.0,80.0,65.0,1.4,1940.25,1887.121,1776.751,831.974,65.006,41.277,70.01,62.675,62.576,1.417,2.298,0.323,72.361,57.895,8.872,8.9,12.242,11.623,121.091,81.695,117.131,46.398,58.323,46.142,-10.852,110.0,110.0,71.0,71.75,65.813,66.188,0.0,26.656,72.0,70.0,1000.0,500.0,0.025,99.063,71.813,71.0,0.012,72.75,66.438,65.375,65.375,0.0,56.719,72.0,70.0,1000.0,500.0,0.416,706.5,76.063,72.188,0.022,71.313,68.375,65.563,65.063,0.0,48.281,72.0,70.0,1000.0,500.0,0.335,634.0,73.75,72.0,0.021,69.625,68.188,64.938,76.438,61.813,46.125,72.0,70.0,1000.0,500.0,0.206,496.25,114.563,103.75,1.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,539.5,538.5,537.0,300.0,130.5,132.5,133.0,2.422,-0.28,13.766,0.0,1.22,0.313,0.001,0.012,0.005,1.745
2122008,1639,1.0,1.0,1.0,1.0,74.71,0.0,50.0,50.0,50.0,1.0,1.0,1230.675,313.817,24.039,13.093,0.0,80.0,65.0,1.4,1931.125,1901.543,1785.974,834.902,65.006,41.277,70.01,62.895,62.467,1.398,2.291,0.315,72.382,57.908,8.845,8.9,12.054,11.516,114.969,83.611,112.258,46.325,58.218,46.069,-10.852,110.0,110.0,71.0,71.813,65.813,66.188,0.0,26.75,72.0,70.0,1000.0,500.0,0.025,98.938,71.875,71.0,0.012,72.75,66.5,65.375,65.563,0.0,57.969,72.0,70.0,1000.0,500.0,0.414,703.0,76.063,72.188,0.022,71.063,68.375,65.438,65.313,0.0,48.438,72.0,70.0,1000.0,500.0,0.331,629.5,73.563,72.0,0.021,69.5,68.188,64.938,76.438,65.625,44.469,72.0,70.0,1000.0,500.0,0.216,511.0,114.625,103.75,1.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,538.0,537.0,300.0,130.5,132.5,132.75,2.078,-0.282,9.421,0.0,1.231,0.314,0.002,0.012,0.005,1.759
2122008,1640,1.0,1.0,1.0,1.0,74.828,0.0,50.0,50.0,50.0,1.0,1.0,1210.769,312.646,24.07,13.049,0.0,80.0,65.0,1.4,1936.188,1882.797,1778.596,833.438,65.219,41.17,70.01,63.004,62.685,1.41,2.276,0.319,72.336,57.886,8.817,8.929,12.028,11.516,118.952,82.759,114.694,46.325,58.323,46.069,-10.852,110.0,110.0,70.75,71.938,65.875,66.188,0.0,26.781,72.0,70.0,1000.0,500.0,0.025,99.125,71.875,70.875,0.012,72.563,66.563,65.5,65.563,0.0,57.156,72.0,70.0,1000.0,500.0,0.429,715.5,75.938,71.938,0.022,71.063,68.375,65.625,65.313,0.0,48.875,72.0,70.0,1000.0,500.0,0.32,618.5,73.75,72.0,0.021,69.5,68.188,65.0,76.563,65.75,46.031,72.0,70.0,1000.0,500.0,0.207,497.0,114.75,103.813,1.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.0,538.5,537.0,300.0,130.5,132.5,132.75,2.832,-0.278,14.798,0.0,1.211,0.313,0.002,0.013,0.005,1.771
2122008,1641,1.0,1.0,1.0,1.0,74.812,0.0,50.0,50.0,50.0,1.0,1.0,1217.795,312.646,24.039,13.122,0.0,80.0,65.0,1.4,1936.625,1888.563,1776.751,830.51,65.113,41.277,70.01,62.675,62.576,1.429,2.276,0.326,72.355,57.884,8.845,8.9,12.126,11.516,117.256,82.121,114.104,46.325,58.218,46.069,-10.852,110.0,110.0,71.0,72.063,65.875,66.313,0.0,25.438,72.0,70.0,1000.0,500.0,0.029,107.438,71.938,71.0,0.012,72.563,66.563,65.5,65.563,0.0,57.813,72.0,70.0,1000.0,500.0,0.412,703.0,75.938,71.938,0.022,71.313,68.375,65.563,65.438,0.0,48.406,72.0,70.0,1000.0,500.0,0.322,620.5,73.75,72.0,0.021,69.5,68.188,64.938,76.438,62.281,44.875,72.0,70.0,1000.0,500.0,0.215,505.25,114.75,103.75,1.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,540.0,538.5,536.5,300.0,130.5,132.625,132.75,2.157,-0.282,10.946,0.0,1.218,0.313,0.002,0.013,0.005,1.792
2122008,1642,1.0,1.0,1.0,1.0,74.882,0.0,50.0,50.0,50.0,1.0,1.0,1214.282,310.304,24.039,13.093,0.0,80.0,65.0,1.4,1926.625,1875.594,1782.285,824.656,65.219,41.277,69.901,63.114,62.685,1.436,2.287,0.308,72.288,57.823,8.817,8.9,12.054,11.409,114.896,83.504,111.15,46.398,58.218,46.142,-10.852,110.0,110.0,71.0,72.125,65.875,66.313,0.0,26.156,72.0,70.0,1000.0,500.0,0.026,100.0,71.813,71.0,0.012,72.563,66.625,65.5,65.563,0.0,58.156,72.0,70.0,1000.0,500.0,0.423,711.5,75.938,71.938,0.022,71.188,68.438,65.625,65.438,0.0,48.188,72.0,70.0,1000.0,500.0,0.316,615.0,73.75,72.0,0.021,69.625,68.188,65.0,76.563,62.406,46.219,72.0,70.0,1000.0,500.0,0.206,495.75,114.75,104.0,1.121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.0,538.5,537.0,300.0,130.5,132.5,132.875,2.869,-0.284,13.018,0.0,1.214,0.31,0.001,0.013,0.005,1.742
2122008,1643,1.0,1.0,1.0,1.0,74.872,0.0,50.0,50.0,50.0,1.0,1.0,1210.769,311.475,24.122,13.078,0.0,80.0,65.0,1.4,1923.25,1879.916,1778.596,830.51,65.219,41.277,70.01,62.675,62.576,1.41,2.273,0.323,72.268,57.803,8.817,8.929,11.989,11.409,119.763,81.695,116.171,46.398,58.428,46.069,-10.852,110.0,110.0,70.75,72.25,65.875,66.313,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,99.063,71.875,71.0,0.012,72.563,66.625,65.5,65.688,0.0,57.406,72.0,70.0,1000.0,500.0,0.425,713.5,75.813,71.938,0.022,71.188,68.438,65.625,65.438,0.0,47.344,72.0,70.0,1000.0,500.0,0.316,615.5,73.563,72.0,0.021,69.5,68.188,65.0,76.563,66.25,46.406,72.0,70.0,1000.0,500.0,0.206,496.25,114.938,103.813,1.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,538.5,537.0,300.0,130.5,132.5,132.875,2.276,-0.358,12.507,0.0,1.211,0.311,0.002,0.012,0.005,1.78
2122008,1644,1.0,1.0,1.0,1.0,74.892,0.0,50.0,50.0,50.0,1.0,1.0,1211.94,311.475,24.008,13.107,0.0,80.0,65.0,1.4,1933.5,1882.797,1773.063,827.583,65.113,41.17,70.01,63.114,62.576,1.425,2.287,0.326,72.244,57.815,8.845,8.929,12.113,11.409,114.01,83.611,111.15,46.252,58.323,46.069,-10.852,110.0,110.0,70.75,72.313,65.875,66.5,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,98.938,71.875,71.0,0.012,72.313,66.688,65.5,65.563,0.0,57.219,72.0,70.0,1000.0,500.0,0.424,713.0,75.813,71.938,0.022,71.188,68.5,65.625,65.438,0.0,46.5,72.0,70.0,1000.0,500.0,0.314,614.0,73.75,72.0,0.021,69.5,68.188,65.0,76.563,66.375,46.031,72.0,70.0,1000.0,500.0,0.207,497.75,114.75,104.0,1.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,540.0,538.5,536.5,300.0,130.5,132.625,132.875,2.259,-0.199,9.929,0.0,1.212,0.311,0.002,0.012,0.005,1.753
2122008,1645,1.0,1.0,1.0,1.0,74.974,0.0,50.0,50.0,50.0,1.0,1.0,1202.573,309.133,24.049,13.107,0.0,80.0,65.0,1.4,1917.688,1872.713,1771.218,812.955,65.219,41.17,69.901,62.785,62.685,1.444,2.284,0.319,72.147,57.751,8.789,8.9,11.925,11.409,120.796,82.227,116.688,46.398,58.428,46.215,-10.852,110.0,110.0,70.75,72.438,66.0,66.313,0.0,26.484,72.0,70.0,1000.0,500.0,0.025,99.063,71.813,70.875,0.012,72.313,66.688,65.563,65.688,0.0,57.844,72.0,70.0,1000.0,500.0,0.423,712.5,75.625,71.938,0.022,71.063,68.5,65.625,65.438,0.0,47.469,72.0,70.0,1000.0,500.0,0.301,599.5,73.563,72.0,0.021,69.5,68.188,65.25,76.563,66.5,46.25,72.0,70.0,1000.0,500.0,0.207,497.25,114.75,103.813,1.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,538.5,537.0,300.0,130.625,132.5,132.875,2.561,-0.199,14.256,0.0,1.203,0.309,0.002,0.012,0.005,1.761
2122008,1646,1.0,1.0,1.0,1.0,74.956,0.0,50.0,50.0,50.0,1.0,1.0,1211.94,312.646,24.06,13.137,0.0,80.0,65.0,1.4,1910.375,1887.121,1780.44,833.438,65.113,41.17,69.901,62.895,62.576,1.421,2.276,0.326,72.121,57.685,8.789,8.929,11.659,11.302,116.371,82.972,113.513,46.325,58.428,46.142,-10.852,110.0,110.0,71.0,72.438,65.875,66.313,0.0,26.609,72.0,70.0,1000.0,500.0,0.025,98.813,71.813,71.0,0.012,72.313,66.625,65.5,65.563,0.0,58.344,72.0,70.0,1000.0,500.0,0.424,712.5,75.625,72.188,0.022,71.188,68.5,65.625,65.438,0.0,47.094,72.0,70.0,1000.0,500.0,0.299,598.5,73.563,72.0,0.021,69.5,68.25,65.0,76.563,72.438,44.438,72.0,70.0,1000.0,500.0,0.218,511.0,114.75,103.75,1.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,540.0,538.5,537.0,300.0,130.5,132.625,132.75,2.059,-0.199,9.936,0.0,1.212,0.313,0.001,0.011,0.005,1.772
2122008,1647,1.0,1.0,1.0,1.0,75.082,0.0,50.0,50.0,50.0,1.0,1.0,1193.205,310.304,23.997,13.137,0.0,80.0,65.0,1.4,1907.188,1868.393,1769.375,820.267,65.326,41.17,69.901,63.334,62.794,1.421,2.255,0.319,72.05,57.655,8.817,8.871,11.568,11.302,115.781,83.611,111.741,46.398,58.323,46.069,-10.852,110.0,110.0,71.0,72.563,66.0,66.5,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,98.75,71.875,70.875,0.012,72.563,66.625,65.563,65.688,0.0,58.5,72.0,70.0,1000.0,500.0,0.424,715.5,75.625,71.938,0.022,71.188,68.5,65.688,65.438,0.0,46.406,72.0,70.0,1000.0,500.0,0.299,598.0,73.563,72.0,0.021,69.5,68.25,65.25,76.688,66.813,46.156,72.0,70.0,1000.0,500.0,0.207,497.25,114.625,103.813,1.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,540.0,538.5,537.0,300.0,130.5,132.625,132.875,3.014,-0.362,14.011,0.0,1.193,0.31,0.002,0.012,0.005,1.746
2122008,1648,1.0,1.0,1.0,1.0,75.091,0.0,50.0,50.0,50.0,1.0,1.0,1203.743,310.304,24.028,13.122,0.0,80.0,65.0,1.4,1914.313,1861.197,1765.687,824.656,65.219,41.17,69.901,62.785,62.685,1.417,2.259,0.319,72.038,57.657,8.845,8.9,11.737,11.302,118.952,81.695,115.507,46.398,58.323,46.142,-10.852,110.0,110.0,71.0,72.625,66.0,66.5,0.0,26.734,72.0,70.0,1000.0,500.0,0.025,98.938,71.813,71.0,0.012,72.563,66.625,65.563,65.688,0.0,60.188,72.0,70.0,1000.0,500.0,0.427,713.5,75.5,71.938,0.022,71.063,68.5,65.625,65.563,0.0,46.281,72.0,70.0,1000.0,500.0,0.288,589.5,73.563,72.0,0.021,69.5,68.188,65.0,76.563,67.0,45.531,72.0,70.0,1000.0,500.0,0.21,501.0,114.75,103.813,1.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,538.5,537.0,300.0,130.75,132.875,133.0,2.222,-0.282,11.952,0.0,1.204,0.31,0.001,0.011,0.005,1.779
2122008,1649,1.0,1.0,1.0,1.0,75.174,0.0,50.0,50.0,50.0,1.0,1.0,1214.282,312.646,24.018,13.137,0.0,80.0,65.0,1.4,1895.125,1865.514,1776.751,824.656,65.326,41.17,70.01,63.114,62.794,1.398,2.266,0.323,72.06,57.651,8.817,8.9,11.938,11.409,113.715,83.717,110.855,46.398,58.323,46.142,-10.852,110.0,110.0,71.0,72.625,66.063,66.5,0.0,26.5,72.0,70.0,1000.0,500.0,0.025,101.563,71.875,70.875,0.012,72.563,66.688,65.563,65.75,0.0,60.75,72.0,70.0,1000.0,500.0,0.433,718.0,75.5,71.938,0.022,71.063,68.5,65.688,65.563,0.0,45.906,72.0,70.0,1000.0,500.0,0.286,585.0,73.563,72.0,0.021,69.5,68.188,65.25,76.563,67.125,45.688,72.0,70.0,1000.0,500.0,0.208,503.5,114.75,103.813,1.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,538.5,536.5,300.0,130.625,132.625,132.875,2.29,-0.282,9.934,0.0,1.214,0.313,0.002,0.011,0.005,1.761
2122008,1650,1.0,1.0,1.0,1.0,75.228,0.0,50.0,50.0,50.0,1.0,1.0,1161.589,305.621,24.091,13.122,0.0,80.0,65.0,1.4,1866.0,1816.652,1747.256,785.197,65.219,41.17,69.901,62.895,62.794,1.444,2.252,0.315,71.829,57.522,8.817,8.929,11.899,11.409,120.87,81.908,116.688,46.47,58.428,46.142,-10.852,110.0,110.0,71.0,72.688,66.063,66.5,0.0,25.703,72.0,70.0,1000.0,500.0,0.028,103.625,71.875,71.0,0.012,72.563,66.688,65.563,65.688,0.0,59.875,72.0,70.0,1000.0,500.0,0.446,730.5,75.5,71.875,0.022,70.875,68.5,65.688,65.563,0.0,42.063,72.0,70.0,1000.0,500.0,0.224,516.5,73.563,72.0,0.021,69.625,68.25,65.25,76.563,63.656,45.344,72.0,70.0,1000.0,500.0,0.21,502.0,114.938,104.25,1.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.5,538.5,537.0,300.0,130.625,132.5,132.75,2.586,-0.36,14.538,0.0,1.162,0.306,0.002,0.012,0.005,1.808
2122008,1651,1.0,1.0,1.0,1.0,75.27,0.0,50.0,50.0,50.0,1.0,1.0,1151.05,303.279,24.06,13.137,0.0,80.0,65.0,1.4,1853.25,1816.652,1743.571,785.197,65.326,41.277,69.901,63.334,62.794,1.41,2.234,0.319,71.775,57.43,8.817,8.929,11.724,11.302,115.559,83.611,112.848,46.47,58.323,46.142,-10.852,110.0,110.0,71.0,72.688,66.0,66.5,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,99.375,71.875,71.0,0.012,72.563,66.688,65.563,65.688,0.0,60.0,72.0,70.0,1000.0,500.0,0.451,735.5,75.438,71.875,0.022,71.063,68.5,65.688,65.563,0.0,41.219,72.0,70.0,1000.0,500.0,0.222,513.0,73.5,71.813,0.021,69.5,68.188,65.25,76.688,67.5,46.0,72.0,70.0,1000.0,500.0,0.207,497.0,114.938,104.375,1.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,538.5,537.0,300.0,130.5,132.625,132.875,2.042,-0.364,9.428,0.0,1.151,0.303,0.002,0.011,0.005,1.814
2122008,1652,1.0,1.0,1.0,1.0,75.492,0.0,50.0,50.0,50.0,1.0,1.0,1165.102,304.45,24.07,13.064,0.0,80.0,65.0,1.4,1848.625,1820.958,1750.941,817.342,65.646,41.277,69.901,63.663,63.229,1.448,2.248,0.326,71.691,57.372,8.705,8.9,11.633,11.302,118.067,83.504,113.882,46.398,58.323,46.142,-10.852,110.0,110.0,71.0,72.75,66.063,66.5,0.0,26.469,72.0,70.0,1000.0,500.0,0.025,98.688,71.813,71.0,0.012,72.625,66.75,65.625,65.75,0.0,60.0,72.0,70.0,1000.0,500.0,0.454,738.0,75.438,71.875,0.022,71.063,68.5,66.063,65.625,0.0,40.5,72.0,70.0,1000.0,500.0,0.223,513.0,73.563,72.0,0.021,69.5,68.25,65.313,77.0,73.375,46.156,72.0,70.0,1000.0,500.0,0.207,497.5,114.938,104.688,1.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.0,538.5,537.0,300.0,130.5,132.5,137.5,2.914,-0.28,14.548,0.0,1.165,0.304,0.001,0.011,0.005,1.797
2122008,1653,1.0,1.0,1.0,1.0,75.488,0.0,50.0,50.0,50.0,1.0,1.0,1154.563,300.937,24.102,13.049,0.0,80.0,65.0,1.4,1837.875,1805.179,1725.154,780.819,65.433,41.277,69.901,63.004,63.011,1.421,2.237,0.326,71.592,57.272,8.761,8.929,11.471,11.194,118.583,80.95,115.507,46.398,58.428,46.142,-10.852,110.0,110.0,71.0,72.688,66.063,66.5,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,98.875,71.813,71.0,0.012,72.563,66.75,65.563,65.75,0.0,60.813,72.0,70.0,1000.0,500.0,0.456,739.5,75.438,71.875,0.022,71.063,68.5,66.063,65.688,0.0,41.688,72.0,70.0,1000.0,500.0,0.21,502.0,73.563,72.0,0.021,69.313,68.313,65.313,77.063,73.563,46.375,72.0,70.0,1000.0,500.0,0.206,496.75,114.75,104.563,1.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.0,538.5,537.0,300.0,130.625,132.5,164.25,1.97,-0.278,10.706,0.0,1.155,0.301,0.001,0.011,0.005,1.794
2122008,1654,1.0,1.0,1.0,1.0,75.62,0.0,50.0,50.0,50.0,1.0,1.0,1142.854,304.45,24.049,13.093,0.0,80.0,65.0,1.4,1841.813,1813.783,1741.729,785.197,65.433,41.277,69.901,63.334,63.011,1.44,2.205,0.326,71.474,57.228,8.761,8.9,11.354,11.194,114.601,82.972,111.15,46.398,58.323,46.142,-10.852,110.0,110.0,71.0,72.75,66.188,66.5,0.0,26.609,72.0,70.0,1000.0,500.0,0.025,98.938,71.875,71.0,0.012,72.313,66.75,65.875,65.75,0.0,61.156,72.0,70.0,1000.0,500.0,0.457,740.0,75.438,71.75,0.022,71.063,68.5,65.938,65.688,0.0,41.594,72.0,70.0,1000.0,500.0,0.21,501.75,73.563,71.813,0.021,69.313,68.313,65.313,77.0,73.813,45.906,72.0,70.0,1000.0,500.0,0.208,498.75,114.938,104.688,1.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,538.5,537.0,300.0,130.625,132.5,184.25,2.624,-0.281,11.999,0.0,1.143,0.304,0.002,0.012,0.005,1.791
2122008,1655,1.0,1.0,1.0,1.0,75.661,0.0,50.0,50.0,50.0,1.0,1.0,1147.537,302.108,24.102,13.064,0.0,80.0,65.0,1.4,1841.813,1803.745,1726.995,788.117,65.539,41.17,69.901,63.004,63.011,1.425,2.205,0.323,71.433,57.163,8.705,8.9,11.328,11.194,121.091,81.057,117.5,46.398,58.428,46.215,-10.852,110.0,110.0,71.0,72.75,66.063,66.625,0.0,26.703,72.0,70.0,1000.0,500.0,0.025,98.938,71.813,71.0,0.012,72.313,66.75,65.875,65.875,0.0,60.625,72.0,70.0,1000.0,500.0,0.458,740.0,75.313,71.875,0.022,71.188,68.5,66.063,65.688,0.0,41.688,72.0,70.0,1000.0,500.0,0.209,500.75,73.563,71.813,0.021,69.5,68.313,65.313,77.313,74.0,46.25,72.0,70.0,1000.0,500.0,0.207,497.5,114.938,105.375,1.356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,538.5,537.0,300.0,130.75,132.5,199.75,2.162,-0.199,12.489,0.0,1.148,0.302,0.001,0.011,0.005,1.875
2122008,1656,1.0,1.0,1.0,1.0,75.651,0.0,50.0,50.0,50.0,1.0,1.0,1158.076,304.45,24.018,13.093,0.0,80.0,65.0,1.4,1835.438,1832.443,1739.887,804.184,65.433,41.17,69.901,63.334,62.685,1.406,2.23,0.326,71.428,57.13,8.761,8.9,11.231,10.98,114.969,82.759,112.258,46.398,58.323,46.215,-10.852,110.0,110.0,71.0,72.813,66.063,66.625,0.0,25.609,72.0,70.0,1000.0,500.0,0.028,106.063,71.813,71.0,0.012,72.188,66.813,65.875,65.875,0.0,61.469,72.0,70.0,1000.0,500.0,0.453,736.0,75.313,71.75,0.022,71.313,68.5,66.063,65.688,0.0,42.0,72.0,70.0,1000.0,500.0,0.208,498.75,73.563,71.813,0.021,69.5,68.313,65.313,77.313,74.188,44.594,72.0,70.0,1000.0,500.0,0.218,509.25,114.75,105.25,1.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.0,538.5,537.0,300.0,130.75,132.5,212.125,2.022,-0.201,9.413,0.0,1.158,0.304,0.001,0.011,0.005,1.869
2122008,1657,1.0,1.0,1.0,1.0,75.877,0.0,50.0,50.0,50.0,1.0,1.0,1144.025,299.766,24.018,13.093,0.0,80.0,65.0,1.4,1844.438,1805.179,1728.837,783.738,65.539,41.17,70.01,63.334,63.011,1.402,2.209,0.315,71.372,57.101,8.733,8.9,11.069,11.087,119.763,81.695,115.654,46.47,58.323,46.142,-10.852,110.0,110.0,71.0,72.813,66.063,66.625,0.0,26.078,72.0,70.0,1000.0,500.0,0.026,100.375,71.813,71.0,0.012,72.188,66.813,65.875,65.75,0.0,61.406,72.0,70.0,1000.0,500.0,0.453,736.0,75.25,71.75,0.022,71.313,68.5,66.063,65.688,0.0,41.813,72.0,70.0,1000.0,500.0,0.209,499.75,73.563,71.813,0.021,69.5,68.313,65.313,77.375,68.688,46.25,72.0,70.0,1000.0,500.0,0.206,496.5,114.938,105.25,1.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.5,538.5,537.0,300.0,130.625,132.5,222.375,2.592,-0.362,14.246,0.0,1.144,0.3,0.001,0.011,0.005,1.896
2122008,1658,1.0,1.0,1.0,1.0,75.857,0.0,50.0,50.0,50.0,1.0,1.0,1148.708,298.595,24.039,13.137,0.0,80.0,65.0,1.4,1833.813,1812.349,1741.729,795.418,65.326,41.17,69.901,62.785,62.794,1.413,2.17,0.323,71.382,57.093,8.789,8.9,11.082,10.98,117.329,80.205,114.547,46.398,58.323,46.215,-10.852,110.0,110.0,71.0,72.813,66.063,66.625,0.0,26.375,72.0,70.0,1000.0,500.0,0.025,98.75,71.875,71.0,0.012,72.188,66.813,65.625,65.75,0.0,61.75,72.0,70.0,1000.0,500.0,0.452,736.0,75.25,71.75,0.022,71.188,68.5,65.938,65.688,0.0,41.969,72.0,70.0,1000.0,500.0,0.208,498.75,73.563,71.813,0.021,69.313,68.25,65.25,77.313,68.813,44.844,72.0,70.0,1000.0,500.0,0.217,506.75,114.938,105.188,1.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.5,538.5,537.0,300.0,130.75,132.5,232.5,1.801,-0.202,9.661,0.0,1.149,0.299,0.002,0.011,0.005,1.9
2122008,1659,1.0,1.0,1.0,1.0,75.913,0.0,50.0,50.0,50.0,1.0,1.0,1138.17,302.108,24.07,13.049,0.0,80.0,65.0,1.4,1833.125,1805.179,1721.472,788.117,65.326,41.17,69.901,63.004,62.794,1.413,2.212,0.323,71.347,57.082,8.789,8.9,11.03,10.98,114.822,81.802,111.224,46.398,58.323,46.142,-10.852,110.0,110.0,71.0,72.813,66.063,66.5,0.0,26.5,72.0,70.0,1000.0,500.0,0.025,98.438,71.813,71.0,0.012,72.188,66.75,65.875,65.75,0.0,62.094,72.0,70.0,1000.0,500.0,0.453,735.5,75.25,71.75,0.022,71.313,68.5,66.188,65.625,0.0,41.938,72.0,70.0,1000.0,500.0,0.208,499.75,73.5,71.813,0.021,69.5,68.313,65.25,77.375,69.0,46.406,72.0,70.0,1000.0,500.0,0.205,495.75,114.938,105.375,1.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.5,538.5,537.0,299.75,130.875,132.5,243.125,2.623,-0.28,12.52,0.0,1.138,0.302,0.001,0.011,0.005,1.873
2122008,1700,1.0,1.0,1.0,1.0,75.915,0.0,50.0,50.0,50.0,1.0,1.0,1144.025,302.108,24.049,13.02,0.0,80.0,65.0,1.4,1849.25,1816.652,1723.313,785.197,65.219,40.956,69.793,62.346,62.576,1.421,2.22,0.323,71.35,57.079,8.817,8.9,11.056,10.873,120.132,79.567,116.836,46.398,58.323,46.215,-10.852,110.0,110.0,71.0,72.813,66.0,66.625,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,98.5,71.875,71.0,0.012,72.188,66.813,65.625,65.75,0.0,60.906,72.0,70.0,1000.0,500.0,0.465,745.5,75.25,71.75,0.022,71.188,68.5,65.688,65.625,0.0,41.219,72.0,70.0,1000.0,500.0,0.21,507.25,73.5,71.813,0.021,69.313,68.313,65.0,77.313,69.188,46.0,72.0,70.0,1000.0,500.0,0.207,497.25,114.938,105.438,1.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.5,539.0,537.0,300.0,130.875,132.5,252.0,1.954,-0.2,11.441,0.0,1.144,0.302,0.002,0.011,0.005,1.864
2122008,1701,1.0,1.0,1.0,1.0,75.882,0.0,50.0,50.0,50.0,1.0,1.0,1151.05,302.108,24.081,13.078,0.0,80.0,65.0,1.4,1852.125,1819.522,1728.837,793.958,65.006,41.063,70.01,62.565,62.467,1.421,2.22,0.326,71.341,57.07,8.817,8.871,11.108,10.873,114.306,81.376,111.667,46.47,58.428,46.142,-10.852,110.0,110.0,71.0,72.813,66.0,66.5,0.0,26.766,72.0,70.0,1000.0,500.0,0.024,98.25,71.875,71.0,0.012,72.313,66.75,65.563,65.688,0.0,61.156,72.0,70.0,1000.0,500.0,0.468,748.0,75.063,71.75,0.022,71.188,68.438,65.688,65.625,0.0,41.625,72.0,70.0,1000.0,500.0,0.208,500.0,73.5,71.813,0.021,69.5,68.313,64.938,77.188,69.375,45.656,72.0,70.0,1000.0,500.0,0.208,499.5,114.938,105.0,1.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,540.0,538.5,537.0,299.75,130.875,132.5,259.5,1.93,-0.359,9.189,0.0,1.151,0.302,0.002,0.011,0.005,1.835
2122008,1702,1.0,1.0,1.0,1.0,75.899,0.0,50.0,50.0,50.0,1.0,1.0,1149.879,302.108,24.039,13.078,0.0,80.0,65.0,1.4,1842.438,1812.349,1738.045,791.037,65.113,40.956,69.685,62.455,62.467,1.402,2.202,0.319,71.338,57.071,8.817,8.9,11.082,10.873,119.616,80.631,115.433,46.398,58.428,46.215,-10.852,110.0,110.0,71.0,72.875,65.875,66.5,0.0,26.828,72.0,70.0,1000.0,500.0,0.024,98.625,71.813,71.0,0.012,72.188,66.688,65.563,65.688,0.0,61.156,72.0,70.0,1000.0,500.0,0.469,749.5,75.063,71.75,0.022,71.188,68.438,65.688,65.625,0.0,41.875,72.0,70.0,1000.0,500.0,0.208,498.25,73.5,71.813,0.021,69.5,68.313,65.0,77.188,69.5,46.406,72.0,70.0,1000.0,500.0,0.205,495.0,114.938,104.875,1.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.5,538.5,537.0,300.0,130.875,132.5,267.0,2.579,-0.199,14.516,0.0,1.15,0.302,0.001,0.011,0.005,1.866
2122008,1703,1.0,1.0,1.0,1.0,75.804,0.0,50.0,50.0,50.0,1.0,1.0,1149.879,300.937,24.07,13.093,0.0,80.0,65.0,1.4,1856.375,1826.699,1730.678,792.497,64.899,40.956,69.901,62.236,62.249,1.413,2.22,0.308,71.329,57.06,8.872,8.9,10.94,10.766,117.256,79.779,114.399,46.398,58.323,46.215,-10.852,110.0,110.0,71.0,72.875,65.875,66.5,0.0,25.203,72.0,70.0,1000.0,500.0,0.029,107.5,71.875,71.0,0.012,72.188,66.688,65.5,65.688,0.0,60.844,72.0,70.0,1000.0,500.0,0.469,748.5,75.063,71.75,0.022,71.188,68.438,65.625,65.563,0.0,41.969,72.0,70.0,1000.0,500.0,0.208,497.75,73.5,71.813,0.021,69.5,68.25,64.875,77.063,69.688,46.0,72.0,70.0,1000.0,500.0,0.207,497.0,114.938,104.875,1.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.5,538.5,537.0,300.0,130.875,132.5,274.75,1.835,-0.201,9.934,0.0,1.15,0.301,0.002,0.011,0.005,1.864
2122008,1704,1.0,1.0,1.0,1.0,75.783,0.0,50.0,50.0,50.0,1.0,1.0,1148.708,304.45,24.06,13.078,0.0,80.0,65.0,1.4,1845.063,1818.087,1730.678,796.879,64.899,41.063,69.793,62.675,62.358,1.417,2.202,0.319,71.313,57.052,8.928,8.871,10.816,10.98,116.149,81.589,112.258,46.398,58.323,46.215,-10.852,110.0,110.0,71.0,72.875,65.813,66.5,0.0,26.25,72.0,70.0,1000.0,500.0,0.025,99.25,71.875,71.0,0.012,72.188,66.688,65.5,65.688,0.0,60.813,72.0,70.0,1000.0,500.0,0.468,749.0,75.063,71.75,0.022,71.063,68.438,65.625,65.438,0.0,41.75,72.0,70.0,1000.0,500.0,0.209,501.25,73.5,71.688,0.021,69.5,68.313,64.875,77.0,69.813,45.438,72.0,70.0,1000.0,500.0,0.211,501.0,114.938,104.875,1.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.5,539.0,537.0,300.0,131.0,132.5,284.0,2.709,-0.201,13.529,0.0,1.149,0.304,0.002,0.011,0.006,1.874
2122008,1705,1.0,1.0,1.0,1.0,75.77,0.0,50.0,50.0,50.0,1.0,1.0,1135.828,298.595,24.039,13.122,0.0,80.0,65.0,1.4,1851.813,1798.012,1721.472,785.197,64.899,41.063,69.793,62.346,62.249,1.425,2.191,0.319,71.267,57.014,8.872,8.9,10.842,11.087,119.247,79.886,116.171,46.398,58.323,46.215,-10.852,110.0,110.0,70.75,72.875,65.813,66.5,0.0,26.438,72.0,70.0,1000.0,500.0,0.024,98.625,71.813,71.0,0.012,72.125,66.688,65.5,65.563,0.0,59.844,72.0,70.0,1000.0,500.0,0.47,751.0,74.938,71.75,0.022,71.063,68.375,65.563,65.438,0.0,41.781,72.0,70.0,1000.0,500.0,0.209,500.75,73.5,71.813,0.021,69.5,68.313,64.875,77.063,70.0,46.313,72.0,70.0,1000.0,500.0,0.205,495.75,115.0,104.875,1.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.5,539.0,537.0,300.0,130.875,132.5,293.25,1.879,-0.201,10.676,0.0,1.136,0.299,0.001,0.01,0.005,1.881
2122008,1706,1.0,1.0,1.0,1.0,75.744,0.0,50.0,50.0,50.0,1.0,1.0,1154.563,299.766,24.039,13.107,0.0,80.0,65.0,1.4,1837.75,1819.522,1723.313,786.657,64.899,41.17,69.793,62.785,62.358,1.41,2.166,0.323,71.23,56.975,8.845,8.9,10.855,11.087,114.01,81.695,111.372,46.47,58.218,46.142,-10.852,110.0,110.0,71.0,72.875,65.875,66.5,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,98.25,71.875,71.0,0.012,72.125,66.75,65.5,65.563,0.0,60.594,72.0,70.0,1000.0,500.0,0.462,745.5,74.938,71.625,0.022,71.063,68.375,65.563,65.438,0.0,42.094,72.0,70.0,1000.0,500.0,0.207,498.0,73.375,71.813,0.021,69.313,68.25,64.875,77.063,75.938,44.656,72.0,70.0,1000.0,500.0,0.216,510.25,115.125,105.25,1.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.5,539.0,537.5,300.0,130.875,132.625,302.25,1.962,-0.366,9.17,0.0,1.155,0.3,0.002,0.011,0.005,1.899
2122008,1707,1.0,1.0,1.0,1.0,75.788,0.0,50.0,50.0,50.0,1.0,1.0,1146.366,298.595,24.091,13.049,0.0,80.0,65.0,1.4,1851.938,1808.047,1730.678,793.958,65.006,41.17,69.685,62.565,62.467,1.433,2.191,0.319,71.192,56.961,8.817,8.9,10.752,11.194,120.943,80.312,117.131,45.743,58.218,45.631,-10.852,110.0,110.0,71.063,72.875,65.875,66.313,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,98.125,71.875,71.0,0.012,72.125,66.75,65.5,65.563,0.0,60.406,72.0,70.0,1000.0,500.0,0.464,745.0,74.938,71.625,0.022,71.063,68.375,65.625,65.438,0.0,40.469,72.0,70.0,1000.0,500.0,0.218,509.0,73.5,71.688,0.021,69.5,68.25,64.938,77.188,70.375,46.281,72.0,70.0,1000.0,500.0,0.206,496.0,115.188,106.0,1.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.5,539.0,537.0,300.0,131.0,132.625,311.0,2.26,-0.117,13.252,0.0,1.146,0.299,0.002,0.011,0.006,1.911
2122008,1708,1.0,1.0,1.0,1.0,75.734,0.0,50.0,50.0,50.0,1.0,1.0,1133.486,298.595,24.018,13.049,0.0,80.0,65.0,1.4,1852.125,1810.915,1719.631,789.577,64.899,41.17,69.793,62.675,62.358,1.41,2.195,0.33,71.203,56.959,8.817,8.9,10.687,11.194,115.781,80.95,113.144,45.307,58.428,45.048,-10.852,110.0,110.0,71.0,72.938,65.813,66.313,0.0,26.25,72.0,70.0,1000.0,500.0,0.026,102.375,71.813,71.0,0.012,72.0,66.75,65.5,65.563,0.0,59.375,72.0,70.0,1000.0,500.0,0.469,750.0,74.813,71.625,0.022,70.875,68.375,65.563,65.438,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.25,73.5,71.813,0.021,69.313,68.313,64.938,77.313,76.313,45.75,72.0,70.0,1000.0,500.0,0.208,499.0,115.563,106.188,1.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.5,539.0,537.0,300.0,130.875,132.5,320.0,1.818,-0.258,9.154,0.0,1.133,0.299,0.001,0.01,0.005,1.949
2122008,1709,1.0,1.0,1.0,1.0,75.828,0.0,50.0,50.0,50.0,1.0,1.0,1136.999,299.766,24.039,13.137,0.0,80.0,65.0,1.4,1846.938,1815.218,1726.995,799.801,65.113,41.17,69.793,62.895,62.685,1.41,2.216,0.312,71.204,56.963,8.789,8.871,10.739,11.087,118.215,81.269,114.104,45.017,58.323,44.683,-10.852,110.0,110.0,71.063,72.938,65.875,66.188,0.0,25.891,72.0,70.0,1000.0,500.0,0.027,101.75,71.875,71.0,0.012,71.938,66.75,65.5,65.688,0.0,60.219,72.0,70.0,1000.0,500.0,0.459,743.0,74.813,71.625,0.022,70.875,68.375,65.625,65.438,0.0,41.688,72.0,70.0,1000.0,500.0,0.208,499.25,73.5,71.688,0.021,69.313,68.313,64.938,77.375,76.563,44.656,72.0,70.0,1000.0,500.0,0.214,509.5,115.313,106.375,1.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,541.0,539.0,537.5,300.0,130.875,132.625,328.75,2.675,-0.33,14.272,0.0,1.137,0.3,0.002,0.01,0.006,1.917
