DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1710,1.0,1.0,1.0,1.0,75.79,0.0,50.0,50.0,50.0,1.0,1.0,1129.973,298.595,24.039,13.035,0.0,80.0,65.0,1.4,1836.0,1789.417,1719.631,779.36,65.006,41.17,69.793,62.565,62.467,1.425,2.177,0.326,71.183,56.951,8.845,8.9,10.739,11.087,118.436,79.779,115.433,44.726,58.428,44.537,-10.852,110.0,110.0,71.0,72.938,65.875,66.313,0.0,26.438,72.0,70.0,1000.0,500.0,0.024,98.313,71.875,71.0,0.012,71.938,66.75,65.5,65.563,0.0,60.031,72.0,70.0,1000.0,500.0,0.459,741.5,74.813,71.625,0.022,70.875,68.375,65.625,65.438,0.0,41.625,72.0,70.0,1000.0,500.0,0.208,499.5,73.5,71.688,0.021,69.313,68.313,64.875,77.688,76.75,46.344,72.0,70.0,1000.0,500.0,0.205,495.5,115.563,106.938,1.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,540.5,539.0,537.0,300.0,131.0,132.625,337.5,1.867,-0.18,10.425,0.0,1.13,0.299,0.002,0.01,0.006,1.967
2122008,1711,1.0,1.0,1.0,1.0,75.791,0.0,50.0,50.0,50.0,1.0,1.0,1133.486,293.911,24.039,13.006,0.0,80.0,65.0,1.4,1848.625,1786.553,1714.11,779.36,65.006,41.17,69.793,62.895,62.576,1.425,2.17,0.315,71.139,56.92,8.761,8.9,10.713,11.302,113.568,82.014,110.855,44.653,58.323,44.465,-10.852,110.0,110.0,71.0,72.938,65.813,66.313,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,98.375,71.813,71.0,0.012,71.938,66.75,65.5,65.563,0.0,58.313,72.0,70.0,1000.0,500.0,0.464,745.0,74.813,71.625,0.022,70.813,68.375,65.625,65.313,0.0,41.625,72.0,70.0,1000.0,500.0,0.208,499.5,73.5,71.688,0.021,69.313,68.188,64.938,77.688,77.0,45.719,72.0,70.0,1000.0,500.0,0.208,498.75,115.313,106.75,1.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.5,539.0,537.0,299.75,130.875,132.625,345.75,2.067,-0.179,9.432,0.0,1.133,0.294,0.001,0.01,0.006,1.953
2122008,1712,1.0,1.0,1.0,1.0,75.852,0.0,50.0,50.0,50.0,1.0,1.0,1132.315,299.766,24.039,13.064,0.0,80.0,65.0,1.4,1835.625,1795.146,1715.951,774.983,65.113,41.17,69.685,62.675,62.576,1.417,2.198,0.326,71.146,56.902,8.733,8.9,10.79,11.194,121.238,80.205,117.353,44.58,58.113,44.465,-10.852,110.0,110.0,71.0,72.938,65.875,66.5,0.0,26.641,72.0,70.0,1000.0,500.0,0.025,98.5,71.875,71.0,0.012,71.75,66.75,65.5,65.688,0.0,59.094,72.0,70.0,1000.0,500.0,0.461,743.5,74.75,71.625,0.022,70.688,68.313,65.625,65.438,0.0,41.594,72.0,70.0,1000.0,500.0,0.208,500.0,73.5,71.688,0.021,69.313,68.25,64.938,77.813,77.188,46.25,72.0,70.0,1000.0,500.0,0.206,496.5,115.563,106.688,1.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.5,539.0,537.0,300.0,131.0,132.5,353.25,2.276,-0.111,13.475,0.0,1.132,0.3,0.002,0.01,0.006,2.011
2122008,1713,1.0,1.0,1.0,1.0,75.81,0.0,50.0,50.0,50.0,1.0,1.0,1127.631,296.253,24.049,13.006,0.0,80.0,65.0,1.4,1839.375,1777.964,1706.75,774.983,65.006,41.17,69.793,62.785,62.576,1.406,2.209,0.319,71.15,56.917,8.789,8.9,10.816,11.087,115.412,80.844,112.775,44.435,58.428,44.246,-10.852,110.0,110.0,71.0,73.0,65.875,66.5,0.0,26.672,72.0,70.0,1000.0,500.0,0.024,100.0,71.875,71.0,0.012,71.688,66.75,65.5,65.563,0.0,59.219,72.0,70.0,1000.0,500.0,0.45,732.5,74.75,71.563,0.022,70.813,68.313,65.563,65.438,0.0,41.688,72.0,70.0,1000.0,500.0,0.208,500.0,73.313,71.688,0.021,69.25,68.25,64.938,77.75,80.188,45.75,72.0,70.0,1000.0,500.0,0.208,499.5,115.188,106.75,1.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.5,539.0,537.0,300.0,130.875,132.625,362.5,1.835,-0.176,9.166,0.0,1.128,0.296,0.002,0.01,0.005,1.92
2122008,1714,1.0,1.0,1.0,1.0,75.868,0.0,50.0,50.0,50.0,1.0,1.0,1132.315,300.937,24.06,13.107,0.0,80.0,65.0,1.4,1838.25,1798.012,1726.995,779.36,65.113,41.17,69.793,63.004,62.794,1.379,2.198,0.312,71.116,56.876,8.733,8.9,10.765,10.98,119.026,81.269,114.842,44.217,58.323,44.027,-10.852,110.0,110.0,71.063,73.0,65.875,66.313,0.0,25.656,72.0,70.0,1000.0,500.0,0.028,103.375,71.875,71.0,0.012,71.688,66.75,65.563,65.563,0.0,58.719,72.0,70.0,1000.0,500.0,0.444,732.0,74.75,71.563,0.022,70.688,68.313,65.625,65.438,0.0,42.063,72.0,70.0,1000.0,500.0,0.207,498.0,73.5,71.813,0.021,69.25,68.188,65.0,77.75,80.438,44.469,72.0,70.0,1000.0,500.0,0.216,509.0,115.188,107.25,1.845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.5,539.0,537.0,299.75,131.0,132.5,371.25,2.666,-0.177,14.535,0.0,1.132,0.301,0.002,0.01,0.005,2.117
2122008,1715,1.0,1.0,1.0,1.0,75.842,0.0,50.0,50.0,50.0,1.0,1.0,1115.922,295.082,24.049,13.02,0.0,80.0,65.0,1.4,1838.25,1776.533,1710.43,776.442,65.006,41.063,69.793,62.565,62.576,1.425,2.188,0.315,71.035,56.833,8.733,8.871,10.674,10.873,117.477,79.886,114.621,44.072,58.428,43.881,-10.852,110.0,110.0,71.0,73.0,65.875,66.5,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,98.5,71.875,71.0,0.012,71.688,66.75,65.5,65.563,0.0,58.969,72.0,70.0,1000.0,500.0,0.441,725.0,74.625,71.625,0.022,70.688,68.25,65.625,65.438,0.0,40.875,72.0,70.0,1000.0,500.0,0.213,504.0,73.5,71.688,0.021,69.313,68.188,64.938,78.188,80.688,46.344,72.0,70.0,1000.0,500.0,0.205,495.5,115.313,107.75,1.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.5,539.0,537.0,300.0,130.875,132.625,380.0,1.827,-0.173,9.921,0.0,1.116,0.295,0.002,0.01,0.006,2.022
2122008,1716,1.0,1.0,1.0,1.0,75.899,0.0,50.0,50.0,50.0,1.0,1.0,1117.093,298.595,23.987,13.006,0.0,80.0,65.0,1.4,1822.875,1773.671,1721.472,774.983,65.113,41.063,69.793,63.004,62.685,1.429,2.17,0.315,71.053,56.849,8.733,8.871,10.622,10.766,115.264,81.589,111.667,43.926,58.323,43.735,-10.852,110.0,110.0,71.0,73.0,65.875,66.313,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,97.875,71.875,71.0,0.012,71.563,66.75,65.5,65.563,0.0,58.531,72.0,70.0,1000.0,500.0,0.443,725.5,74.625,71.625,0.022,70.688,68.25,65.625,65.438,0.0,41.438,72.0,70.0,1000.0,500.0,0.208,499.75,73.375,71.688,0.021,69.25,68.25,64.938,78.375,80.938,45.969,72.0,70.0,1000.0,500.0,0.207,497.0,115.625,108.563,2.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.5,539.0,537.0,299.75,131.125,132.625,388.75,2.562,-0.173,12.472,0.0,1.117,0.299,0.002,0.01,0.005,2.065
2122008,1717,1.0,1.0,1.0,1.0,75.916,0.0,50.0,50.0,50.0,1.0,1.0,1117.093,297.424,24.081,13.049,0.0,80.0,65.0,1.4,1810.188,1776.533,1715.951,760.401,65.113,41.063,69.793,62.675,62.576,1.425,2.195,0.337,71.014,56.832,8.733,8.871,10.609,10.873,119.985,79.886,116.836,43.926,58.323,43.662,-10.852,110.0,110.0,71.0,73.0,65.875,66.313,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,98.25,71.875,71.0,0.012,71.563,66.688,65.5,65.563,0.0,58.188,72.0,70.0,1000.0,500.0,0.437,722.0,74.625,71.625,0.022,70.625,68.25,65.625,65.438,0.0,41.688,72.0,70.0,1000.0,500.0,0.208,498.75,73.375,71.688,0.021,69.25,68.25,64.938,78.438,81.188,45.563,72.0,70.0,1000.0,500.0,0.209,499.75,115.625,108.438,2.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.5,539.5,537.0,300.0,131.0,132.625,397.5,1.891,-0.239,10.946,0.0,1.117,0.297,0.002,0.01,0.005,2.098
2122008,1718,1.0,1.0,1.0,1.0,75.923,0.0,50.0,50.0,50.0,1.0,1.0,1114.751,296.253,24.049,12.962,0.0,80.0,65.0,1.4,1818.813,1772.24,1706.75,769.149,65.113,41.063,69.793,63.004,62.576,1.406,2.131,0.323,70.995,56.796,8.761,8.871,10.434,10.766,114.158,81.589,111.519,43.781,58.428,43.59,-10.852,110.0,110.0,71.0,73.063,65.875,66.5,0.0,26.172,72.0,70.0,1000.0,500.0,0.026,102.875,71.875,71.0,0.012,71.438,66.625,65.5,65.563,0.0,57.031,72.0,70.0,1000.0,500.0,0.437,721.5,74.625,71.563,0.022,70.625,68.25,65.625,65.563,0.0,41.344,72.0,70.0,1000.0,500.0,0.209,501.0,73.375,71.688,0.021,69.188,68.25,64.938,78.563,84.313,46.313,72.0,70.0,1000.0,500.0,0.205,495.25,115.688,108.75,2.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.5,539.0,537.5,299.75,131.125,132.625,406.5,1.949,-0.169,9.177,0.0,1.115,0.296,0.002,0.01,0.005,2.029
2122008,1719,1.0,1.0,1.0,1.0,75.997,0.0,50.0,50.0,50.0,1.0,1.0,1114.751,296.253,24.028,13.035,0.0,80.0,65.0,1.4,1823.25,1765.09,1710.43,766.232,65.219,41.063,69.793,62.895,62.794,1.425,2.145,0.323,70.988,56.808,8.678,8.843,10.369,10.873,120.943,80.737,116.984,43.636,58.323,43.444,-10.852,110.0,110.0,71.0,73.063,65.875,66.313,0.0,25.844,72.0,70.0,1000.0,500.0,0.027,101.875,71.875,71.0,0.012,71.375,66.625,65.5,65.688,0.0,58.0,72.0,70.0,1000.0,500.0,0.422,709.0,74.625,71.563,0.022,70.5,68.188,65.688,65.563,0.0,41.688,72.0,70.0,1000.0,500.0,0.208,498.75,73.375,71.688,0.021,69.188,68.188,64.938,78.563,81.688,45.719,72.0,70.0,1000.0,500.0,0.208,498.5,115.813,108.563,2.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,539.5,537.5,299.75,131.0,132.625,415.5,2.366,-0.17,13.727,0.0,1.115,0.296,0.002,0.01,0.005,2.124
2122008,1720,1.0,1.0,1.0,1.0,75.978,0.0,50.0,50.0,50.0,1.0,1.0,1113.58,297.424,24.049,13.064,0.0,80.0,65.0,1.4,1800.063,1769.38,1708.59,760.401,65.113,41.063,69.901,63.004,62.685,1.413,2.159,0.319,70.96,56.759,8.65,8.871,10.298,10.873,116.002,81.057,113.365,43.49,58.323,43.298,-10.852,110.0,110.0,71.0,73.063,65.875,66.5,0.0,26.438,72.0,70.0,1000.0,500.0,0.024,98.25,71.875,71.25,0.012,71.438,66.563,65.563,65.688,0.0,58.156,72.0,70.0,1000.0,500.0,0.416,705.0,74.438,71.563,0.022,70.5,68.125,65.625,65.563,0.0,41.969,72.0,70.0,1000.0,500.0,0.206,498.0,73.375,71.688,0.021,69.188,68.188,65.0,78.813,87.563,44.969,72.0,70.0,1000.0,500.0,0.213,507.75,115.625,109.438,2.373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,539.5,537.0,300.0,131.125,132.625,424.0,1.815,-0.169,9.165,0.0,1.114,0.297,0.001,0.009,0.005,2.122
2122008,1721,1.0,1.0,1.0,1.0,76.105,0.0,50.0,50.0,50.0,1.0,1.0,1120.605,295.082,24.049,13.093,0.0,80.0,65.0,1.4,1809.188,1759.371,1703.07,767.69,65.326,40.956,69.576,63.224,62.902,1.425,2.134,0.326,70.942,56.747,8.622,8.814,10.168,10.551,117.846,81.482,113.734,43.49,58.323,43.225,-10.852,110.0,110.0,71.0,73.125,66.0,66.313,0.0,26.578,72.0,70.0,1000.0,500.0,0.024,98.0,71.875,71.0,0.012,71.375,66.563,65.563,65.563,0.0,57.5,72.0,70.0,1000.0,500.0,0.418,706.5,74.625,71.563,0.022,70.313,68.125,65.688,65.438,0.0,42.0,72.0,70.0,1000.0,500.0,0.208,498.0,73.375,71.688,0.021,69.188,68.25,65.25,79.063,85.125,46.031,72.0,70.0,1000.0,500.0,0.207,496.75,115.938,110.0,2.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,541.0,539.0,537.0,300.0,131.0,132.875,432.5,2.719,-0.234,14.283,0.0,1.121,0.295,0.002,0.01,0.005,2.128
2122008,1722,1.0,1.0,1.0,1.0,76.108,0.0,50.0,50.0,50.0,1.0,1.0,1120.605,296.253,24.018,13.006,0.0,80.0,65.0,1.4,1797.75,1785.121,1712.27,792.497,65.219,40.956,69.793,62.565,62.685,1.402,2.149,0.312,70.903,56.73,8.65,8.814,10.091,10.337,117.92,78.609,115.211,43.418,58.323,43.152,-10.852,110.0,110.0,71.0,73.125,65.875,66.5,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,98.25,71.875,71.0,0.012,71.188,66.5,65.563,65.688,0.0,56.75,72.0,70.0,1000.0,500.0,0.416,705.0,74.438,71.563,0.022,70.5,68.125,65.688,65.625,0.0,41.094,72.0,70.0,1000.0,500.0,0.211,507.25,73.313,71.563,0.021,69.188,68.313,65.0,79.188,88.125,44.875,72.0,70.0,1000.0,500.0,0.216,505.75,115.938,109.75,2.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,541.0,539.5,537.0,299.75,131.125,132.875,441.25,1.655,-0.232,9.397,0.0,1.121,0.296,0.002,0.009,0.005,2.215
2122008,1723,1.0,1.0,1.0,1.0,76.031,0.0,50.0,50.0,50.0,1.0,1.0,1100.699,295.082,23.976,13.093,0.0,80.0,65.0,1.4,1806.563,1739.375,1697.552,740.007,65.006,40.956,69.576,62.455,62.467,1.421,2.106,0.323,70.785,56.667,8.678,8.843,9.98,10.23,114.232,80.099,111.002,43.418,58.323,43.079,-10.852,110.0,110.0,71.0,73.188,65.813,66.313,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,100.625,71.875,71.0,0.012,71.063,66.375,65.5,65.688,0.0,56.594,72.0,70.0,1000.0,500.0,0.393,687.0,74.438,71.563,0.022,70.313,68.125,65.625,65.563,0.0,41.094,72.0,70.0,1000.0,500.0,0.211,503.0,73.313,71.563,0.021,69.063,68.25,64.938,79.313,88.375,46.031,72.0,70.0,1000.0,500.0,0.207,497.25,115.938,110.0,2.488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,541.0,539.5,537.5,299.75,131.25,132.625,450.0,2.269,-0.298,11.198,0.0,1.101,0.295,0.002,0.009,0.005,2.135
2122008,1724,1.0,1.0,1.0,1.0,75.979,0.0,50.0,50.0,50.0,1.0,1.0,1101.87,296.253,24.008,13.064,0.0,80.0,65.0,1.4,1806.5,1740.802,1693.874,757.486,64.899,40.849,69.901,61.906,62.358,1.421,2.141,0.319,70.914,56.676,8.705,8.785,9.916,10.23,119.542,78.289,116.467,44.217,58.218,43.881,-10.852,110.0,110.0,71.0,73.188,65.875,66.313,0.0,25.703,72.0,70.0,1000.0,500.0,0.028,103.188,71.875,71.0,0.012,70.938,66.313,65.375,65.563,0.0,55.156,72.0,70.0,1000.0,500.0,0.395,690.0,74.438,71.563,0.022,70.188,68.125,65.625,65.438,0.0,41.625,72.0,70.0,1000.0,500.0,0.208,499.0,73.313,71.563,0.021,69.063,68.25,64.875,79.313,88.688,45.781,72.0,70.0,1000.0,500.0,0.208,498.75,116.188,110.188,2.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,541.0,540.0,537.5,300.0,131.25,132.875,460.0,1.79,-0.314,10.657,0.0,1.102,0.296,0.002,0.009,0.005,2.313
2122008,1725,1.0,1.0,1.0,1.0,75.904,0.0,50.0,50.0,50.0,1.0,1.0,990.629,284.543,24.039,13.035,0.0,80.0,65.0,1.4,1763.0,1602.975,1624.092,651.409,64.793,40.849,69.793,62.126,62.141,1.52,2.063,0.334,70.353,56.379,8.761,8.843,9.799,10.123,114.306,79.567,111.741,44.58,58.323,44.319,-10.852,110.0,110.0,71.0,73.188,65.813,66.313,0.0,26.125,72.0,70.0,1000.0,500.0,0.025,100.438,71.875,71.0,0.012,70.938,66.313,65.5,65.563,0.0,44.719,72.0,70.0,1000.0,500.0,0.275,547.0,74.438,71.563,0.022,70.063,68.063,65.563,65.313,0.0,39.188,72.0,70.0,1000.0,500.0,0.222,516.5,73.313,71.563,0.021,69.188,68.313,64.75,79.313,86.25,44.781,72.0,70.0,1000.0,500.0,0.214,506.75,116.125,110.313,2.674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,541.0,540.0,537.0,300.0,131.25,132.875,469.75,1.775,-0.248,8.915,0.0,0.991,0.285,0.002,0.009,0.005,2.246
2122008,1726,1.0,1.0,1.0,1.0,75.916,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,282.201,24.018,13.049,0.0,80.0,65.0,1.4,1645.563,1629.872,1633.262,686.219,64.899,41.063,69.793,63.004,62.576,1.486,2.092,0.304,69.931,55.957,8.705,8.814,9.734,10.015,120.132,80.205,116.319,44.58,58.218,44.246,-10.852,110.0,110.0,71.0,73.188,65.875,66.313,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,99.5,71.875,71.0,0.012,70.938,66.375,65.563,65.563,0.0,45.094,72.0,70.0,1000.0,500.0,0.235,529.5,74.313,71.563,0.022,70.0,68.063,65.563,65.438,0.0,39.344,72.0,70.0,1000.0,500.0,0.218,512.5,73.313,71.563,0.021,69.188,68.375,64.938,79.438,86.563,44.625,72.0,70.0,1000.0,500.0,0.213,505.5,116.688,110.813,2.678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,540.0,537.5,300.0,131.125,132.875,479.75,2.294,-0.32,13.218,0.0,1.016,0.282,0.002,0.009,0.005,2.273
2122008,1727,1.0,1.0,1.0,1.0,76.071,0.0,50.0,50.0,50.0,1.0,1.0,994.142,278.689,24.06,13.093,0.0,80.0,65.0,1.4,1629.688,1615.71,1616.758,681.864,65.219,41.17,69.793,63.443,62.794,1.394,1.992,0.319,69.464,55.675,8.594,8.843,9.669,10.015,116.076,79.779,113.587,44.58,58.218,44.319,-10.852,110.0,110.0,71.063,73.188,65.875,66.313,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,99.313,71.938,71.0,0.012,70.875,66.375,65.563,65.688,0.0,45.156,72.0,70.0,1000.0,500.0,0.225,517.0,74.313,71.563,0.022,70.0,68.0,65.625,65.563,0.0,39.719,72.0,70.0,1000.0,500.0,0.214,508.0,73.313,71.563,0.021,69.188,68.313,65.0,79.563,86.813,44.625,72.0,70.0,1000.0,500.0,0.211,502.75,115.813,110.313,2.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,541.0,540.0,537.0,299.75,131.125,132.875,489.75,1.65,-0.251,8.654,0.0,0.994,0.279,0.002,0.009,0.005,2.121
2122008,1728,1.0,1.0,1.0,1.0,76.226,0.0,50.0,50.0,50.0,1.0,1.0,991.8,276.347,24.008,13.093,0.0,80.0,65.0,1.4,1618.438,1610.049,1598.433,665.906,65.433,41.17,69.901,63.883,63.338,1.444,2.031,0.319,69.21,55.386,8.566,8.843,9.604,10.015,118.141,80.95,114.104,44.653,58.218,44.392,-10.852,110.0,110.0,71.0,73.25,66.0,66.5,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,98.75,71.875,71.25,0.012,70.75,66.438,65.625,65.75,0.0,44.063,72.0,70.0,1000.0,500.0,0.223,516.5,74.313,71.563,0.022,69.938,68.0,65.938,65.563,0.0,40.094,72.0,70.0,1000.0,500.0,0.21,504.5,73.313,71.563,0.021,69.188,68.375,65.313,79.688,84.188,44.469,72.0,70.0,1000.0,500.0,0.21,501.75,116.688,110.75,2.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,540.0,537.5,300.0,131.25,132.875,499.75,2.606,-0.252,13.997,0.0,0.992,0.276,0.001,0.009,0.005,2.292
2122008,1729,1.0,1.0,1.0,1.0,76.417,0.0,50.0,50.0,50.0,1.0,1.0,980.091,276.347,24.049,13.006,0.0,80.0,65.0,1.4,1618.438,1602.975,1603.929,670.257,65.646,41.277,69.901,63.773,63.555,1.433,2.024,0.315,69.12,55.309,8.511,8.814,9.579,9.908,118.805,79.46,116.097,44.653,58.323,44.392,-10.852,110.0,110.0,71.0,73.25,66.063,66.5,0.0,26.609,72.0,70.0,1000.0,500.0,0.024,98.438,71.875,71.25,0.012,70.563,66.438,65.875,65.875,0.0,43.375,72.0,70.0,1000.0,500.0,0.221,515.0,74.313,71.375,0.022,69.938,68.0,66.063,65.625,2.631,39.781,72.0,70.0,1000.0,500.0,0.213,505.5,73.313,71.563,0.021,69.25,68.375,65.438,79.938,87.313,45.0,72.0,70.0,1000.0,500.0,0.207,497.75,115.813,110.5,2.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.5,540.0,537.5,299.75,131.0,132.875,509.75,1.655,-0.248,9.404,0.0,0.98,0.276,0.001,0.009,0.005,2.052
2122008,1730,1.0,1.0,1.0,1.0,76.635,0.0,50.0,50.0,50.0,1.0,1.0,967.21,271.663,24.008,13.093,0.0,80.0,65.0,1.4,1609.188,1586.014,1594.77,663.006,65.859,41.277,69.901,64.212,63.773,1.448,2.053,0.304,68.82,55.092,8.483,8.814,9.566,9.908,114.158,80.95,111.519,44.799,58.323,44.465,-10.852,110.0,110.0,71.0,73.25,66.188,66.625,0.0,26.672,72.0,70.0,1000.0,500.0,0.024,98.625,71.875,71.0,0.012,70.563,66.5,65.938,65.75,0.0,45.188,72.0,70.0,1000.0,500.0,0.208,497.25,74.313,71.375,0.022,69.688,67.938,66.188,65.688,11.188,39.625,72.0,70.0,1000.0,500.0,0.212,506.5,73.313,71.563,0.021,69.25,68.375,65.625,79.75,87.625,44.813,72.0,70.0,1000.0,500.0,0.208,499.25,116.188,110.313,2.666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.5,540.0,537.5,299.75,131.125,132.875,519.5,1.908,-0.323,9.161,0.0,0.967,0.272,0.002,0.009,0.005,2.263
2122008,1731,1.0,1.0,1.0,1.0,76.844,0.0,50.0,50.0,50.0,1.0,1.0,969.552,271.663,24.018,13.093,0.0,80.0,65.0,1.4,1606.438,1590.252,1589.277,661.556,65.966,41.277,69.901,63.663,63.882,1.452,2.024,0.297,68.712,55.006,8.427,8.814,9.54,9.801,119.763,78.609,117.057,44.871,58.218,44.537,-10.852,110.0,110.0,71.0,73.25,66.188,66.625,0.0,26.516,72.0,70.0,1000.0,500.0,0.025,100.875,71.875,71.0,0.012,70.438,66.5,65.938,66.0,0.0,44.281,72.0,70.0,1000.0,500.0,0.21,502.0,74.25,71.375,0.022,69.688,67.938,66.25,65.938,13.125,39.75,72.0,70.0,1000.0,500.0,0.212,504.75,73.313,71.563,0.021,69.25,68.313,65.625,80.063,85.0,45.031,72.0,70.0,1000.0,500.0,0.208,498.5,116.438,110.813,2.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.5,540.5,537.5,299.75,131.125,132.625,529.0,1.579,-0.328,9.382,0.0,0.97,0.272,0.002,0.009,0.005,2.178
2122008,1732,1.0,1.0,1.0,1.0,76.915,0.0,50.0,50.0,50.0,1.0,1.0,981.262,271.663,24.039,13.122,0.0,80.0,65.0,1.4,1609.5,1607.219,1594.77,668.806,65.752,41.17,70.01,63.114,63.555,1.433,2.021,0.312,68.665,54.919,8.455,8.785,9.501,9.801,114.748,77.864,112.405,44.871,58.113,44.61,-10.852,110.0,110.0,71.0,73.25,66.375,66.625,0.0,25.281,72.0,70.0,1000.0,500.0,0.029,105.938,71.875,71.25,0.012,70.438,66.5,65.938,66.0,0.0,43.844,72.0,70.0,1000.0,500.0,0.211,506.75,74.25,71.375,0.022,69.688,67.938,66.188,65.938,2.904,39.875,72.0,70.0,1000.0,500.0,0.21,503.25,73.313,71.563,0.021,69.25,68.313,65.563,79.938,85.25,45.375,72.0,70.0,1000.0,500.0,0.206,497.0,115.688,110.0,2.674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.5,540.0,537.5,299.75,131.125,132.875,536.5,1.527,-0.259,8.143,0.0,0.981,0.272,0.001,0.009,0.005,2.198
2122008,1733,1.0,1.0,1.0,1.0,76.99,0.0,50.0,50.0,50.0,1.0,1.0,960.184,270.492,24.008,13.035,0.0,80.0,65.0,1.4,1611.25,1576.128,1574.634,658.656,65.646,41.17,70.01,62.895,63.338,1.44,2.01,0.297,68.483,54.931,8.511,8.785,9.501,9.801,120.353,77.864,116.836,44.944,58.113,44.61,-10.852,110.0,110.0,71.063,73.25,66.188,66.625,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,98.563,71.875,71.25,0.012,70.438,66.563,65.938,66.0,0.0,44.781,72.0,70.0,1000.0,500.0,0.206,497.5,74.25,71.375,0.022,69.938,67.875,66.188,65.688,11.453,40.406,72.0,70.0,1000.0,500.0,0.206,499.5,73.313,71.438,0.021,69.25,68.313,65.438,79.938,85.5,45.469,72.0,70.0,1000.0,500.0,0.206,498.0,116.813,111.125,2.674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.5,540.0,537.5,299.75,131.125,133.0,538.0,1.987,-0.331,12.186,0.0,0.96,0.27,0.001,0.009,0.006,2.198
2122008,1734,1.0,1.0,1.0,1.0,76.979,0.0,50.0,50.0,50.0,1.0,1.0,948.475,268.15,24.049,13.064,0.0,80.0,65.0,1.4,1596.375,1567.661,1576.464,652.858,65.433,41.17,69.901,62.565,63.011,1.429,1.939,0.312,68.462,54.812,8.622,8.785,9.365,9.694,116.592,77.012,114.251,44.944,58.218,44.61,-10.852,110.0,110.0,71.0,73.313,66.188,66.75,0.0,26.531,72.0,70.0,1000.0,500.0,0.024,98.125,71.875,71.0,0.012,70.313,66.563,65.938,66.0,0.0,44.0,72.0,70.0,1000.0,500.0,0.212,501.25,74.25,71.375,0.022,69.938,67.875,66.063,65.938,3.059,41.25,72.0,70.0,1000.0,500.0,0.203,492.25,73.313,71.438,0.021,69.188,68.375,65.313,80.063,88.625,45.906,72.0,70.0,1000.0,500.0,0.206,495.75,115.688,110.0,2.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,541.5,540.0,537.5,300.0,131.0,133.0,537.5,1.422,-0.329,8.135,0.0,0.948,0.268,0.002,0.009,0.006,2.197
2122008,1735,1.0,1.0,1.0,1.0,76.994,0.0,50.0,50.0,50.0,1.0,1.0,944.962,268.15,23.976,13.093,0.0,80.0,65.0,1.4,1591.188,1560.608,1572.804,636.922,65.326,41.17,70.01,62.675,63.011,1.444,1.985,0.304,68.398,54.753,8.622,8.756,9.326,9.801,116.739,78.715,113.07,44.944,58.218,44.683,-10.852,110.0,110.0,71.0,73.313,66.188,66.625,0.0,26.781,72.0,70.0,1000.0,500.0,0.024,97.625,71.875,71.25,0.012,70.313,66.563,65.938,66.0,0.0,44.969,72.0,70.0,1000.0,500.0,0.206,495.0,74.25,71.375,0.022,69.938,67.813,65.938,65.625,3.107,40.969,72.0,70.0,1000.0,500.0,0.202,495.25,73.313,71.563,0.021,69.188,68.313,65.313,79.938,88.875,46.219,72.0,70.0,1000.0,500.0,0.205,495.75,117.125,111.188,2.682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.5,540.0,537.5,300.0,131.0,133.0,536.5,2.313,-0.257,12.71,0.0,0.945,0.268,0.001,0.009,0.005,2.3
2122008,1736,1.0,1.0,1.0,1.0,77.003,0.0,50.0,50.0,50.0,1.0,1.0,947.304,270.492,24.028,13.107,0.0,80.0,65.0,1.4,1610.5,1597.319,1580.124,660.106,65.219,41.17,70.01,62.455,62.902,1.429,1.971,0.293,68.375,54.717,8.622,8.785,9.313,9.694,119.1,77.012,116.54,45.017,58.218,44.683,-10.852,110.0,110.0,71.0,73.313,66.063,66.625,0.0,25.313,72.0,70.0,1000.0,500.0,0.029,106.688,71.875,71.0,0.012,70.25,66.625,65.875,66.0,0.0,44.563,72.0,70.0,1000.0,500.0,0.208,498.25,74.125,71.375,0.022,69.688,67.813,66.063,65.625,11.656,40.438,72.0,70.0,1000.0,500.0,0.208,496.75,73.188,71.563,0.021,69.25,68.313,65.25,79.938,86.313,45.5,72.0,70.0,1000.0,500.0,0.209,500.5,116.313,110.75,2.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.5,540.0,537.5,299.75,131.0,133.0,535.5,1.462,-0.332,8.881,0.0,0.947,0.27,0.002,0.009,0.005,2.146
2122008,1737,1.0,1.0,1.0,1.0,76.987,0.0,50.0,50.0,50.0,1.0,1.0,968.381,268.15,24.018,13.078,0.0,80.0,65.0,1.4,1592.813,1614.294,1581.954,663.006,65.113,41.17,69.901,62.455,62.685,1.421,2.003,0.304,68.377,54.689,8.622,8.728,9.209,9.694,114.084,78.289,111.593,45.017,58.218,44.683,-10.852,110.0,110.0,71.063,73.313,66.063,66.625,0.0,26.328,72.0,70.0,1000.0,500.0,0.024,98.375,71.938,71.0,0.012,70.25,66.625,65.875,65.875,0.0,43.813,72.0,70.0,1000.0,500.0,0.213,503.25,74.125,71.375,0.022,69.688,67.813,65.688,65.625,11.773,39.563,72.0,70.0,1000.0,500.0,0.212,505.0,73.313,71.438,0.021,69.188,68.375,65.0,79.75,86.563,44.438,72.0,70.0,1000.0,500.0,0.216,510.25,116.313,110.313,2.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.5,540.5,537.5,299.5,131.25,133.0,535.0,1.671,-0.331,8.651,0.0,0.968,0.268,0.002,0.009,0.006,2.31
2122008,1738,1.0,1.0,1.0,1.0,77.007,0.0,50.0,50.0,50.0,1.0,1.0,975.407,270.492,23.997,13.078,0.0,80.0,65.0,1.4,1589.25,1612.879,1594.77,680.413,65.113,41.063,69.901,62.455,62.794,1.406,2.01,0.297,68.446,54.729,8.622,8.785,9.125,9.587,120.132,77.438,117.279,45.017,58.113,44.756,-10.852,110.0,110.0,71.063,73.313,66.063,66.625,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,97.0,71.875,71.0,0.012,70.125,66.625,65.625,65.875,1.042,43.75,72.0,70.0,1000.0,500.0,0.211,505.5,74.125,71.25,0.022,69.5,67.75,65.938,65.688,13.727,40.375,72.0,70.0,1000.0,500.0,0.208,499.5,73.313,71.438,0.021,69.25,68.313,65.0,79.75,86.813,45.031,72.0,70.0,1000.0,500.0,0.211,505.75,116.438,110.875,2.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.5,540.0,537.5,300.0,131.125,133.0,534.5,1.604,-0.261,9.882,0.0,0.975,0.27,0.002,0.009,0.006,2.256
2122008,1739,1.0,1.0,1.0,1.0,76.975,0.0,50.0,50.0,50.0,1.0,1.0,937.936,268.15,23.976,13.02,0.0,80.0,65.0,1.4,1606.875,1562.018,1560.001,642.716,65.006,41.063,69.901,62.346,62.685,1.429,1.942,0.301,68.17,54.582,8.65,8.814,9.073,9.48,115.264,77.225,112.848,45.089,58.218,44.756,-10.852,110.0,110.0,71.0,73.313,66.0,66.625,0.0,26.813,72.0,70.0,1000.0,500.0,0.024,97.563,71.875,71.0,0.012,70.0,66.625,65.625,65.875,1.049,45.188,72.0,70.0,1000.0,500.0,0.204,493.25,74.125,71.25,0.022,69.625,67.688,65.688,65.563,13.852,41.219,72.0,70.0,1000.0,500.0,0.202,494.5,73.313,71.438,0.021,69.313,68.375,65.0,79.75,87.063,45.938,72.0,70.0,1000.0,500.0,0.207,496.25,116.125,110.5,2.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.0,540.0,537.5,300.0,131.125,133.0,534.0,1.523,-0.33,8.373,0.0,0.938,0.268,0.002,0.009,0.006,2.285
2122008,1740,1.0,1.0,1.0,1.0,76.977,0.0,50.0,50.0,50.0,1.0,1.0,953.159,268.15,23.997,13.064,0.0,80.0,65.0,1.4,1607.75,1591.666,1578.294,658.656,65.006,40.956,69.793,62.455,62.467,1.41,1.854,0.304,68.32,54.683,8.65,8.785,8.982,9.372,119.1,78.183,115.433,45.089,58.113,44.756,-10.852,110.0,110.0,71.0,73.313,66.0,66.5,0.0,25.344,72.0,70.0,1000.0,500.0,0.028,106.375,71.875,71.25,0.012,70.0,66.625,65.625,65.875,1.064,44.813,72.0,70.0,1000.0,500.0,0.206,495.5,74.063,71.25,0.022,69.5,67.688,65.625,65.563,17.906,39.844,72.0,70.0,1000.0,500.0,0.213,501.25,73.188,71.438,0.021,69.25,68.375,64.938,79.938,87.313,45.25,72.0,70.0,1000.0,500.0,0.211,502.25,117.0,111.5,2.801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,540.5,537.5,300.0,131.0,133.125,533.0,2.151,-0.334,12.705,0.0,0.953,0.268,0.001,0.009,0.005,2.226
2122008,1741,1.0,1.0,1.0,1.0,76.925,0.0,50.0,50.0,50.0,1.0,1.0,961.355,268.15,24.008,13.093,0.0,80.0,65.0,1.4,1594.938,1594.492,1578.294,660.106,64.899,40.956,69.793,62.126,62.576,1.429,1.992,0.301,68.354,54.644,8.65,8.785,8.879,9.372,117.698,76.693,115.211,45.089,58.218,44.829,-10.852,110.0,110.0,71.063,73.313,65.875,66.5,0.0,26.328,72.0,70.0,1000.0,500.0,0.024,98.25,71.875,71.0,0.012,69.875,66.688,65.625,65.75,4.875,44.344,72.0,70.0,1000.0,500.0,0.209,499.0,74.063,71.25,0.022,69.5,67.688,65.688,65.563,18.078,39.281,72.0,70.0,1000.0,500.0,0.214,507.25,73.313,71.438,0.021,69.25,68.375,64.938,79.75,87.563,44.844,72.0,70.0,1000.0,500.0,0.213,507.25,115.688,110.125,2.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.0,540.5,537.5,299.75,131.25,133.0,533.0,1.456,-0.259,8.624,0.0,0.961,0.268,0.002,0.009,0.006,2.244
2122008,1742,1.0,1.0,1.0,1.0,76.907,0.0,50.0,50.0,50.0,1.0,1.0,955.501,268.15,23.997,13.107,0.0,80.0,65.0,1.4,1585.625,1593.079,1592.939,657.207,64.899,40.956,69.793,62.455,62.576,1.402,1.996,0.301,68.231,54.54,8.678,8.756,8.866,9.372,114.896,78.502,111.667,45.162,58.113,44.902,-10.852,110.0,110.0,71.063,73.313,65.813,66.5,0.0,26.609,72.0,70.0,1000.0,500.0,0.024,97.313,71.875,71.25,0.012,69.875,66.688,65.563,65.75,8.711,43.25,72.0,70.0,1000.0,500.0,0.215,507.75,74.063,71.25,0.022,69.5,67.625,65.625,65.438,20.984,39.938,72.0,70.0,1000.0,500.0,0.211,503.0,73.188,71.438,0.021,69.313,68.375,64.938,79.75,85.063,46.25,72.0,70.0,1000.0,500.0,0.205,495.0,117.125,111.438,2.803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,542.0,540.5,537.5,300.0,131.0,133.0,532.5,2.129,-0.263,11.202,0.0,0.956,0.268,0.001,0.009,0.005,2.303
2122008,1743,1.0,1.0,1.0,1.0,76.894,0.0,50.0,50.0,50.0,1.0,1.0,955.501,265.808,24.008,13.093,0.0,80.0,65.0,1.4,1608.0,1578.952,1565.487,665.906,64.899,40.849,69.793,62.236,62.576,1.429,1.974,0.301,68.224,54.591,8.678,8.756,8.807,9.372,119.911,77.012,117.205,45.089,58.113,44.829,-10.852,110.0,110.0,71.0,73.375,65.875,66.5,0.0,25.969,72.0,70.0,1000.0,500.0,0.026,103.125,71.875,71.25,0.012,69.75,66.625,65.563,65.75,8.797,43.469,72.0,70.0,1000.0,500.0,0.213,506.75,74.063,71.25,0.022,69.438,67.563,65.625,65.438,21.172,40.938,72.0,70.0,1000.0,500.0,0.202,495.0,73.188,71.438,0.034,69.313,68.375,64.938,79.75,85.25,45.813,72.0,70.0,1000.0,500.0,0.207,497.5,115.938,110.5,2.801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,542.0,541.0,538.0,299.75,131.25,133.0,532.5,1.514,-0.261,9.377,0.0,0.956,0.266,0.001,0.009,0.009,2.201
2122008,1744,1.0,1.0,1.0,1.0,76.873,0.0,50.0,50.0,50.0,1.0,1.0,950.817,265.808,23.997,13.02,0.0,80.0,65.0,1.4,1601.188,1578.952,1580.124,676.06,64.793,40.849,69.793,62.236,62.467,1.41,1.971,0.312,68.24,54.587,8.678,8.756,8.755,9.265,114.379,77.651,112.036,45.089,58.008,44.902,-10.852,110.0,110.0,71.0,73.375,65.875,66.5,0.0,25.781,72.0,70.0,1000.0,500.0,0.027,101.563,71.938,71.25,0.012,69.688,66.563,65.563,65.75,11.758,43.656,72.0,70.0,1000.0,500.0,0.212,505.25,74.063,71.125,0.022,69.313,67.5,65.625,65.438,24.25,40.406,72.0,70.0,1000.0,500.0,0.209,496.0,73.75,71.375,0.039,69.188,68.375,64.875,79.688,88.25,45.094,72.0,70.0,1000.0,500.0,0.213,502.5,116.813,110.875,2.809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,542.0,541.0,537.5,300.0,131.125,133.125,532.0,1.531,-0.188,8.129,0.0,0.951,0.266,0.001,0.009,0.014,2.41
2122008,1745,1.0,1.0,1.0,1.0,76.795,0.0,50.0,50.0,50.0,1.0,1.0,950.817,266.979,23.997,13.006,0.0,80.0,65.0,1.4,1592.188,1594.492,1561.829,670.257,64.793,40.849,69.685,62.236,62.467,1.379,2.006,0.297,68.228,54.566,8.65,8.785,8.652,9.265,120.28,77.757,116.762,45.162,58.113,44.829,-10.852,110.0,110.0,71.063,73.375,65.875,66.313,0.0,26.484,72.0,70.0,1000.0,500.0,0.024,97.563,71.875,71.25,0.012,69.688,66.563,65.563,65.75,11.867,44.969,72.0,70.0,1000.0,500.0,0.203,495.75,73.813,71.25,0.022,69.125,67.5,65.563,65.563,24.453,39.406,72.0,70.0,1000.0,500.0,0.213,505.75,77.188,70.875,0.091,69.313,68.313,64.938,79.75,85.75,44.406,72.0,70.0,1000.0,500.0,0.216,508.0,116.188,110.875,2.898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,542.5,540.5,538.0,300.0,131.125,133.125,532.0,1.985,-0.334,12.184,0.0,0.951,0.267,0.001,0.008,0.084,2.225
2122008,1746,1.0,1.0,1.0,1.0,76.758,0.0,50.0,50.0,50.0,1.0,1.0,951.988,268.15,24.008,13.064,0.0,80.0,65.0,1.4,1592.063,1591.666,1574.634,648.511,64.793,40.849,69.685,62.126,62.358,1.394,1.921,0.308,68.243,54.608,8.705,8.785,8.613,9.265,116.297,76.693,113.882,45.089,58.008,44.902,-10.852,110.0,110.0,71.0,73.375,65.813,66.313,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,97.188,71.875,71.25,0.012,69.688,66.563,65.5,65.688,11.984,44.969,72.0,70.0,1000.0,500.0,0.205,494.0,73.813,71.25,0.022,69.313,67.5,65.563,65.438,24.672,39.75,72.0,70.0,1000.0,500.0,0.211,503.5,83.313,69.063,0.091,69.313,68.375,64.875,79.688,85.938,45.563,72.0,70.0,1000.0,500.0,0.208,502.0,116.188,110.125,2.666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,542.5,541.0,537.5,300.0,131.25,133.125,532.0,1.464,-0.189,8.378,0.0,0.952,0.268,0.001,0.008,0.189,2.336
2122008,1747,1.0,1.0,1.0,1.0,76.721,0.0,50.0,50.0,50.0,1.0,1.0,944.962,266.979,23.997,13.078,0.0,80.0,65.0,1.4,1607.625,1563.429,1556.344,651.409,64.793,40.634,69.468,62.236,62.467,1.433,1.967,0.304,68.15,54.592,8.65,8.814,8.555,9.051,117.772,78.289,114.104,45.089,58.113,44.902,-10.852,110.0,110.0,71.0,73.375,65.813,66.313,0.0,25.594,72.0,70.0,1000.0,500.0,0.028,105.188,71.938,71.0,0.012,69.563,66.563,65.5,65.688,15.906,44.375,72.0,70.0,1000.0,500.0,0.208,498.0,73.813,71.125,0.022,69.313,67.438,65.563,65.625,24.906,40.969,72.0,70.0,1000.0,500.0,0.201,494.5,93.0,67.875,0.126,69.313,68.375,64.875,79.688,86.188,46.188,72.0,70.0,1000.0,500.0,0.205,495.75,117.125,111.313,2.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,542.0,540.5,538.0,299.75,131.125,133.125,531.5,2.229,-0.188,12.714,0.0,0.945,0.267,0.002,0.009,0.461,2.244
2122008,1748,1.0,1.0,1.0,1.0,76.684,0.0,50.0,50.0,50.0,1.0,1.0,942.62,264.637,23.945,13.049,0.0,80.0,65.0,1.4,1617.375,1560.608,1572.804,658.656,64.793,40.741,69.685,61.906,62.358,1.444,1.935,0.301,68.163,54.579,8.65,8.785,8.477,9.051,118.805,76.693,116.171,45.089,58.323,44.902,-10.852,110.0,110.0,71.0,73.375,65.813,66.313,0.0,26.094,72.0,70.0,1000.0,500.0,0.025,99.625,71.938,71.0,0.012,69.375,66.563,65.5,65.563,21.672,43.594,72.0,70.0,1000.0,500.0,0.213,503.5,73.813,71.125,0.022,69.125,67.375,65.563,66.188,25.141,40.438,72.0,70.0,1000.0,500.0,0.208,495.5,102.938,68.063,0.161,69.5,68.375,64.75,79.563,80.625,45.875,72.0,70.0,1000.0,500.0,0.207,497.5,115.625,110.0,2.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,542.5,541.0,538.0,300.0,131.125,133.125,531.5,1.498,-0.184,9.107,0.0,0.943,0.265,0.002,0.009,0.815,2.166
2122008,1749,1.0,1.0,1.0,1.0,76.586,0.0,50.0,50.0,50.0,1.0,1.0,960.184,265.808,23.955,13.035,0.0,80.0,65.0,1.4,1598.813,1593.079,1578.294,665.906,64.686,40.634,69.576,62.236,62.358,1.417,1.999,0.304,68.19,54.534,8.705,8.785,8.399,8.944,114.379,78.289,111.593,45.089,58.113,44.902,-10.852,110.0,110.0,71.0,73.375,65.813,66.188,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,97.188,71.875,71.0,0.012,69.375,66.5,65.375,65.563,21.891,43.344,72.0,70.0,1000.0,500.0,0.215,506.5,73.813,71.125,0.022,69.313,67.375,65.438,66.875,32.969,39.625,72.0,70.0,1000.0,500.0,0.212,504.75,108.688,70.188,0.166,69.5,68.375,64.75,79.313,80.813,45.625,72.0,70.0,1000.0,500.0,0.209,499.0,116.938,110.625,2.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,542.5,541.0,537.5,300.0,131.125,133.25,531.0,1.849,-0.187,9.65,0.0,0.96,0.266,0.002,0.009,0.926,2.291
2122008,1750,1.0,1.0,1.0,1.0,76.589,0.0,50.0,50.0,50.0,1.0,1.0,959.013,266.979,24.018,13.093,0.0,80.0,65.0,1.4,1586.938,1593.079,1574.634,668.806,64.793,40.634,69.468,62.126,62.467,1.413,1.992,0.297,68.175,54.54,8.65,8.785,8.347,8.944,119.837,77.331,117.057,45.089,58.218,44.975,-10.852,110.0,110.0,71.063,73.375,65.813,66.188,0.0,26.766,72.0,70.0,1000.0,500.0,0.024,97.5,71.938,71.0,0.012,69.375,66.563,65.5,65.563,25.094,44.25,72.0,70.0,1000.0,500.0,0.207,501.0,74.063,71.125,0.035,69.313,67.375,65.438,67.938,25.672,40.125,72.0,70.0,1000.0,500.0,0.209,501.75,110.813,74.25,0.183,69.313,68.375,64.75,79.438,86.75,45.094,72.0,70.0,1000.0,500.0,0.214,503.25,116.188,110.188,2.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.5,541.0,538.0,299.75,131.25,133.25,531.0,1.571,-0.114,9.638,0.0,0.959,0.267,0.002,0.015,0.968,2.183
2122008,1751,1.0,1.0,1.0,1.0,76.489,0.0,50.0,50.0,50.0,1.0,1.0,955.501,268.15,24.008,13.035,0.0,80.0,65.0,1.4,1589.75,1602.975,1581.954,676.06,64.686,40.634,69.685,62.126,62.358,1.387,1.953,0.301,68.214,54.562,8.65,8.756,8.334,8.944,114.674,77.438,112.258,45.235,58.218,44.975,-10.852,110.0,110.0,71.0,73.313,65.813,66.188,0.0,25.406,72.0,70.0,1000.0,500.0,0.028,105.938,71.938,71.25,0.012,69.313,66.563,65.375,65.563,30.922,45.125,72.0,70.0,1000.0,500.0,0.204,492.75,77.438,71.063,0.052,69.438,67.313,65.438,68.563,23.047,40.625,72.0,70.0,1000.0,500.0,0.206,497.75,111.5,78.25,0.181,69.313,68.375,64.75,79.438,81.188,44.656,72.0,70.0,1000.0,500.0,0.214,508.5,115.938,109.625,2.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.5,540.5,538.0,299.75,131.25,133.25,530.5,1.558,-0.261,8.386,0.0,0.956,0.268,0.001,0.048,0.871,2.297
2122008,1752,1.0,1.0,1.0,1.0,76.433,0.0,50.0,50.0,50.0,1.0,1.0,942.62,265.808,24.018,13.122,0.0,80.0,65.0,1.4,1604.438,1593.079,1569.145,652.858,64.686,40.634,69.685,62.016,62.358,1.433,1.918,0.304,68.177,54.539,8.65,8.756,8.276,8.944,119.763,77.544,116.097,45.235,58.323,44.975,-10.852,110.0,110.0,71.0,73.375,65.5,66.188,0.0,26.188,72.0,70.0,1000.0,500.0,0.025,98.875,71.875,71.25,0.012,69.125,66.563,65.375,65.563,31.203,44.688,72.0,70.0,1000.0,500.0,0.206,496.0,84.25,69.563,0.139,69.438,67.25,65.438,68.75,20.5,40.188,72.0,70.0,1000.0,500.0,0.21,498.75,112.625,80.25,0.13,69.313,68.375,64.75,79.313,81.438,44.531,72.0,70.0,1000.0,500.0,0.216,507.5,117.125,111.188,2.744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,542.5,541.0,538.0,300.0,131.25,133.125,530.5,2.086,-0.261,12.71,0.0,0.943,0.266,0.001,0.298,0.609,2.354
2122008,1753,1.0,1.0,1.0,1.0,76.322,0.0,50.0,50.0,50.0,1.0,1.0,956.672,266.979,24.008,13.107,0.0,80.0,65.0,1.4,1597.938,1595.906,1576.464,667.356,64.366,40.634,69.685,61.906,62.032,1.417,2.028,0.297,68.186,54.518,8.65,8.756,8.224,8.729,117.256,76.374,114.916,45.162,58.113,44.975,-10.852,110.0,110.0,71.0,73.375,65.5,66.125,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,97.188,71.875,71.25,0.012,69.063,66.563,65.375,66.188,34.25,43.75,72.0,70.0,1000.0,500.0,0.214,502.75,98.938,68.0,0.184,69.5,67.25,65.313,68.563,20.656,39.656,72.0,70.0,1000.0,500.0,0.212,505.0,112.625,80.938,0.078,69.313,68.375,64.625,79.438,87.375,45.25,72.0,70.0,1000.0,500.0,0.21,503.5,115.813,110.0,2.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,542.5,541.0,538.0,300.0,131.25,133.25,530.5,1.374,-0.189,8.116,0.0,0.957,0.267,0.001,0.827,0.358,2.279
2122008,1754,1.0,1.0,1.0,1.0,76.239,0.0,50.0,50.0,50.0,1.0,1.0,944.962,266.979,24.039,13.064,0.0,80.0,65.0,1.4,1582.375,1588.839,1558.172,651.409,64.58,40.527,69.685,62.236,62.249,1.391,2.003,0.293,68.109,54.468,8.622,8.756,8.198,8.729,116.813,78.183,113.144,45.162,58.113,44.975,-10.852,110.0,110.0,71.0,73.313,65.5,66.125,0.0,26.813,72.0,70.0,1000.0,500.0,0.024,97.063,71.875,71.25,0.012,68.938,66.563,65.375,67.063,37.406,43.938,72.0,70.0,1000.0,500.0,0.21,504.75,106.875,69.563,0.201,69.5,67.25,65.313,67.938,20.813,40.031,72.0,70.0,1000.0,500.0,0.209,501.75,111.938,80.938,0.061,69.5,68.375,64.625,79.438,81.813,45.531,72.0,70.0,1000.0,500.0,0.207,501.25,117.25,111.313,2.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,542.5,541.0,538.0,299.75,131.25,133.0,530.5,2.283,-0.189,12.743,0.0,0.945,0.267,0.001,1.087,0.274,2.285
2122008,1755,1.0,1.0,1.0,1.0,76.171,0.0,50.0,50.0,50.0,1.0,1.0,930.91,264.637,24.028,13.064,0.0,80.0,65.0,1.4,1582.375,1562.018,1567.316,644.165,64.58,40.527,69.685,61.906,62.249,1.406,1.967,0.304,68.069,54.482,8.705,8.785,8.159,8.729,119.468,76.693,116.91,45.162,58.008,44.975,-10.852,110.0,110.0,71.0,73.25,65.5,66.188,0.0,25.297,72.0,70.0,1000.0,500.0,0.028,106.188,71.813,71.25,0.012,68.938,66.5,65.25,68.313,34.875,45.188,72.0,70.0,1000.0,500.0,0.204,493.75,108.688,74.75,0.224,69.438,67.188,65.313,67.438,23.734,40.969,72.0,70.0,1000.0,500.0,0.202,495.0,111.188,80.875,0.063,69.313,68.375,64.625,79.563,87.688,46.188,72.0,70.0,1000.0,500.0,0.205,495.0,116.125,110.5,2.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,542.5,541.0,538.0,299.75,131.25,133.125,530.0,1.437,-0.19,8.873,0.0,0.931,0.265,0.001,1.101,0.276,2.151
2122008,1756,1.0,1.0,1.0,1.0,76.096,0.0,50.0,50.0,50.0,1.0,1.0,937.936,265.808,23.924,13.035,0.0,80.0,65.0,1.4,1592.75,1556.378,1561.829,649.96,64.58,40.42,69.685,62.016,62.249,1.406,1.95,0.308,68.122,54.483,8.678,8.756,8.094,8.622,113.863,77.864,111.372,45.235,58.218,44.975,-10.852,110.0,110.0,71.0,73.125,65.5,66.125,0.0,26.344,72.0,70.0,1000.0,500.0,0.024,98.063,71.875,71.313,0.012,69.063,66.563,65.25,69.188,35.188,44.75,72.0,70.0,1000.0,500.0,0.206,496.5,110.75,79.625,0.199,69.313,67.25,65.313,66.875,23.922,40.438,72.0,70.0,1000.0,500.0,0.208,496.75,110.688,80.25,0.065,69.313,68.375,64.625,79.438,87.875,45.781,72.0,70.0,1000.0,500.0,0.208,498.25,116.813,110.813,2.656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,542.5,541.0,538.0,299.75,131.25,133.25,530.0,1.655,-0.261,8.618,0.0,0.938,0.266,0.001,0.897,0.286,2.302
2122008,1757,1.0,1.0,1.0,1.0,76.021,0.0,50.0,50.0,50.0,1.0,1.0,949.646,265.808,24.028,13.078,0.0,80.0,65.0,1.4,1583.0,1581.776,1570.975,665.906,64.366,40.313,69.468,62.016,62.032,1.433,1.985,0.293,68.125,54.485,8.622,8.785,8.049,8.515,121.091,77.544,118.017,45.162,58.008,44.975,-10.852,110.0,110.0,70.75,73.063,65.5,66.125,0.0,26.672,72.0,70.0,1000.0,500.0,0.024,97.125,71.875,71.25,0.012,69.063,66.563,65.25,69.563,35.5,43.875,72.0,70.0,1000.0,500.0,0.213,502.0,111.938,82.0,0.204,69.313,67.375,65.313,66.75,27.0,39.563,72.0,70.0,1000.0,500.0,0.213,505.75,110.938,78.75,0.074,69.313,68.438,64.625,79.438,88.063,45.438,72.0,70.0,1000.0,500.0,0.211,500.0,116.188,110.5,2.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,542.5,541.0,538.0,299.75,131.25,133.25,530.0,1.696,-0.19,10.658,0.0,0.95,0.266,0.001,0.884,0.345,2.188
2122008,1758,1.0,1.0,1.0,1.0,75.94,0.0,50.0,50.0,50.0,1.0,1.0,961.355,266.979,23.976,13.093,0.0,80.0,65.0,1.4,1588.75,1610.049,1576.464,678.962,64.473,40.42,69.685,62.126,62.249,1.391,1.989,0.301,68.164,54.579,8.678,8.756,7.997,8.622,114.969,77.757,112.479,45.235,58.008,44.975,-10.852,110.0,110.0,71.0,72.875,65.438,66.125,0.0,26.063,72.0,70.0,1000.0,500.0,0.026,102.563,71.875,71.25,0.012,69.125,66.563,65.25,69.938,33.094,43.688,72.0,70.0,1000.0,500.0,0.212,505.75,112.25,83.313,0.206,69.125,67.438,65.313,66.75,34.813,40.313,72.0,70.0,1000.0,500.0,0.208,500.25,111.813,77.063,0.144,69.5,68.438,64.438,79.313,82.563,44.625,72.0,70.0,1000.0,500.0,0.215,508.5,115.938,110.0,2.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,542.5,541.5,538.0,299.75,131.25,133.125,530.0,1.604,-0.267,8.63,0.0,0.961,0.267,0.001,0.862,0.724,2.326
2122008,1759,1.0,1.0,1.0,1.0,75.767,0.0,50.0,50.0,50.0,1.0,1.0,954.33,266.979,24.06,13.093,0.0,80.0,65.0,1.4,1611.688,1591.666,1578.294,658.656,64.686,40.42,69.793,62.455,62.358,1.417,1.978,0.304,68.134,54.518,8.65,8.728,7.965,8.515,120.132,78.822,116.319,45.162,58.113,44.975,-10.852,110.0,110.0,71.0,72.75,65.5,66.125,0.0,25.75,72.0,70.0,1000.0,500.0,0.027,101.875,71.938,71.25,0.012,69.313,66.5,65.25,70.0,33.375,44.938,72.0,70.0,1000.0,500.0,0.204,495.25,113.25,83.813,0.192,69.125,67.563,65.313,67.938,35.094,40.063,72.0,70.0,1000.0,500.0,0.212,499.5,113.563,78.063,0.219,69.5,68.438,64.625,79.563,82.75,45.031,72.0,70.0,1000.0,500.0,0.211,505.75,117.0,111.313,2.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,542.5,541.0,538.0,299.75,131.375,133.25,529.5,2.221,-0.189,13.241,0.0,0.954,0.267,0.001,0.817,1.124,2.189
2122008,1800,0.0,1.0,0.0,1.0,75.844,0.0,50.0,50.0,50.0,1.0,1.0,946.133,266.979,23.955,13.107,0.0,80.0,65.0,1.4,1595.0,1569.072,1570.975,652.858,64.686,40.42,69.793,62.455,62.467,1.413,1.982,0.301,68.139,54.556,8.622,8.728,7.952,8.515,116.518,77.864,113.956,45.235,58.008,44.975,-10.852,110.0,110.0,71.0,72.5,65.5,66.125,0.0,26.531,72.0,70.0,1000.0,500.0,0.024,97.25,71.875,71.0,0.012,69.125,66.5,65.375,70.375,0.0,44.625,72.0,70.0,1000.0,500.0,0.208,497.25,113.188,84.313,0.194,69.313,67.688,65.438,69.0,0.0,39.5,72.0,70.0,1000.0,500.0,0.212,505.5,114.188,81.25,0.2,69.5,68.438,64.75,79.563,0.0,45.875,72.0,70.0,1000.0,500.0,0.204,498.75,116.125,110.125,2.693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,542.5,541.0,538.0,300.0,131.375,133.375,529.5,1.588,-0.267,8.868,0.0,0.946,0.267,0.002,0.81,0.953,2.335
