DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1801,0.0,1.0,0.0,1.0,75.857,0.0,50.0,50.0,50.0,0.0,0.0,220.14,106.557,0.02,13.035,0.0,80.0,65.0,1.4,1485.75,198.561,652.341,25.409,64.899,40.849,69.793,63.773,62.685,0.789,0.628,0.077,70.248,55.189,8.622,8.785,7.913,8.622,113.863,79.034,111.445,45.162,58.113,44.975,-10.852,110.0,110.0,71.0,72.375,65.813,66.125,0.0,16.75,72.0,70.0,1000.0,500.0,0.004,36.625,71.938,71.25,0.012,69.375,66.438,65.375,70.125,0.0,10.57,72.0,70.0,1000.0,500.0,0.054,222.0,112.875,84.438,0.022,69.438,67.875,65.438,69.188,0.0,7.582,72.0,70.0,1000.0,500.0,0.052,223.125,114.25,82.563,0.026,69.5,68.438,64.875,78.938,0.0,9.477,72.0,70.0,1000.0,500.0,0.059,242.75,116.438,106.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.001,-0.188,0.0,0.0,0.22,0.107,0.001,0.09,0.119,0.038
2122008,1802,0.0,1.0,0.0,1.0,75.878,0.0,50.0,50.0,50.0,0.0,0.0,33.958,32.787,0.02,13.006,0.0,80.0,65.0,1.4,365.516,7.012,60.245,69.768,64.899,41.919,69.901,64.761,62.794,0.0,-0.051,-0.018,82.016,64.584,8.705,9.015,7.887,9.694,113.863,91.168,111.445,45.235,58.113,45.048,-10.852,110.0,110.0,71.0,72.188,65.625,66.125,0.0,17.719,72.0,70.0,1000.0,500.0,0.0,18.234,71.875,71.25,0.012,69.375,66.438,65.375,70.375,0.0,25.906,72.0,70.0,1000.0,500.0,0.002,45.906,112.0,83.813,0.022,69.063,67.875,65.563,69.25,0.0,24.531,72.0,70.0,1000.0,500.0,0.001,35.656,113.313,82.25,0.026,69.25,68.438,64.875,78.875,0.0,27.313,72.0,70.0,1000.0,500.0,0.002,43.0,115.563,106.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.189,0.0,0.0,0.034,0.033,0.001,0.09,0.117,0.036
2122008,1803,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,26.188,4.494,13.866,-0.356,64.899,42.562,70.01,64.761,62.902,0.0,-0.055,-0.022,20.962,20.0,8.845,9.13,7.861,10.015,113.642,98.831,111.298,45.235,58.113,45.048,-10.852,110.0,110.0,71.0,72.063,65.813,66.5,0.0,16.688,72.0,70.0,1000.0,500.0,0.0,16.859,71.875,71.313,0.012,69.313,66.438,65.5,70.375,0.0,30.859,72.0,70.0,1000.0,500.0,0.0,0.0,111.375,83.5,0.022,69.125,67.875,65.625,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,112.625,82.0,0.026,68.938,68.438,64.938,78.813,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,0.003,-0.19,0.0,0.0,0.034,0.034,0.001,0.089,0.115,0.034
2122008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,16.656,4.494,3.107,-1.787,64.899,43.097,70.118,64.651,63.12,0.0,-0.055,-0.022,20.003,20.0,8.845,9.073,7.796,10.551,113.494,98.618,111.15,45.235,58.113,45.048,-10.852,110.0,110.0,71.0,72.0,66.0,66.75,0.0,15.547,72.0,70.0,1000.0,500.0,0.0,16.516,71.875,71.25,0.012,69.313,66.563,65.563,70.375,0.0,30.859,72.0,70.0,1000.0,500.0,0.0,0.0,110.563,83.188,0.022,69.063,67.938,65.625,69.25,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,111.938,81.625,0.026,68.688,68.438,65.0,78.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,113.438,105.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.003,-0.189,0.0,0.0,0.034,0.034,0.001,0.087,0.114,0.031
2122008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,16.672,9.53,3.107,-1.787,65.006,44.06,70.335,64.432,63.229,0.0,-0.055,-0.022,20.0,20.0,8.817,8.958,7.783,11.302,113.199,98.511,111.002,45.162,58.113,45.048,-10.852,110.0,110.0,71.063,71.875,66.0,66.938,0.0,14.336,72.0,70.0,1000.0,500.0,0.0,16.719,71.875,71.25,0.012,69.313,66.75,65.625,70.375,0.0,30.859,72.0,70.0,1000.0,500.0,0.0,0.0,109.875,82.938,0.022,69.063,67.938,65.688,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,111.313,81.563,0.026,68.438,68.375,65.25,78.188,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,112.625,105.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.003,-0.115,0.0,0.0,0.034,0.034,0.001,0.086,0.112,0.03
2122008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.006,0.0,80.0,65.0,1.4,17.078,7.012,3.107,-1.787,65.006,44.81,70.443,64.212,63.338,0.0,-0.055,-0.018,20.0,20.0,8.817,8.986,7.757,11.837,113.052,98.405,110.855,45.307,58.113,45.048,-10.852,110.0,110.0,71.063,71.813,66.188,67.188,0.0,13.07,72.0,70.0,1000.0,500.0,0.0,17.047,71.875,71.313,0.012,69.125,67.0,65.875,70.125,0.0,30.859,72.0,70.0,1000.0,500.0,0.0,0.0,109.25,82.688,0.022,68.938,68.063,65.938,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,110.313,81.25,0.026,68.375,68.375,65.313,77.813,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,111.75,104.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.003,-0.263,0.0,0.0,0.034,0.034,0.001,0.085,0.109,0.028
2122008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,17.094,12.049,3.107,-1.787,65.006,45.774,70.66,63.992,63.446,0.0,-0.055,-0.022,20.0,20.0,8.845,8.986,7.706,12.695,112.904,98.192,110.707,45.235,58.113,45.048,-10.852,110.0,110.0,71.063,71.75,66.375,67.438,0.0,11.844,72.0,70.0,1000.0,500.0,0.0,17.109,71.875,71.313,0.012,69.125,67.125,65.875,70.125,0.0,30.859,72.0,70.0,1000.0,500.0,0.0,0.0,108.5,82.625,0.022,68.938,68.125,66.063,69.25,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,109.375,81.25,0.026,68.063,68.375,65.438,77.563,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,110.938,104.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.19,0.0,0.0,0.034,0.034,0.001,0.082,0.106,0.027
2122008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,16.969,9.53,3.107,-1.787,65.113,46.523,70.768,63.773,63.555,0.0,-0.055,-0.018,20.0,20.0,8.817,8.958,7.686,13.338,112.683,98.086,110.559,45.235,58.008,45.048,-10.852,110.0,110.0,71.063,71.688,66.5,67.75,0.0,10.641,72.0,70.0,1000.0,500.0,0.0,17.078,71.875,71.25,0.012,68.938,67.313,65.938,70.0,0.0,30.859,72.0,70.0,1000.0,500.0,0.0,0.0,107.688,82.375,0.022,68.813,68.125,66.188,69.25,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,108.5,81.125,0.026,68.0,68.375,65.563,77.063,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,110.0,103.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.003,-0.191,0.0,0.0,0.035,0.034,0.001,0.081,0.103,0.024
2122008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.122,0.0,80.0,65.0,1.4,17.25,8.271,3.107,-1.787,65.113,47.272,70.877,63.553,63.664,0.0,-0.055,-0.022,20.0,20.0,8.817,8.9,7.673,13.981,112.535,97.979,110.412,45.235,58.113,45.048,-10.852,110.0,110.0,71.188,71.625,66.688,67.813,0.0,9.398,72.0,70.0,1000.0,500.0,0.0,17.094,71.938,71.25,0.012,68.938,67.438,66.188,70.0,0.0,30.859,72.0,70.0,1000.0,500.0,0.0,0.0,106.75,82.125,0.022,68.75,68.125,66.188,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,107.625,81.0,0.026,67.813,68.375,65.625,76.688,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,109.25,103.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.003,-0.191,0.0,0.0,0.034,0.034,0.001,0.079,0.1,0.023
2122008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,17.219,10.79,3.107,-1.787,65.219,48.022,70.985,63.334,63.773,0.0,-0.055,-0.022,20.0,20.0,8.817,8.871,7.686,14.624,112.388,97.766,110.264,45.307,58.113,45.048,-10.852,110.0,110.0,71.188,71.563,66.75,68.063,0.0,8.172,72.0,70.0,1000.0,500.0,0.0,17.234,71.938,71.313,0.012,68.938,67.563,66.188,69.938,0.0,30.859,72.0,70.0,1000.0,500.0,0.0,0.0,106.063,82.0,0.022,68.75,68.125,66.25,69.25,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,106.5,80.938,0.026,67.563,68.313,65.813,76.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,108.438,103.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.148,0.001,0.001,-0.148,0.001,0.003,-0.265,0.0,0.0,0.034,0.034,0.001,0.077,0.096,0.021
2122008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.122,0.0,80.0,65.0,1.4,17.219,15.829,3.107,-1.787,65.219,48.664,71.093,63.224,63.773,0.0,-0.055,-0.022,20.0,20.0,8.817,8.958,7.66,15.267,112.24,97.66,110.116,45.235,58.113,45.048,-10.852,110.0,110.0,71.063,71.563,67.0,68.125,0.0,6.965,72.0,70.0,1000.0,500.0,0.0,17.078,71.938,71.313,0.012,68.75,67.688,66.25,69.938,0.0,30.859,72.0,70.0,1000.0,500.0,0.0,0.0,105.25,81.875,0.022,68.563,68.125,66.25,69.25,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,105.75,80.875,0.026,67.5,68.375,66.063,76.125,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,107.625,102.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,0.003,-0.191,0.0,0.0,0.034,0.034,0.001,0.075,0.094,0.02
2122008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,17.141,17.089,3.107,-1.787,65.326,49.2,71.202,63.114,63.99,0.0,-0.055,-0.018,20.0,20.0,8.789,8.958,7.673,15.91,112.093,97.66,109.969,45.235,58.113,45.121,-10.852,110.0,110.0,71.188,71.625,67.0,68.438,0.0,5.723,72.0,70.0,1000.0,500.0,0.0,17.188,71.875,71.313,0.012,68.75,67.813,66.25,69.813,0.0,30.859,72.0,70.0,1000.0,500.0,0.0,0.0,104.5,81.813,0.022,68.75,68.25,66.563,69.25,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,105.188,80.625,0.026,67.375,68.375,66.063,75.625,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,106.813,102.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.003,-0.116,0.0,0.0,0.035,0.034,0.001,0.072,0.093,0.018
2122008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.166,0.0,80.0,65.0,1.4,17.094,18.349,3.107,-1.787,65.326,49.842,71.31,62.895,63.99,0.0,-0.055,-0.018,20.0,20.0,8.789,8.986,7.647,16.339,112.019,97.447,109.895,45.307,58.008,45.121,-10.852,110.0,110.0,71.188,71.75,67.063,68.5,0.0,4.512,72.0,70.0,1000.0,500.0,0.0,17.125,71.938,71.313,0.012,68.688,67.813,66.438,69.813,0.0,30.297,72.0,70.0,1000.0,500.0,0.0,4.086,103.75,81.75,0.022,68.563,68.313,66.688,69.25,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,104.25,80.625,0.026,67.313,68.313,66.25,75.375,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,106.063,101.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.193,0.0,0.0,0.035,0.034,0.001,0.07,0.089,0.016
2122008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.02,0.0,80.0,65.0,1.4,22.344,18.349,3.107,-1.787,65.433,50.377,71.418,62.785,63.99,0.0,-0.055,-0.018,20.0,20.0,8.789,8.986,7.66,16.982,111.872,97.341,109.747,45.307,58.113,45.121,-10.852,110.0,110.0,71.188,71.875,67.188,68.625,0.0,3.293,72.0,70.0,1000.0,500.0,0.0,17.094,71.875,71.313,0.012,68.563,67.875,66.5,69.813,0.0,29.813,72.0,70.0,1000.0,500.0,0.0,5.387,103.063,81.438,0.022,68.563,68.375,66.688,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,103.563,80.438,0.026,67.188,68.375,66.438,75.063,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,105.25,101.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.003,-0.189,0.0,0.0,0.034,0.035,0.001,0.069,0.087,0.014
2122008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,24.82,17.089,3.107,-1.787,65.433,50.806,71.527,62.785,64.099,0.0,-0.055,-0.018,20.0,20.0,8.789,9.015,7.647,17.518,111.724,97.234,109.673,45.307,58.218,45.121,-10.852,110.0,110.0,71.188,72.063,67.313,68.75,0.0,2.059,72.0,70.0,1000.0,500.0,0.0,17.172,71.938,71.313,0.012,68.563,67.875,66.5,69.75,0.0,28.516,72.0,70.0,1000.0,500.0,0.0,11.695,102.375,81.313,0.022,68.438,68.375,66.75,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,102.938,80.438,0.026,67.0,68.375,66.438,74.625,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,104.625,101.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.003,-0.189,0.0,0.0,0.035,0.034,0.001,0.067,0.085,0.013
2122008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,29.758,18.349,3.107,-1.787,65.539,51.234,71.527,62.675,64.208,0.0,-0.055,-0.018,20.0,20.0,8.761,9.044,7.647,18.054,111.577,97.128,109.452,45.307,58.113,45.121,-10.852,110.0,110.0,71.188,72.188,67.313,68.938,0.0,0.828,72.0,70.0,1000.0,500.0,0.0,17.219,71.875,71.313,0.012,68.438,67.875,66.625,69.75,0.0,27.344,72.0,70.0,1000.0,500.0,0.0,14.633,101.75,81.313,0.022,68.438,68.313,66.75,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,102.313,80.313,0.026,67.0,68.375,66.563,74.375,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,103.875,100.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.003,-0.19,0.0,0.0,0.034,0.034,0.001,0.065,0.083,0.012
2122008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,31.781,25.913,3.107,-1.787,65.539,51.662,71.635,62.565,64.208,0.0,-0.055,-0.018,20.0,20.0,8.733,8.986,7.634,18.697,111.503,97.128,109.452,45.307,58.008,45.121,-10.852,110.0,110.0,71.313,72.375,67.438,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.875,71.313,0.012,68.438,67.938,66.75,69.75,0.0,26.281,72.0,70.0,1000.0,500.0,0.0,15.5,101.063,81.125,0.022,68.438,68.313,66.875,69.25,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,101.625,80.25,0.026,66.875,68.375,66.625,74.063,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,103.188,100.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.003,-0.192,0.0,0.0,0.034,0.034,0.001,0.064,0.081,0.01
2122008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,32.703,34.743,3.107,-1.787,65.646,51.983,71.744,62.565,64.317,0.0,-0.055,-0.018,20.0,20.0,8.705,9.044,7.647,19.233,111.355,96.915,109.23,45.235,58.113,45.121,-10.852,110.0,110.0,71.313,72.5,67.563,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.938,71.313,0.012,68.313,67.938,66.875,69.563,0.0,25.125,72.0,70.0,1000.0,500.0,0.0,16.766,100.438,80.938,0.022,68.313,68.25,66.938,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,101.125,80.25,0.026,66.875,68.375,66.688,73.625,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,102.5,100.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.003,-0.115,0.0,0.0,0.035,0.034,0.001,0.062,0.079,0.009
2122008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,34.313,30.958,3.107,-1.787,65.646,52.305,71.744,62.455,64.317,0.0,-0.055,-0.018,20.0,20.0,8.705,9.073,7.647,19.768,111.208,96.915,109.156,45.307,58.113,45.121,-10.852,110.0,110.0,71.313,72.563,67.688,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.875,71.313,0.012,68.313,67.938,66.875,69.563,0.0,23.891,72.0,70.0,1000.0,500.0,0.0,17.719,99.938,80.813,0.022,68.313,68.313,67.188,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,100.5,80.0,0.026,66.813,68.438,66.688,73.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,101.75,100.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.222,-0.072,0.003,-0.189,0.0,0.0,0.035,0.034,0.001,0.061,0.077,0.007
2122008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,35.656,30.958,3.107,-1.787,65.752,52.626,71.96,62.455,64.426,0.0,-0.055,-0.018,20.0,20.0,8.705,9.073,7.634,20.304,111.06,96.808,109.082,45.235,58.218,45.121,-10.852,110.0,110.0,71.313,72.625,67.688,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,71.875,71.313,0.012,68.313,67.938,67.0,69.563,0.0,22.656,72.0,70.0,1000.0,500.0,0.0,18.672,99.25,80.688,0.022,68.313,68.563,67.188,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,100.0,80.0,0.026,66.813,68.438,66.813,73.125,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,101.313,99.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.115,0.0,0.0,0.035,0.034,0.001,0.059,0.076,0.006
2122008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,36.188,32.219,3.107,-1.787,65.752,52.947,71.852,62.455,64.426,0.0,-0.055,-0.022,20.0,20.0,8.678,9.13,7.608,20.84,111.06,96.702,109.009,45.307,58.113,45.121,-10.852,110.0,110.0,71.313,72.688,67.813,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.875,71.313,0.012,68.125,67.938,67.0,69.563,0.0,21.438,72.0,70.0,1000.0,500.0,0.0,19.188,98.625,80.625,0.022,68.313,68.75,67.188,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,99.375,79.938,0.026,66.75,68.5,67.0,72.938,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,100.563,99.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.19,0.0,0.0,0.034,0.034,0.001,0.058,0.073,0.005
2122008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.122,0.0,80.0,65.0,1.4,36.047,44.842,3.107,-1.787,65.859,53.268,71.96,62.346,64.534,0.0,-0.055,-0.022,20.0,20.0,8.678,9.073,7.582,21.483,110.839,96.595,108.787,45.307,58.113,45.121,-10.852,110.0,110.0,71.313,72.75,67.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.875,71.438,0.012,68.063,68.0,67.125,69.438,0.0,20.188,72.0,70.0,1000.0,500.0,0.0,19.453,98.125,80.5,0.022,68.313,68.813,67.25,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,98.75,79.813,0.026,66.625,68.563,67.125,72.625,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,99.938,99.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.191,0.0,0.0,0.034,0.034,0.001,0.056,0.072,0.004
2122008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,37.641,43.579,3.107,-1.787,65.966,53.589,72.069,62.455,64.534,0.0,-0.055,-0.022,20.0,20.0,8.65,9.13,7.569,22.019,110.692,96.489,108.713,45.307,58.323,45.121,-10.852,110.0,110.0,71.313,72.813,67.875,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,71.938,71.313,0.012,68.063,68.0,67.25,69.438,0.0,18.703,72.0,70.0,1000.0,500.0,0.0,21.188,97.563,80.5,0.022,68.313,68.875,67.313,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,98.438,79.688,0.026,66.625,68.563,67.0,72.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,99.375,98.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.003,-0.187,0.0,0.0,0.035,0.034,0.001,0.055,0.071,0.002
2122008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.107,0.0,80.0,65.0,1.4,38.594,43.579,3.107,-1.787,65.966,53.803,72.069,62.346,64.534,0.0,-0.055,-0.022,20.0,20.0,8.65,9.044,7.569,22.555,110.692,96.383,108.639,45.307,58.218,45.121,-10.852,110.0,110.0,71.313,72.813,67.875,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.875,71.438,0.012,68.063,68.125,67.25,69.438,0.0,17.297,72.0,70.0,1000.0,500.0,0.0,21.703,97.063,80.313,0.022,68.25,68.813,67.5,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,97.938,79.688,0.026,66.625,68.563,67.188,72.25,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,98.938,98.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.189,0.0,0.0,0.034,0.034,0.001,0.054,0.069,0.002
2122008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,38.734,43.579,4.643,-1.787,65.966,54.018,72.177,62.346,64.534,0.0,-0.055,-0.022,20.0,20.0,8.65,9.044,7.544,23.091,110.47,96.276,108.492,45.307,58.113,45.121,-10.852,110.0,110.0,71.313,72.875,68.0,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.875,71.313,0.012,67.938,68.25,67.313,69.313,0.0,15.914,72.0,70.0,1000.0,500.0,0.0,21.813,96.438,80.125,0.022,68.25,68.813,67.5,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,97.375,79.625,0.026,66.438,68.625,67.188,72.063,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,98.5,98.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.148,0.001,0.003,-0.19,0.0,0.0,0.034,0.034,0.001,0.052,0.067,0.001
2122008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,39.813,43.579,3.107,-1.787,66.072,54.232,72.177,62.346,64.643,0.0,-0.055,-0.022,20.0,20.0,8.65,9.102,7.505,23.52,110.396,96.17,108.344,45.307,58.113,45.121,-10.852,110.0,110.0,71.313,72.875,68.0,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,71.875,71.313,0.012,67.875,68.375,67.438,69.313,0.0,14.398,72.0,70.0,1000.0,500.0,0.0,22.719,95.938,80.0,0.022,68.25,68.813,67.5,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,96.875,79.438,0.026,66.438,68.688,67.313,71.875,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,97.875,97.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.003,-0.19,0.0,0.0,0.034,0.034,0.001,0.051,0.066,0.0
2122008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,40.313,43.579,3.107,-1.787,66.072,54.446,72.177,62.346,64.643,0.0,-0.055,-0.022,20.0,20.0,8.622,9.073,7.453,23.841,110.323,96.17,108.344,45.38,58.008,45.194,-10.852,110.0,110.0,71.188,72.875,68.0,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,71.875,71.313,0.012,67.938,68.438,67.438,69.313,0.0,12.852,72.0,70.0,1000.0,500.0,0.0,23.453,95.375,80.0,0.022,68.125,68.813,67.5,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,96.625,79.438,0.026,66.313,68.688,67.313,71.813,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,97.25,97.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.003,-0.193,0.0,0.0,0.034,0.034,0.001,0.049,0.065,-0.001
2122008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,40.75,43.579,3.107,-1.787,66.179,54.553,72.285,62.346,64.643,0.0,-0.055,-0.022,20.0,20.0,8.594,9.073,7.427,24.27,110.175,96.063,108.196,45.38,58.008,45.194,-10.852,110.0,110.0,71.188,72.938,68.188,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.016,71.938,71.313,0.012,67.75,68.5,67.438,69.313,0.0,11.313,72.0,70.0,1000.0,500.0,0.0,23.906,95.0,79.875,0.022,67.938,68.813,67.75,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,96.063,79.313,0.026,66.313,68.688,67.375,71.688,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,96.813,97.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.192,0.0,0.0,0.034,0.034,0.001,0.048,0.063,-0.002
2122008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,12.991,0.0,80.0,65.0,1.4,41.031,43.579,3.107,-1.787,66.179,54.767,72.394,62.346,64.643,0.0,-0.055,-0.022,20.0,20.0,8.622,9.073,7.381,24.591,110.101,95.957,108.049,45.307,58.008,45.121,-10.852,110.0,110.0,71.313,72.938,68.313,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.875,71.313,0.012,67.75,68.563,67.438,69.313,0.0,9.727,72.0,70.0,1000.0,500.0,0.0,24.203,94.5,79.625,0.022,67.938,68.75,67.75,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,95.625,79.063,0.026,66.313,68.75,67.375,71.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,96.313,96.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,-0.072,-0.222,0.001,0.003,-0.19,0.0,0.0,0.034,0.034,0.001,0.048,0.063,-0.002
2122008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.02,0.0,80.0,65.0,1.4,41.375,43.579,3.107,-1.787,66.179,54.874,72.285,62.346,64.752,0.0,-0.055,-0.022,20.0,20.0,8.594,9.073,7.33,25.02,110.028,95.85,108.049,45.38,58.113,45.194,-10.852,110.0,110.0,71.188,72.938,68.188,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.875,71.313,0.012,67.563,68.625,67.438,69.313,0.0,8.242,72.0,70.0,1000.0,500.0,0.0,24.172,94.063,79.5,0.022,68.125,68.75,67.75,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,95.188,79.063,0.026,66.313,68.813,67.375,71.313,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,95.75,96.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.003,-0.19,0.0,0.0,0.034,0.034,0.001,0.047,0.061,-0.003
2122008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,41.563,43.579,3.107,-1.787,66.286,54.981,72.394,62.346,64.752,0.0,-0.055,-0.022,20.0,20.0,8.594,9.044,7.317,25.449,109.88,95.85,107.901,45.38,58.113,45.194,-10.852,110.0,110.0,71.313,73.0,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.828,71.875,71.313,0.012,67.563,68.688,67.625,69.313,0.0,6.656,72.0,70.0,1000.0,500.0,0.0,24.609,93.563,79.5,0.022,67.938,68.813,67.75,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,94.813,79.063,0.026,66.25,68.75,67.375,71.125,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,95.438,96.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.191,0.0,0.0,0.034,0.034,0.001,0.045,0.06,-0.004
2122008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,42.813,43.579,3.107,-1.787,66.286,55.088,72.394,62.346,64.752,0.0,-0.055,-0.022,20.0,20.0,8.594,8.986,7.278,25.77,109.806,95.744,107.827,45.38,58.113,45.267,-10.852,110.0,110.0,71.188,73.0,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.953,71.875,71.313,0.012,67.563,68.75,67.625,69.313,0.0,4.914,72.0,70.0,1000.0,500.0,0.0,25.859,93.25,79.438,0.022,67.875,68.875,67.5,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,94.375,79.063,0.026,66.125,68.75,67.375,70.875,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,94.938,96.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.116,0.0,0.0,0.035,0.034,0.001,0.044,0.058,-0.004
2122008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.122,0.0,80.0,65.0,1.4,42.813,43.579,3.107,-1.787,66.286,55.195,72.394,62.346,64.752,0.0,-0.055,-0.022,20.0,20.0,8.594,9.073,7.239,26.199,109.659,95.638,107.753,45.38,58.113,45.267,-10.852,110.0,110.0,71.313,73.063,68.375,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.875,71.313,0.012,67.438,68.75,67.688,69.25,0.0,3.252,72.0,70.0,1000.0,500.0,0.0,26.156,92.813,79.375,0.022,67.875,68.938,67.875,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,93.875,78.875,0.026,66.125,68.813,67.563,70.875,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,94.438,95.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.116,0.0,0.0,0.034,0.034,0.001,0.043,0.057,-0.006
2122008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.962,0.0,80.0,65.0,1.4,43.156,43.579,4.643,-1.787,66.392,55.302,72.502,62.346,64.861,0.0,-0.055,-0.022,20.0,20.0,8.594,9.073,7.2,26.521,109.585,95.531,107.606,45.38,58.113,45.267,-10.852,110.0,110.0,71.313,73.063,68.375,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.938,71.313,0.012,67.375,68.813,67.688,69.25,0.0,1.532,72.0,70.0,1000.0,500.0,0.0,26.672,92.313,79.125,0.022,67.875,69.063,67.875,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,93.625,78.875,0.026,66.063,68.75,67.563,70.875,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,93.938,95.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.115,0.0,0.0,0.034,0.034,0.001,0.042,0.056,-0.006
2122008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.122,0.0,80.0,65.0,1.4,43.844,43.579,4.643,-1.787,66.392,55.409,72.502,62.346,64.861,0.0,-0.055,-0.022,20.0,20.0,8.594,8.986,7.135,26.842,109.511,95.425,107.532,45.38,58.113,45.267,-10.852,110.0,110.0,71.313,73.063,68.5,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.938,71.313,0.012,67.375,68.875,67.688,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.906,91.813,79.125,0.022,67.875,69.063,67.938,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,93.188,78.75,0.026,66.063,68.688,67.563,70.688,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,93.813,95.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.003,-0.116,0.0,0.0,0.034,0.034,0.001,0.041,0.055,-0.005
2122008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,44.422,43.579,4.643,-1.787,66.499,55.517,72.502,62.346,64.861,0.0,-0.055,-0.022,20.0,20.0,8.566,9.044,7.051,27.271,109.364,95.318,107.384,45.38,58.218,45.267,-10.852,110.0,110.0,71.188,73.125,68.5,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.938,71.25,0.012,67.375,68.875,67.813,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.922,91.5,79.063,0.022,67.688,69.0,67.938,69.688,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,92.625,78.625,0.026,66.063,68.688,67.688,70.625,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,93.25,95.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.003,-0.115,0.0,0.0,0.035,0.034,0.001,0.04,0.053,-0.007
2122008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,45.766,43.579,4.643,-1.787,66.499,55.624,72.502,62.346,64.861,0.0,-0.055,-0.022,20.0,20.0,8.566,9.044,6.973,27.592,109.29,95.212,107.31,45.38,58.218,45.267,-10.852,110.0,110.0,71.313,73.125,68.375,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.875,71.313,0.012,67.375,68.938,67.813,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.438,91.125,78.938,0.022,67.875,69.0,67.938,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,92.438,78.625,0.026,65.875,68.75,67.688,70.5,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,92.813,94.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.003,-0.115,0.0,0.0,0.034,0.034,0.001,0.039,0.052,-0.007
2122008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,46.75,43.579,4.643,-1.787,66.499,55.838,72.719,62.455,64.861,0.0,-0.055,-0.022,20.0,20.0,8.622,8.986,6.882,27.914,109.143,95.212,107.236,45.453,58.113,45.267,-10.852,110.0,110.0,71.313,73.125,68.625,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.875,71.313,0.012,67.25,69.0,67.813,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.766,90.625,78.813,0.022,67.688,69.0,67.938,69.813,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,78.625,0.026,65.875,68.688,67.688,70.5,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,92.313,94.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.191,0.0,0.0,0.035,0.034,0.001,0.038,0.051,-0.008
2122008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,47.203,43.579,4.643,-1.787,66.606,55.838,72.611,62.346,64.861,0.0,-0.055,-0.022,20.0,20.0,8.566,8.958,6.772,28.343,109.069,95.105,107.163,45.453,58.113,45.267,-10.852,110.0,110.0,71.313,73.125,68.625,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,71.875,71.313,0.012,67.125,69.0,67.938,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.969,90.438,78.75,0.022,67.688,68.938,68.063,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,91.75,78.5,0.026,65.75,68.813,67.688,70.313,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,94.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,0.003,-0.192,0.0,0.0,0.034,0.034,0.001,0.037,0.05,-0.008
2122008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.078,0.0,80.0,65.0,1.4,47.156,43.579,6.179,-1.787,66.606,55.945,72.611,62.346,64.97,0.0,-0.055,-0.022,20.0,20.0,8.566,9.073,6.733,28.664,108.921,94.999,107.015,45.453,58.218,45.267,-10.852,110.0,110.0,71.313,73.125,68.625,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.875,71.313,0.012,67.125,69.063,67.938,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.313,90.0,78.5,0.022,67.625,68.938,68.063,69.813,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,91.375,78.438,0.026,65.75,68.75,67.688,70.313,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,91.625,94.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.003,-0.191,0.0,0.0,0.034,0.035,0.001,0.037,0.049,-0.009
2122008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,47.047,43.579,4.643,-0.356,66.712,56.052,72.611,62.346,64.97,0.0,-0.055,-0.026,20.0,20.0,8.566,8.986,6.72,28.986,108.848,94.893,106.941,45.525,58.113,45.267,-10.852,110.0,110.0,71.313,73.125,68.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,71.938,71.313,0.012,67.125,69.063,67.938,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.328,89.688,78.5,0.022,67.625,69.0,68.063,69.688,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,91.188,78.438,0.026,65.625,68.75,67.688,70.188,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,91.125,93.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.003,-0.268,0.0,0.0,0.034,0.034,0.001,0.036,0.048,-0.01
2122008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,47.25,43.579,6.179,-1.787,66.712,56.159,72.611,62.346,64.97,0.0,-0.055,-0.026,20.0,20.0,8.594,9.044,6.72,29.307,108.774,94.786,106.867,45.453,58.218,45.267,-10.852,110.0,110.0,71.313,73.125,68.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.875,71.313,0.012,67.125,69.063,67.938,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.797,89.25,78.438,0.022,67.688,69.063,68.063,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,78.25,0.026,65.75,68.875,67.688,70.125,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,93.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.003,-0.19,0.0,0.0,0.035,0.034,0.001,0.035,0.047,-0.01
2122008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.122,0.0,80.0,65.0,1.4,48.375,43.579,4.643,-1.787,66.712,56.159,72.611,62.346,64.97,0.0,-0.055,-0.026,20.0,20.0,8.539,8.986,6.733,29.736,108.7,94.786,106.793,45.453,58.113,45.267,-10.852,110.0,110.0,71.188,73.188,68.625,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.875,71.313,0.012,66.938,69.063,68.063,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.406,89.0,78.375,0.022,67.625,69.125,68.063,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,90.563,78.125,0.026,65.625,68.813,67.813,70.0,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,90.563,93.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.003,-0.193,0.0,0.0,0.034,0.034,0.001,0.034,0.047,-0.01
2122008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,12.991,0.0,80.0,65.0,1.4,48.703,43.579,7.715,-1.787,66.712,56.266,72.611,62.236,64.97,0.0,-0.055,-0.026,20.0,20.0,8.622,8.986,6.746,30.057,108.479,94.68,106.572,45.38,58.218,45.267,-10.852,110.0,110.0,71.313,73.188,68.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.016,71.875,71.313,0.012,66.875,69.125,68.063,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.859,88.625,78.25,0.022,67.563,69.125,68.125,69.688,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,90.125,78.125,0.026,65.625,68.813,67.813,69.875,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,92.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,0.003,-0.114,0.0,0.0,0.034,0.034,0.001,0.033,0.045,-0.011
2122008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.122,0.0,80.0,65.0,1.4,48.844,43.579,4.643,-1.787,66.925,56.373,72.611,62.346,64.97,0.0,-0.055,-0.026,20.0,20.0,8.566,9.044,6.733,30.379,108.479,94.573,106.572,45.453,58.113,45.267,-10.852,110.0,110.0,71.188,73.188,68.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,71.875,71.25,0.012,66.875,69.125,68.063,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.969,88.438,78.125,0.022,67.625,69.063,68.125,69.688,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,89.75,78.125,0.026,65.625,68.813,67.813,69.875,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,92.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.193,0.0,0.0,0.035,0.034,0.001,0.033,0.044,-0.011
2122008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,49.188,43.579,4.643,-1.787,66.819,56.373,72.719,62.455,65.078,0.0,-0.055,-0.026,20.0,20.0,8.539,8.871,6.733,30.7,108.331,94.467,106.498,45.525,58.323,45.267,-10.852,110.0,110.0,71.188,73.188,68.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.813,71.313,0.012,66.875,69.188,68.25,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.953,88.125,78.125,0.022,67.625,69.0,68.125,69.688,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,89.5,78.063,0.026,65.5,68.813,67.813,69.688,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,89.563,92.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.263,0.0,0.0,0.034,0.034,0.001,0.032,0.043,-0.011
2122008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,49.344,43.579,7.715,-0.356,66.819,56.48,72.719,62.346,65.078,0.0,-0.055,-0.026,20.0,20.0,8.566,9.015,6.746,31.022,108.331,94.467,106.424,45.38,58.218,45.267,-10.852,110.0,110.0,71.313,73.188,68.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.813,71.313,0.012,66.75,69.188,68.25,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.344,87.813,77.938,0.022,67.563,69.0,68.313,69.688,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,89.375,77.938,0.026,65.438,68.813,67.813,69.688,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,89.188,92.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.115,0.0,0.0,0.035,0.034,0.001,0.032,0.043,-0.011
2122008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,49.813,43.579,6.179,-0.356,66.925,56.587,72.719,62.455,65.187,0.0,-0.055,-0.026,20.0,20.0,8.594,8.9,6.733,31.451,108.184,94.36,106.276,44.58,58.113,44.537,-10.852,110.0,110.0,71.313,73.188,68.875,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.875,71.25,0.012,66.75,69.188,68.25,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.031,87.375,77.813,0.022,67.563,69.063,68.313,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,77.813,0.026,65.5,68.875,67.813,69.625,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,91.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.041,0.0,0.0,0.034,0.034,0.001,0.031,0.042,-0.011
2122008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,50.141,43.579,7.715,-1.787,66.925,56.694,72.719,62.346,65.078,0.0,-0.055,-0.026,20.0,20.0,8.65,9.044,6.733,31.665,108.11,94.254,106.203,44.217,58.113,44.027,-10.852,110.0,110.0,71.188,73.25,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.813,71.313,0.012,66.75,69.188,68.25,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.125,87.25,77.75,0.022,67.563,69.125,68.313,69.688,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,88.75,77.813,0.026,65.438,68.938,67.875,69.563,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,88.625,91.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.179,0.0,0.0,0.034,0.034,0.001,0.03,0.041,-0.012
2122008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.006,0.0,80.0,65.0,1.4,50.656,43.579,6.179,-1.787,66.925,56.694,72.827,62.346,65.078,0.0,-0.055,-0.026,20.0,20.0,8.566,9.073,6.72,31.987,107.889,94.148,106.129,43.999,58.218,43.808,-10.852,110.0,110.0,71.188,73.25,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,71.875,71.313,0.012,66.688,69.125,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.656,86.813,77.75,0.022,67.563,69.188,68.313,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,88.375,77.625,0.026,65.438,68.938,67.813,69.563,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,88.188,91.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.003,-0.175,0.0,0.0,0.035,0.034,0.001,0.029,0.041,-0.013
2122008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,50.656,43.579,6.179,-0.356,66.925,56.801,72.719,62.236,65.078,0.0,-0.055,-0.026,20.0,20.0,8.594,8.9,6.707,32.308,107.889,94.041,106.055,43.926,58.218,43.735,-10.852,110.0,110.0,71.188,73.25,69.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,71.875,71.25,0.012,66.688,69.188,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.75,86.625,77.625,0.022,67.563,69.188,68.438,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,88.25,77.625,0.026,65.438,68.938,67.875,69.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,91.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.174,0.0,0.0,0.034,0.034,0.001,0.029,0.04,-0.013
2122008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,50.766,43.579,6.179,-1.787,67.032,56.908,72.719,62.346,65.078,0.0,-0.055,-0.026,20.0,20.0,8.594,9.044,6.72,32.63,107.741,94.041,105.981,43.854,58.218,43.59,-10.852,110.0,110.0,71.188,73.25,69.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,71.875,71.313,0.012,66.688,69.188,68.313,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.781,86.313,77.563,0.022,67.313,69.188,68.438,69.688,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,87.813,77.563,0.026,65.25,68.875,67.875,69.313,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,87.625,90.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.24,0.0,0.0,0.034,0.034,0.001,0.028,0.039,-0.013
2122008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.006,0.0,80.0,65.0,1.4,50.844,43.579,7.715,-0.356,67.032,56.908,72.719,62.346,65.187,0.0,-0.055,-0.026,20.0,20.0,8.594,9.044,6.707,32.951,107.668,93.935,105.907,43.708,58.218,43.517,-10.852,110.0,110.0,71.188,73.25,69.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.875,71.313,0.012,66.688,69.188,68.313,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.75,86.0,77.313,0.022,67.313,69.125,68.438,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,87.688,77.563,0.026,65.438,68.875,67.875,69.313,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,87.438,90.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.003,-0.171,0.0,0.0,0.034,0.034,0.001,0.028,0.038,-0.013
