DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,50.906,43.579,7.715,-0.356,67.139,57.015,72.827,62.346,65.187,0.0,-0.055,-0.026,20.0,20.0,8.622,9.044,6.695,33.273,107.594,93.828,105.76,44.29,58.218,43.954,-10.852,110.0,110.0,71.188,73.313,69.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.016,71.813,71.25,0.012,66.625,69.188,68.438,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.875,85.688,77.25,0.022,67.313,69.125,68.563,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,87.375,77.438,0.026,65.25,68.875,67.938,69.125,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,90.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,0.003,-0.316,0.0,0.0,0.034,0.034,0.001,0.027,0.038,-0.013
2122008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,51.0,43.579,7.715,-1.787,67.139,57.123,72.719,62.346,65.187,0.0,-0.055,-0.026,20.0,20.0,8.594,9.044,6.643,33.594,107.52,93.722,105.686,44.58,58.218,44.392,-10.852,110.0,110.0,71.313,73.313,69.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.875,71.313,0.012,66.625,69.188,68.438,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.5,85.5,77.25,0.022,67.25,69.125,68.438,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,77.438,0.026,65.25,68.875,67.875,69.125,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,90.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.18,0.0,0.0,0.034,0.034,0.001,0.026,0.037,-0.014
2122008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,52.109,43.579,9.252,-0.356,67.139,57.23,72.827,62.455,65.187,0.0,-0.055,-0.029,20.0,20.0,8.594,9.044,6.63,33.916,107.373,93.722,105.612,44.653,58.218,44.465,-10.852,110.0,110.0,71.313,73.25,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.813,71.25,0.012,66.375,69.25,68.438,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.063,85.188,77.125,0.022,67.25,69.125,68.563,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,87.0,77.375,0.026,65.063,68.813,67.875,69.0,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,86.438,90.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.003,-0.181,0.0,0.0,0.034,0.034,0.001,0.026,0.036,-0.014
2122008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.962,0.0,80.0,65.0,1.4,51.859,43.579,9.252,1.076,67.245,57.23,72.827,62.346,65.296,0.0,-0.055,-0.026,20.0,20.0,8.594,9.073,6.604,34.344,107.299,93.615,105.538,44.726,58.218,44.465,-10.867,110.0,110.0,71.188,73.25,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.813,71.25,0.012,66.375,69.25,68.438,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.125,85.0,77.125,0.022,67.125,69.188,68.563,69.688,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,77.25,0.026,65.063,68.875,67.938,69.0,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,86.25,89.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.251,0.0,0.0,0.034,0.034,0.001,0.025,0.036,-0.014
2122008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.02,0.0,80.0,65.0,1.4,52.125,43.579,7.715,-0.356,67.139,57.444,72.936,62.346,65.187,0.0,-0.055,-0.026,20.0,20.0,8.65,9.073,6.539,34.452,107.225,93.509,105.464,44.653,58.218,44.465,-10.852,110.0,110.0,71.188,73.25,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.813,71.313,0.012,66.313,69.313,68.438,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.281,84.813,77.0,0.022,67.25,69.25,68.563,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,86.438,77.25,0.026,65.188,68.938,67.938,68.938,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,89.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,-0.072,0.003,-0.18,0.0,0.0,0.034,0.035,0.001,0.025,0.035,-0.014
2122008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,52.453,43.579,9.252,-0.356,67.245,57.444,72.827,62.346,65.187,0.0,-0.055,-0.029,20.0,20.0,8.594,9.073,6.507,34.773,107.078,93.403,105.317,44.726,58.323,44.465,-10.852,110.0,110.0,71.188,73.25,69.125,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.813,71.25,0.012,66.313,69.25,68.5,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.406,84.5,76.938,0.022,67.125,69.25,68.563,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,86.375,77.25,0.026,65.188,68.875,67.938,68.875,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,89.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.003,-0.25,0.0,0.0,0.034,0.034,0.001,0.024,0.035,-0.014
2122008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,52.531,43.579,7.715,-1.787,67.245,57.444,72.827,62.346,65.296,0.0,-0.055,-0.029,20.0,20.0,8.705,9.044,6.494,35.202,107.004,93.296,105.243,44.726,58.323,44.537,-10.852,110.0,110.0,71.188,73.313,69.125,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.813,71.313,0.012,66.313,69.313,68.5,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.5,84.313,76.75,0.022,67.125,69.188,68.688,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,77.063,0.026,65.063,68.875,68.188,68.875,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,89.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.182,0.0,0.0,0.034,0.034,0.001,0.024,0.034,-0.014
2122008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,52.75,43.579,9.252,-1.787,67.245,57.551,72.827,62.346,65.187,0.0,-0.055,-0.029,20.0,20.0,8.622,9.073,6.435,35.416,106.93,93.296,105.169,44.799,58.218,44.61,-10.852,110.0,110.0,71.188,73.25,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.813,71.313,0.012,66.188,69.313,68.5,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.438,84.0,76.75,0.022,67.125,69.188,68.688,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,77.063,0.026,65.063,68.875,67.875,68.875,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,85.188,88.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,-0.184,0.0,0.0,0.034,0.034,0.001,0.023,0.033,-0.015
2122008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,52.688,43.579,9.252,-1.787,67.459,57.658,72.827,62.565,65.296,0.0,-0.055,-0.029,20.0,20.0,8.622,9.044,6.448,35.845,106.856,93.19,105.095,44.799,58.218,44.683,-10.852,110.0,110.0,71.188,73.313,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.813,71.313,0.012,66.188,69.313,68.5,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.781,83.75,76.625,0.022,67.125,69.313,68.688,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,76.938,0.026,64.938,68.875,68.188,68.688,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,85.063,88.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.113,0.0,0.0,0.034,0.034,0.001,0.023,0.033,-0.014
2122008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,12.948,0.0,80.0,65.0,1.4,53.203,43.579,7.715,-1.787,67.352,57.765,72.936,62.455,65.187,0.0,-0.055,-0.029,20.0,20.0,8.65,9.073,6.461,36.059,106.782,93.083,105.021,44.871,58.113,44.683,-10.852,110.0,110.0,71.188,73.313,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.875,71.25,0.012,66.188,69.25,68.625,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.938,83.625,76.563,0.022,67.063,69.313,68.75,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,85.375,76.938,0.026,64.938,68.875,68.188,68.688,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,84.688,88.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.003,-0.184,0.0,0.0,0.035,0.034,0.001,0.023,0.032,-0.015
2122008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,53.469,43.579,6.179,-0.356,67.352,57.872,72.936,62.455,65.296,0.0,-0.055,-0.029,20.0,20.0,8.678,9.073,6.435,36.381,106.635,92.977,104.947,44.944,58.218,44.683,-10.852,110.0,110.0,71.188,73.313,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.813,71.25,0.012,66.188,69.25,68.625,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.125,83.375,76.438,0.022,67.125,69.375,68.688,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,85.125,76.75,0.026,64.938,68.938,68.188,68.563,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,88.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.257,0.0,0.0,0.034,0.034,0.001,0.022,0.032,-0.015
2122008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,53.609,43.579,6.179,-1.787,67.352,57.979,73.044,62.346,65.296,0.0,-0.055,-0.029,20.0,20.0,8.622,9.073,6.461,36.702,106.561,92.977,104.8,44.944,58.113,44.683,-10.852,110.0,110.0,71.188,73.313,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.813,71.25,0.012,66.063,69.188,68.625,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.313,83.25,76.438,0.022,67.063,69.313,68.75,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,76.75,0.026,64.875,68.938,68.188,68.563,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,87.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.259,0.0,0.0,0.034,0.034,0.001,0.022,0.031,-0.014
2122008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,53.703,43.579,10.79,-0.356,67.565,57.872,72.827,62.565,65.405,0.0,-0.055,-0.029,20.0,20.0,8.622,9.073,6.409,37.024,106.487,92.87,104.726,44.944,58.218,44.756,-10.852,110.0,110.0,71.188,73.375,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.813,71.313,0.012,66.0,69.188,68.625,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.781,83.0,76.438,0.022,67.063,69.313,68.75,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,84.75,76.75,0.026,64.875,68.875,67.938,68.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,84.0,87.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.003,-0.185,0.0,0.0,0.034,0.034,0.001,0.021,0.03,-0.016
2122008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.122,0.0,80.0,65.0,1.4,54.078,43.579,7.715,-1.787,67.565,57.979,72.936,62.565,65.405,0.0,-0.055,-0.029,20.0,20.0,8.65,9.044,6.409,37.345,106.414,92.87,104.652,44.944,58.218,44.829,-10.852,110.0,110.0,71.188,73.375,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.813,71.25,0.012,66.0,69.188,68.625,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.906,82.75,76.125,0.022,67.063,69.375,68.75,69.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,76.625,0.026,64.875,68.875,68.188,68.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,83.875,87.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.003,-0.114,0.0,0.0,0.034,0.034,0.001,0.021,0.03,-0.015
2122008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.107,0.0,80.0,65.0,1.4,54.656,43.579,9.252,-0.356,67.565,58.193,73.044,62.565,65.405,0.0,-0.055,-0.029,20.0,20.0,8.65,9.102,6.422,37.667,106.34,92.764,104.578,44.944,58.218,44.756,-10.852,110.0,110.0,71.188,73.375,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.813,71.313,0.012,66.0,69.25,68.625,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.875,82.5,76.125,0.022,66.938,69.375,68.75,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,76.625,0.026,64.875,69.0,68.188,68.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,83.688,87.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.003,-0.186,0.0,0.0,0.034,0.034,0.001,0.02,0.029,-0.015
2122008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.02,0.0,80.0,65.0,1.4,54.656,43.579,10.79,-1.787,67.565,58.193,73.044,62.455,65.296,0.0,-0.055,-0.029,20.0,20.0,8.65,9.073,6.383,37.881,106.266,92.658,104.504,45.017,58.323,44.829,-10.852,110.0,110.0,71.188,73.375,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.813,71.313,0.012,65.75,69.25,68.625,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.0,82.438,76.0,0.022,67.063,69.313,68.75,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,84.188,76.438,0.026,64.688,69.0,68.188,68.313,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,83.375,87.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.003,-0.184,0.0,0.0,0.034,0.034,0.001,0.021,0.029,-0.015
2122008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,54.328,43.579,10.79,-0.356,67.459,58.3,73.044,62.565,65.296,0.0,-0.055,-0.029,20.0,20.0,8.622,9.073,6.357,38.203,106.119,92.551,104.43,45.017,58.323,44.829,-10.852,110.0,110.0,71.063,73.375,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.813,71.313,0.012,66.0,69.25,68.875,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.0,82.125,76.0,0.022,66.938,69.313,68.875,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,84.063,76.375,0.026,64.688,69.063,68.188,68.313,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,87.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,-0.185,0.0,0.0,0.034,0.034,0.001,0.02,0.029,-0.016
2122008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,54.484,43.579,9.252,1.076,67.672,58.407,73.044,62.565,65.405,0.0,-0.058,-0.029,20.0,20.0,8.622,9.073,6.345,38.631,106.045,92.445,104.357,45.017,58.218,44.829,-10.852,110.0,110.0,71.188,73.375,69.188,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.813,71.313,0.012,65.75,69.313,68.875,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.563,82.063,75.938,0.022,66.938,69.25,68.875,69.375,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,76.375,0.026,64.563,69.125,68.25,68.25,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,83.125,86.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.186,0.0,0.0,0.035,0.034,0.001,0.02,0.028,-0.015
2122008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,54.641,43.579,7.715,1.076,67.672,58.3,72.936,62.675,65.405,0.0,-0.055,-0.029,20.0,20.0,8.65,9.102,6.293,38.846,105.971,92.445,104.283,45.089,58.218,44.902,-10.852,110.0,110.0,71.313,73.375,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.813,71.25,0.012,65.75,69.313,68.875,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.75,81.813,75.813,0.022,66.938,69.25,68.875,69.25,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,83.563,76.375,0.026,64.563,69.125,68.188,68.25,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,86.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,-0.186,0.0,0.0,0.034,0.034,0.001,0.019,0.027,-0.016
2122008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.107,0.0,80.0,65.0,1.4,55.359,43.579,9.252,-1.787,67.672,58.407,73.044,62.675,65.405,0.0,-0.055,-0.029,20.0,20.0,8.65,9.102,6.306,39.167,105.897,92.338,104.209,45.017,58.218,44.902,-10.852,110.0,110.0,71.188,73.375,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.813,71.25,0.012,65.688,69.313,68.875,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,38.531,81.5,75.813,0.022,67.063,69.313,68.875,69.25,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,83.438,76.375,0.026,64.5,69.188,68.25,68.188,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,82.625,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.222,-0.072,0.002,-0.114,0.0,0.0,0.034,0.034,0.001,0.018,0.027,-0.015
2122008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,55.703,43.579,10.79,-0.356,67.565,58.407,72.936,62.675,65.296,0.0,-0.055,-0.029,20.0,20.0,8.65,9.102,6.28,39.275,105.75,92.232,104.061,45.089,58.218,44.902,-10.852,110.0,110.0,71.188,73.438,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.813,71.25,0.012,65.688,69.375,68.938,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,38.969,81.438,75.75,0.022,66.938,69.313,68.875,69.25,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,83.313,76.25,0.026,64.5,69.188,68.188,68.25,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,82.313,86.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.186,0.0,0.0,0.034,0.034,0.001,0.018,0.027,-0.016
2122008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.962,0.0,80.0,65.0,1.4,56.594,43.579,12.328,1.076,67.672,58.621,73.044,62.675,65.405,0.0,-0.058,-0.029,20.0,20.0,8.65,9.102,6.254,39.596,105.75,92.232,104.061,45.089,58.323,44.902,-10.852,110.0,110.0,71.063,73.375,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.813,71.25,0.012,65.688,69.438,68.875,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.156,81.188,75.5,0.022,66.938,69.313,69.0,69.25,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,83.125,76.125,0.026,64.5,69.188,68.25,68.188,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,86.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,-0.183,0.0,0.0,0.035,0.035,0.001,0.018,0.027,-0.015
2122008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,56.688,43.579,9.252,-0.356,67.778,58.621,73.152,62.565,65.514,0.0,-0.058,-0.029,20.0,20.0,8.65,9.073,6.234,39.918,105.602,92.125,103.914,45.017,58.323,44.902,-10.852,110.0,110.0,71.188,73.438,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.563,71.313,0.012,65.563,69.5,68.875,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.625,81.0,75.5,0.022,66.75,69.375,69.0,69.25,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,76.125,0.026,64.5,69.188,68.25,68.188,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,82.0,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.113,0.0,0.0,0.035,0.034,0.0,0.018,0.026,-0.015
2122008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,57.609,43.579,12.328,3.939,67.778,58.729,73.152,62.675,65.514,0.0,-0.055,-0.029,20.0,20.0,8.65,9.102,6.183,40.239,105.529,92.125,103.84,45.162,58.218,44.902,-10.852,110.0,110.0,71.188,73.375,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.813,71.25,0.012,65.438,69.438,68.875,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.719,80.938,75.438,0.022,66.688,69.313,68.875,69.25,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,82.75,76.125,0.026,64.5,69.25,68.188,67.938,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,81.75,85.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.003,-0.26,0.0,0.0,0.035,0.035,0.001,0.018,0.025,-0.016
2122008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.064,0.0,80.0,65.0,1.4,57.094,43.579,12.328,-1.787,67.885,58.729,73.044,62.675,65.514,0.0,-0.058,-0.029,20.0,20.0,8.622,9.102,6.144,40.561,105.455,91.913,103.766,45.089,58.218,44.902,-10.852,110.0,110.0,71.188,73.438,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.813,71.25,0.012,65.438,69.438,68.938,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.719,80.688,75.438,0.022,66.75,69.313,69.0,69.25,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,76.063,0.026,64.5,69.25,68.188,67.938,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,85.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.186,0.0,0.0,0.034,0.035,0.001,0.017,0.025,-0.015
2122008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.093,0.0,80.0,65.0,1.4,56.797,43.579,7.715,1.076,67.885,58.729,73.044,62.675,65.514,0.0,-0.055,-0.029,20.0,20.0,8.622,9.102,6.079,40.775,105.307,91.913,103.692,45.089,58.218,44.902,-10.852,110.0,110.0,71.063,73.438,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.563,71.25,0.012,65.438,69.438,68.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.75,80.625,75.375,0.022,66.688,69.313,69.0,69.25,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,76.063,0.026,64.375,69.313,68.188,67.938,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.186,0.0,0.0,0.034,0.035,0.001,0.017,0.024,-0.015
2122008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,57.172,43.579,13.866,-0.356,67.778,58.836,73.044,62.565,65.514,0.0,-0.055,-0.033,20.0,20.0,8.65,9.102,6.027,41.097,105.234,91.806,103.618,45.089,58.218,44.902,-10.852,110.0,110.0,71.188,73.438,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.25,0.012,65.438,69.5,68.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.781,80.313,75.25,0.022,66.688,69.313,69.125,69.188,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,75.875,0.026,64.375,69.25,68.188,67.938,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,85.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.186,0.0,0.0,0.035,0.034,0.0,0.016,0.024,-0.015
2122008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,57.188,43.579,12.328,2.508,67.778,58.943,73.152,62.785,65.514,0.0,-0.055,-0.033,20.0,20.0,8.622,9.073,6.001,41.311,105.16,91.7,103.618,45.162,58.428,45.048,-10.852,110.0,110.0,71.188,73.438,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.563,71.313,0.012,65.438,69.5,68.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.156,80.188,75.25,0.022,66.563,69.313,69.125,69.188,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,75.75,0.026,64.375,69.25,68.25,67.875,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,85.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.002,-0.112,0.0,0.0,0.035,0.035,0.0,0.016,0.024,-0.016
2122008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.035,0.0,80.0,65.0,1.4,57.328,43.579,10.79,6.802,67.885,59.05,73.152,62.785,65.514,0.0,-0.058,-0.033,20.0,20.0,8.65,9.073,5.975,41.632,105.086,91.7,103.397,45.162,58.323,44.975,-10.852,110.0,110.0,71.188,73.438,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.563,71.25,0.012,65.375,69.438,68.938,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.656,80.125,75.125,0.022,66.688,69.375,69.125,69.188,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,75.75,0.026,64.375,69.313,68.25,67.875,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,0.003,-0.185,0.0,0.0,0.034,0.035,0.001,0.016,0.023,-0.015
2122008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,57.719,43.579,10.79,1.076,67.885,59.05,73.152,62.785,65.405,0.0,-0.055,-0.033,20.0,20.0,8.65,9.073,5.975,41.74,105.012,91.593,103.323,45.162,58.218,44.902,-10.852,110.0,110.0,71.063,73.438,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.813,71.0,0.012,65.375,69.438,68.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.531,79.813,75.125,0.022,66.563,69.375,69.125,69.25,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,81.875,75.75,0.026,64.313,69.313,68.25,67.75,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,84.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.26,0.0,0.0,0.034,0.034,0.001,0.015,0.023,-0.016
2122008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,57.656,43.579,12.328,1.076,67.885,59.157,73.152,62.785,65.405,0.0,-0.058,-0.033,20.0,20.0,8.65,9.073,5.943,41.954,104.865,91.487,103.249,45.162,58.218,44.975,-10.852,110.0,110.0,71.188,73.438,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.813,71.25,0.012,65.375,69.438,68.938,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.813,79.688,74.938,0.022,66.563,69.313,69.125,69.188,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,75.75,0.026,64.313,69.313,68.25,67.688,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,80.625,84.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.186,0.0,0.0,0.035,0.035,0.001,0.015,0.023,-0.016
2122008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,57.938,43.579,12.328,-0.356,67.992,59.157,73.152,62.785,65.514,0.0,-0.055,-0.033,20.0,20.0,8.622,9.073,5.891,42.275,104.791,91.487,103.249,45.235,58.323,45.048,-10.852,110.0,110.0,71.063,73.438,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.813,71.25,0.012,65.375,69.438,68.938,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.906,79.625,75.125,0.022,66.563,69.313,69.125,69.188,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,75.625,0.026,64.125,69.313,68.25,67.688,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,80.5,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.187,0.0,0.0,0.035,0.035,0.001,0.014,0.022,-0.015
2122008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,58.109,43.579,12.328,1.076,67.992,59.264,73.152,62.785,65.514,0.0,-0.058,-0.033,20.0,20.0,8.65,9.073,5.852,42.597,104.791,91.487,103.175,45.235,58.323,45.048,-10.852,110.0,110.0,71.188,73.5,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.813,71.25,0.012,65.125,69.5,69.063,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.844,79.5,74.813,0.022,66.688,69.375,69.125,69.188,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,75.563,0.026,64.313,69.313,68.25,67.688,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,80.313,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.187,0.0,0.0,0.035,0.035,0.001,0.015,0.023,-0.016
2122008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,58.109,43.579,12.328,2.508,67.992,59.157,73.044,62.675,65.514,0.0,-0.055,-0.033,20.0,20.0,8.65,9.073,5.826,42.811,104.717,91.38,103.101,45.162,58.218,44.975,-10.852,110.0,110.0,71.188,73.5,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.813,71.25,0.012,65.125,69.5,69.063,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.063,79.438,74.75,0.022,66.563,69.375,69.25,69.188,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,75.563,0.026,64.125,69.313,68.25,67.688,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,80.0,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.187,0.0,0.0,0.035,0.034,0.001,0.015,0.022,-0.016
2122008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,58.156,43.579,12.328,1.076,67.992,59.371,73.152,62.785,65.514,0.0,-0.058,-0.033,20.0,20.0,8.65,9.073,5.826,43.026,104.644,91.274,103.027,45.235,58.218,45.048,-10.852,110.0,110.0,71.063,73.5,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.563,71.25,0.012,65.125,69.438,68.938,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.063,79.125,74.75,0.022,66.688,69.438,69.125,69.188,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,81.063,75.563,0.026,64.125,69.313,68.25,67.563,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.875,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.188,0.0,0.0,0.035,0.035,0.001,0.014,0.021,-0.016
2122008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,58.281,43.579,9.252,-0.356,68.098,59.371,73.152,62.785,65.514,0.0,-0.055,-0.033,20.0,20.0,8.65,9.073,5.826,43.24,104.422,91.168,102.806,45.162,58.218,45.121,-10.852,110.0,110.0,71.188,73.5,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.563,71.25,0.012,65.063,69.438,69.063,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.094,79.0,74.75,0.022,66.438,69.5,69.25,69.063,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,80.938,75.438,0.026,64.125,69.313,68.25,67.563,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.002,-0.041,0.0,0.0,0.035,0.034,0.001,0.014,0.021,-0.016
2122008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,58.234,43.579,12.328,1.076,68.098,59.478,73.152,62.785,65.405,0.0,-0.058,-0.033,20.0,20.0,8.65,9.073,5.878,43.347,104.422,91.168,102.806,45.162,58.323,45.048,-10.852,110.0,110.0,71.188,73.5,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.563,71.25,0.012,65.125,69.438,69.063,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.188,78.875,74.688,0.022,66.438,69.5,69.25,69.188,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,75.25,0.026,64.0,69.375,68.25,67.375,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.002,-0.114,0.0,0.0,0.035,0.034,0.001,0.013,0.021,-0.016
2122008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,58.375,43.579,12.328,1.076,68.098,59.478,73.261,62.895,65.514,0.0,-0.055,-0.033,20.0,20.0,8.65,9.073,5.904,43.776,104.349,91.061,102.732,45.235,58.323,45.048,-10.852,110.0,110.0,71.188,73.5,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.563,71.0,0.012,65.063,69.438,69.063,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.188,78.813,74.563,0.022,66.438,69.438,69.125,69.063,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,75.438,0.026,64.0,69.375,68.25,67.375,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,83.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.187,0.0,0.0,0.035,0.034,0.001,0.014,0.02,-0.016
2122008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,58.5,43.579,12.328,1.076,68.098,59.478,73.152,62.785,65.622,0.0,-0.058,-0.033,20.0,20.0,8.65,9.073,5.917,43.883,104.275,90.955,102.732,45.235,58.218,45.121,-10.852,110.0,110.0,71.188,73.5,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.813,71.0,0.012,65.063,69.5,69.063,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.625,78.625,74.563,0.022,66.438,69.438,69.25,69.188,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,75.25,0.026,64.0,69.438,68.375,67.313,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.313,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.115,0.0,0.0,0.035,0.035,0.001,0.013,0.02,-0.015
2122008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,58.969,43.579,13.866,-0.356,68.098,59.585,73.261,62.895,65.514,0.0,-0.058,-0.033,20.0,20.0,8.678,9.073,5.891,44.205,104.127,90.848,102.584,45.235,58.323,45.048,-10.852,110.0,110.0,71.063,73.563,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.563,71.25,0.012,65.063,69.563,69.063,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.906,78.5,74.313,0.022,66.438,69.375,69.25,69.063,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,80.438,75.25,0.026,64.0,69.5,68.375,67.313,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,83.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.186,0.0,0.0,0.035,0.035,0.001,0.013,0.02,-0.015
2122008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,59.375,43.579,12.328,1.076,68.098,59.585,73.152,62.785,65.622,0.0,-0.058,-0.033,20.0,20.0,8.65,9.073,5.878,44.419,104.054,90.848,102.511,45.162,58.323,45.048,-10.852,110.0,110.0,71.063,73.5,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.563,71.25,0.012,65.0,69.563,69.063,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.344,78.313,74.313,0.022,66.438,69.375,69.25,69.063,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,75.25,0.026,63.906,69.438,68.25,67.313,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,83.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.113,0.0,0.0,0.034,0.034,0.001,0.013,0.019,-0.016
2122008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,59.547,43.579,12.328,1.076,68.098,59.585,73.152,62.785,65.622,0.0,-0.058,-0.033,20.0,20.0,8.65,9.073,5.852,44.633,103.98,90.742,102.437,45.235,58.323,45.048,-10.852,110.0,110.0,71.063,73.5,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.813,71.0,0.012,65.0,69.5,69.063,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.125,78.313,74.313,0.022,66.375,69.438,69.25,69.188,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,75.125,0.026,63.906,69.375,68.25,67.188,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,82.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.002,-0.187,0.0,0.0,0.035,0.034,0.001,0.013,0.02,-0.016
2122008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,59.484,43.579,12.328,3.939,68.205,59.692,73.261,62.895,65.622,0.0,-0.058,-0.033,20.0,20.0,8.65,9.073,5.865,44.848,103.906,90.742,102.289,45.162,58.323,45.048,-10.852,110.0,110.0,71.188,73.5,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.563,71.0,0.012,65.0,69.5,69.063,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.406,78.188,74.25,0.022,66.375,69.438,69.25,69.188,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,80.063,75.125,0.026,63.906,69.375,68.25,67.188,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.113,0.0,0.0,0.035,0.034,0.001,0.013,0.019,-0.015
2122008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,59.781,43.579,13.866,5.371,68.205,59.799,73.369,62.895,65.622,0.0,-0.058,-0.033,20.0,20.0,8.65,9.073,5.839,45.062,103.832,90.635,102.289,45.235,58.323,45.048,-10.852,110.0,110.0,71.063,73.5,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.563,71.0,0.012,65.0,69.563,69.063,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.406,77.938,74.125,0.022,66.375,69.5,69.25,69.063,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,75.0,0.026,63.906,69.438,68.25,67.188,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.186,0.0,0.0,0.034,0.034,0.001,0.012,0.019,-0.015
2122008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,59.703,43.579,12.328,2.508,68.205,59.692,73.152,62.785,65.622,0.0,-0.058,-0.033,20.0,20.0,8.65,9.073,5.826,45.276,103.759,90.529,102.141,45.307,58.323,45.194,-10.852,110.0,110.0,71.063,73.5,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.563,71.25,0.012,65.0,69.563,69.063,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.469,77.938,74.125,0.022,66.375,69.5,69.313,69.063,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,75.0,0.026,63.844,69.438,68.25,67.063,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.114,0.0,0.0,0.035,0.034,0.001,0.012,0.019,-0.015
2122008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,59.859,43.579,12.328,2.508,68.312,59.906,73.261,62.895,65.622,0.0,-0.058,-0.033,20.0,20.0,8.65,9.073,5.787,45.491,103.685,90.529,102.141,45.307,58.323,45.121,-10.852,110.0,110.0,71.063,73.5,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.563,71.0,0.012,64.875,69.5,69.063,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.5,77.75,74.063,0.022,66.125,69.438,69.313,69.063,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,79.75,74.938,0.026,63.906,69.438,68.25,67.063,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,82.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,-0.186,0.0,0.0,0.035,0.035,0.001,0.012,0.018,-0.015
2122008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,59.688,43.579,12.328,6.802,68.205,59.906,73.261,62.895,65.622,0.0,-0.058,-0.033,20.0,20.0,8.65,9.073,5.774,45.705,103.611,90.422,101.994,45.307,58.218,45.121,-10.852,110.0,110.0,71.188,73.563,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.563,71.0,0.012,64.875,69.5,69.125,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.5,77.625,74.063,0.022,66.375,69.375,69.313,69.063,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,74.938,0.026,63.844,69.5,68.25,67.063,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.125,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.002,-0.188,0.0,0.0,0.035,0.035,0.001,0.011,0.017,-0.016
2122008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,59.688,43.579,10.79,2.508,68.205,60.013,73.261,63.004,65.622,0.0,-0.058,-0.033,20.0,20.0,8.65,9.073,5.774,45.919,103.537,90.529,101.994,45.307,58.218,45.121,-10.852,110.0,110.0,71.063,73.563,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.563,71.0,0.012,64.813,69.5,69.063,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.75,77.438,73.938,0.022,66.125,69.438,69.313,69.0,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,74.938,0.026,63.688,69.438,68.25,67.063,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.188,0.0,0.0,0.035,0.034,0.001,0.011,0.017,-0.015
2122008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,60.094,43.579,10.79,1.076,68.312,60.013,73.261,63.004,65.514,0.0,-0.058,-0.033,20.0,20.0,8.65,9.073,5.696,46.027,103.39,90.316,101.846,45.307,58.218,45.121,-10.852,110.0,110.0,71.063,73.625,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.563,71.0,0.012,64.813,69.563,69.125,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.781,77.313,73.938,0.022,66.125,69.5,69.313,69.063,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,74.938,0.026,63.688,69.438,68.25,67.0,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.002,-0.189,0.0,0.0,0.035,0.034,0.001,0.011,0.017,-0.015
2122008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.006,0.0,80.0,65.0,1.4,59.813,43.579,10.79,2.508,68.312,60.013,73.261,63.004,65.622,0.0,-0.058,-0.037,20.0,20.0,8.65,9.073,5.696,46.348,103.39,90.21,101.92,45.307,58.218,45.194,-10.852,110.0,110.0,71.188,73.625,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.563,71.0,0.012,64.813,69.5,69.063,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.031,77.188,73.75,0.022,66.125,69.688,69.313,69.0,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,79.25,74.813,0.026,63.688,69.438,68.25,67.0,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,81.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.114,0.0,0.0,0.034,0.035,0.001,0.011,0.017,-0.015
2122008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,60.641,43.579,10.79,9.665,68.418,60.12,73.261,63.004,65.622,0.0,-0.058,-0.037,20.0,20.0,8.678,9.073,5.696,46.455,103.316,90.21,101.772,45.307,58.218,45.121,-10.852,110.0,110.0,71.188,73.688,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.563,71.0,0.012,64.813,69.5,69.125,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.219,77.188,73.75,0.022,66.125,69.875,69.313,69.0,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,74.813,0.026,63.688,69.438,68.25,67.0,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,81.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,0.002,-0.187,0.0,0.0,0.035,0.035,0.001,0.011,0.016,-0.015
2122008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,60.656,43.579,9.252,2.508,68.312,60.12,73.369,63.004,65.622,0.0,-0.058,-0.037,20.0,20.0,8.65,9.073,5.709,46.67,103.168,90.103,101.624,45.307,58.323,45.048,-10.852,110.0,110.0,71.188,73.75,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.563,71.25,0.012,64.563,69.5,69.063,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.656,77.125,73.75,0.022,66.063,70.0,69.313,69.063,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,74.813,0.026,63.688,69.438,68.25,66.75,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.26,0.0,0.0,0.034,0.034,0.001,0.011,0.016,-0.015
2122008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,60.875,43.579,9.252,3.939,68.418,60.227,73.369,63.004,65.622,0.0,-0.058,-0.037,20.0,20.0,8.65,9.073,5.709,46.884,103.168,90.103,101.624,45.307,58.428,45.048,-10.852,110.0,110.0,71.188,73.75,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.563,71.0,0.012,64.563,69.5,69.063,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.781,77.063,73.625,0.022,66.125,70.188,69.313,69.0,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,74.625,0.026,63.5,69.438,68.25,66.75,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.002,-0.257,0.0,0.0,0.035,0.034,0.001,0.011,0.017,-0.015
