DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,61.188,43.579,10.79,3.939,68.418,60.227,73.369,63.004,65.622,0.0,-0.058,-0.037,20.0,20.0,8.65,9.073,5.671,47.098,103.095,89.997,101.551,45.307,58.323,45.194,-10.852,110.0,110.0,71.063,73.813,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.563,71.0,0.012,64.563,69.5,69.125,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.781,76.813,73.625,0.022,66.063,70.125,69.313,69.063,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,74.625,0.026,63.688,69.438,68.375,66.75,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,81.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,-0.072,0.002,-0.114,0.0,0.0,0.035,0.035,0.001,0.01,0.016,-0.015
2122008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,60.906,43.579,12.328,5.371,68.418,60.227,73.369,63.114,65.622,0.0,-0.058,-0.037,20.0,20.0,8.65,9.073,5.683,47.206,103.021,89.89,101.477,45.307,58.218,45.194,-10.852,110.0,110.0,71.063,73.813,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.563,71.0,0.012,64.563,69.5,69.125,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.813,76.75,73.563,0.022,66.063,70.0,69.313,69.063,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,74.563,0.026,63.688,69.438,68.25,66.688,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.25,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.296,-0.072,0.002,-0.114,0.0,0.0,0.035,0.034,0.001,0.01,0.016,-0.014
2122008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,60.953,43.579,10.79,8.234,68.418,60.335,73.261,63.114,65.622,0.0,-0.058,-0.037,20.0,20.0,8.65,9.073,5.651,47.42,102.947,89.89,101.403,45.38,58.323,45.194,-10.852,110.0,110.0,71.063,73.875,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.563,71.0,0.012,64.563,69.5,69.125,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.875,76.688,73.5,0.022,66.063,69.938,69.313,69.0,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,74.563,0.026,63.688,69.438,68.25,66.688,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,-0.188,0.0,0.0,0.035,0.034,0.001,0.01,0.016,-0.015
2122008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,61.063,43.579,12.328,9.665,68.418,60.335,73.369,63.004,65.622,0.0,-0.058,-0.033,20.0,20.0,8.65,9.073,5.612,47.527,102.726,89.784,101.255,45.235,58.323,45.121,-10.852,110.0,110.0,71.063,73.875,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.563,71.0,0.012,64.5,69.5,69.125,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.875,76.563,73.5,0.022,65.938,69.875,69.5,69.0,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,78.563,74.438,0.026,63.5,69.438,68.375,66.688,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.001,-0.114,0.0,0.0,0.035,0.035,0.001,0.01,0.016,-0.015
2122008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,61.063,43.579,12.328,9.665,68.418,60.442,73.369,63.114,65.622,0.0,-0.058,-0.037,20.0,20.0,8.65,9.073,5.599,47.741,102.8,89.784,101.255,45.38,58.323,45.194,-10.852,110.0,110.0,71.188,73.875,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.563,71.0,0.012,64.5,69.5,69.125,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.906,76.438,73.5,0.022,65.938,69.813,69.313,69.0,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,78.563,74.438,0.026,63.5,69.5,68.25,66.563,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,-0.188,0.0,0.0,0.035,0.034,0.001,0.009,0.016,-0.015
2122008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.049,0.0,80.0,65.0,1.4,61.453,43.579,13.866,5.371,68.525,60.442,73.369,63.114,65.622,0.0,-0.058,-0.033,20.0,20.0,8.678,9.073,5.599,47.956,102.652,89.677,101.181,45.38,58.428,45.194,-10.852,110.0,110.0,71.063,73.938,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.563,71.0,0.012,64.5,69.5,69.125,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.125,76.438,73.375,0.022,65.938,69.688,69.313,69.0,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,74.438,0.026,63.438,69.5,68.25,66.688,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,80.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,0.002,-0.186,0.0,0.0,0.034,0.035,0.001,0.01,0.015,-0.015
2122008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.122,0.0,80.0,65.0,1.4,61.406,43.579,12.328,3.939,68.525,60.442,73.369,63.114,65.622,0.0,-0.058,-0.037,20.0,20.0,8.65,9.102,5.599,48.17,102.578,89.571,101.108,45.307,58.428,45.121,-10.852,110.0,110.0,71.063,73.938,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.563,71.0,0.012,64.5,69.563,69.125,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.094,76.25,73.375,0.022,66.063,69.625,69.5,69.0,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,74.313,0.026,63.438,69.5,68.188,66.563,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.186,0.0,0.0,0.034,0.035,0.001,0.009,0.015,-0.014
2122008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.137,0.0,80.0,65.0,1.4,61.859,43.579,10.79,11.096,68.525,60.549,73.369,63.114,65.622,0.0,-0.058,-0.037,20.0,20.0,8.678,9.073,5.573,48.277,102.505,89.571,101.034,45.38,58.428,45.194,-10.852,110.0,110.0,71.063,74.0,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.563,71.0,0.012,64.375,69.5,69.125,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.813,76.125,73.188,0.022,65.938,69.625,69.5,68.75,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,74.313,0.026,63.438,69.5,68.25,66.563,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,80.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.187,0.0,0.0,0.034,0.035,0.001,0.009,0.015,-0.015
2122008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,62.016,42.316,12.328,15.391,68.631,60.549,73.369,63.114,65.622,0.0,-0.058,-0.037,20.0,20.0,8.65,9.073,5.547,48.384,102.431,89.465,100.96,45.38,58.428,45.194,-10.852,110.0,110.0,71.063,74.0,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.563,71.0,0.012,64.375,69.5,69.125,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.75,76.063,73.188,0.022,65.938,69.625,69.625,69.0,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,74.25,0.026,63.5,69.563,68.375,66.5,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,80.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.187,0.0,0.0,0.035,0.035,0.001,0.009,0.015,-0.015
2122008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,62.016,43.579,9.252,8.234,68.631,60.656,73.369,63.114,65.622,0.0,-0.058,-0.037,20.0,20.0,8.678,9.073,5.547,48.492,102.357,89.358,100.886,45.38,58.323,45.194,-10.852,110.0,110.0,71.063,74.0,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.563,71.0,0.012,64.375,69.563,69.125,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.781,76.063,73.063,0.022,65.875,69.625,69.5,68.75,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,74.313,0.026,63.344,69.563,68.188,66.563,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.313,79.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.187,0.0,0.0,0.035,0.035,0.001,0.01,0.014,-0.014
2122008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,62.063,43.579,10.79,11.096,68.631,60.656,73.369,63.114,65.622,0.0,-0.058,-0.037,20.0,20.0,8.678,9.073,5.534,48.706,102.283,89.358,100.738,45.453,58.428,45.194,-10.852,110.0,110.0,71.063,74.063,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.563,71.0,0.012,64.375,69.5,69.125,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.969,75.938,73.063,0.022,65.938,69.688,69.5,68.75,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,74.313,0.026,63.438,69.563,68.25,66.5,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.222,-0.072,0.001,-0.26,0.0,0.0,0.035,0.034,0.001,0.009,0.014,-0.014
2122008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,62.297,43.579,12.328,16.822,68.631,60.656,73.369,63.114,65.622,0.0,-0.058,-0.037,20.0,20.0,8.65,9.073,5.483,48.813,102.21,89.252,100.738,45.453,58.428,45.267,-10.852,110.0,110.0,71.188,74.063,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.563,71.0,0.012,64.375,69.5,69.125,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.156,75.813,73.063,0.022,65.875,69.625,69.5,68.75,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,74.25,0.026,63.438,69.563,68.25,66.5,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,79.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.001,-0.187,0.0,0.0,0.035,0.034,0.001,0.009,0.014,-0.014
2122008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,62.297,43.579,13.866,2.508,68.631,60.763,73.477,63.114,65.622,0.0,-0.058,-0.037,20.0,20.0,8.678,9.073,5.47,49.028,102.136,89.252,100.664,45.453,58.428,45.267,-10.852,110.0,110.0,71.063,74.125,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.563,71.0,0.012,64.375,69.563,69.125,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.125,75.625,72.938,0.022,65.875,69.563,69.5,68.75,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,74.25,0.026,63.344,69.563,68.188,66.5,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.188,0.0,0.0,0.035,0.034,0.001,0.009,0.013,-0.014
2122008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,63.109,43.579,12.328,11.096,68.631,60.763,73.369,63.114,65.622,0.0,-0.058,-0.037,20.0,20.0,8.678,9.102,5.47,49.242,102.062,89.145,100.591,45.453,58.428,45.267,-10.852,110.0,110.0,71.063,74.063,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.563,71.0,0.012,64.25,69.563,69.125,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.188,75.625,72.875,0.022,65.875,69.563,69.5,68.75,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,74.25,0.026,63.219,69.563,68.25,66.5,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.187,0.0,0.0,0.035,0.035,0.001,0.009,0.013,-0.014
2122008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.122,0.0,80.0,65.0,1.4,62.422,43.579,10.79,8.234,68.525,60.763,73.369,63.224,65.514,0.0,-0.058,-0.037,20.0,20.0,8.678,9.102,5.457,49.242,101.988,89.145,100.517,45.453,58.428,45.267,-10.852,110.0,110.0,71.063,74.063,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.563,71.0,0.012,64.25,69.563,69.125,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.156,75.5,72.875,0.022,65.875,69.438,69.5,68.75,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,74.0,0.026,63.219,69.563,68.25,66.375,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.002,-0.188,0.0,0.0,0.035,0.034,0.001,0.008,0.014,-0.014
2122008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.02,0.0,80.0,65.0,1.4,62.578,43.579,12.328,11.096,68.631,60.87,73.369,63.224,65.731,0.0,-0.058,-0.037,20.0,20.0,8.678,9.102,5.444,49.456,101.915,89.039,100.443,45.453,58.428,45.267,-10.852,110.0,110.0,71.188,74.0,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.563,71.0,0.012,64.25,69.5,69.125,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.219,75.438,72.875,0.022,65.75,69.438,69.5,68.75,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,74.0,0.026,63.219,69.563,68.188,66.375,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,75.75,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.187,0.0,0.0,0.034,0.035,0.001,0.008,0.014,-0.013
2122008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,62.828,43.579,10.79,22.547,68.631,60.87,73.369,63.224,65.731,0.0,-0.058,-0.037,20.0,20.0,8.678,9.102,5.392,49.671,101.841,88.932,100.369,45.38,58.428,45.194,-10.852,110.0,110.0,71.063,73.875,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,71.0,0.012,64.375,69.563,69.125,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.406,75.313,72.875,0.022,65.875,69.5,69.5,68.75,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,74.0,0.026,63.219,69.563,68.188,66.375,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.002,-0.186,0.0,0.0,0.035,0.034,0.001,0.008,0.014,-0.014
2122008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,63.391,43.579,13.866,2.508,68.738,60.977,73.369,63.224,65.731,0.0,-0.062,-0.037,20.0,20.0,8.678,9.102,5.346,49.778,101.693,88.932,100.295,45.453,58.428,45.267,-10.852,110.0,110.0,71.063,73.813,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,71.0,0.012,64.188,69.563,69.125,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.125,75.313,72.75,0.022,65.875,69.5,69.625,68.75,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,74.0,0.026,63.219,69.563,68.25,66.375,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.188,0.0,0.0,0.035,0.035,0.001,0.008,0.013,-0.013
2122008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,63.703,43.579,10.79,12.528,68.738,60.977,73.369,63.114,65.731,0.0,-0.058,-0.037,20.0,20.0,8.678,9.102,5.282,49.992,101.693,88.826,100.221,45.525,58.428,45.267,-10.852,110.0,110.0,71.063,73.75,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.563,71.0,0.012,64.188,69.563,69.125,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.344,75.25,72.75,0.022,65.75,69.563,69.5,68.75,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,73.938,0.026,63.125,69.5,68.188,66.375,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.262,0.0,0.0,0.034,0.034,0.001,0.008,0.012,-0.014
2122008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,64.047,43.579,13.866,5.371,68.738,60.977,73.477,63.114,65.731,0.0,-0.058,-0.037,20.0,20.0,8.678,9.073,5.23,50.206,101.62,88.826,100.148,45.453,58.428,45.194,-10.852,110.0,110.0,71.188,73.813,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,71.0,0.012,64.188,69.5,69.125,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.281,75.063,72.75,0.022,65.75,69.688,69.625,68.75,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,73.938,0.026,63.125,69.563,68.188,66.188,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.26,0.0,0.0,0.035,0.035,0.001,0.007,0.012,-0.014
2122008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,64.266,42.316,12.328,11.096,68.738,61.084,73.369,63.224,65.731,0.0,-0.058,-0.037,20.0,20.0,8.678,9.073,5.191,50.314,101.546,88.72,100.074,45.525,58.428,45.267,-10.852,110.0,110.0,71.063,73.813,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,70.875,0.012,64.188,69.5,69.125,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.094,75.063,72.563,0.022,65.563,69.875,69.625,68.688,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,73.875,0.026,63.125,69.625,68.188,66.375,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.002,-0.261,0.0,0.0,0.035,0.035,0.001,0.008,0.012,-0.013
2122008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,64.594,43.579,10.79,22.547,68.738,60.977,73.369,63.334,65.622,0.0,-0.058,-0.037,20.0,20.0,8.678,9.102,5.191,50.421,101.398,88.72,100.0,45.525,58.428,45.34,-10.852,110.0,110.0,71.188,73.875,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.438,70.875,0.012,64.188,69.5,69.125,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.125,74.938,72.563,0.022,65.563,70.0,69.5,68.688,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,76.938,73.875,0.026,63.125,69.5,68.188,66.188,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.188,0.0,0.0,0.035,0.034,0.001,0.008,0.012,-0.014
2122008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,64.594,43.579,10.79,11.096,68.845,61.084,73.477,63.334,65.731,0.0,-0.058,-0.037,20.0,20.0,8.678,9.073,5.126,50.635,101.325,88.613,99.926,45.525,58.323,45.34,-10.852,110.0,110.0,71.063,74.0,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.563,70.875,0.012,63.969,69.5,69.125,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.344,74.938,72.438,0.022,65.563,70.0,69.625,68.688,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,76.938,73.875,0.026,63.125,69.5,68.188,66.188,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.002,-0.189,0.0,0.0,0.035,0.035,0.001,0.008,0.012,-0.013
2122008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,64.875,43.579,12.328,18.253,68.845,61.191,73.369,63.334,65.622,0.0,-0.058,-0.037,20.0,20.0,8.678,9.102,5.068,50.635,101.251,88.507,99.852,45.525,58.323,45.34,-10.852,110.0,110.0,71.063,74.063,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.563,71.0,0.012,64.188,69.5,69.125,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.406,74.813,72.438,0.022,65.563,70.125,69.625,68.688,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,73.75,0.026,63.125,69.5,68.188,66.125,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.189,0.0,0.0,0.034,0.035,0.001,0.008,0.012,-0.013
2122008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,64.984,43.579,12.328,12.528,68.738,61.191,73.477,63.334,65.731,0.0,-0.058,-0.037,20.0,20.0,8.678,9.102,5.068,50.85,101.177,88.507,99.778,45.525,58.428,45.34,-10.852,110.0,110.0,71.0,74.125,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.563,70.875,0.012,63.969,69.5,69.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.344,74.75,72.313,0.022,65.563,70.188,69.625,68.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,73.75,0.026,62.938,69.5,68.188,66.125,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.186,0.0,0.0,0.035,0.034,0.001,0.008,0.012,-0.013
2122008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,64.719,43.579,12.328,8.234,68.738,61.191,73.477,63.334,65.622,0.0,-0.058,-0.037,20.0,20.0,8.678,9.102,5.042,50.85,101.177,88.507,99.705,45.525,58.428,45.34,-10.852,110.0,110.0,71.063,74.188,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.563,71.0,0.012,63.969,69.563,69.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.375,74.75,72.313,0.022,65.563,70.313,69.625,68.688,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,73.75,0.026,62.938,69.438,68.188,66.188,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.188,0.0,0.0,0.035,0.034,0.001,0.008,0.011,-0.014
2122008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,65.219,43.579,13.866,12.528,68.845,61.298,73.477,63.334,65.731,0.0,-0.058,-0.037,20.0,20.0,8.678,9.102,5.042,51.064,101.03,88.4,99.631,45.525,58.428,45.34,-10.852,110.0,110.0,71.063,74.25,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.438,71.0,0.012,63.875,69.5,69.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.594,74.625,72.313,0.022,65.563,70.375,69.625,68.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,73.75,0.026,62.938,69.438,68.188,66.125,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.188,0.0,0.0,0.035,0.034,0.001,0.007,0.011,-0.013
2122008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,65.422,42.316,12.328,13.959,68.845,61.298,73.477,63.334,65.622,0.0,-0.058,-0.037,20.0,20.0,8.705,9.102,5.042,51.278,100.956,88.294,99.557,45.453,58.428,45.267,-10.852,110.0,110.0,71.188,74.25,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.438,70.875,0.012,63.875,69.563,69.125,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.719,74.625,72.25,0.022,65.5,70.438,69.625,68.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,73.688,0.026,62.938,69.375,68.188,66.125,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.187,0.0,0.0,0.035,0.034,0.001,0.008,0.011,-0.013
2122008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.122,0.0,80.0,65.0,1.4,65.641,43.579,13.866,15.391,68.845,61.298,73.477,63.334,65.731,0.0,-0.062,-0.037,20.0,20.0,8.678,9.102,5.042,51.385,100.956,88.294,99.483,45.525,58.428,45.34,-10.852,110.0,110.0,71.063,74.313,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.563,71.0,0.012,63.875,69.5,69.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.781,74.313,72.25,0.022,65.5,70.438,69.625,68.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,73.688,0.026,62.938,69.438,67.938,66.063,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.188,0.0,0.0,0.035,0.034,0.001,0.007,0.011,-0.013
2122008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,65.047,43.579,12.328,5.371,68.845,61.298,73.477,63.334,65.622,0.0,-0.058,-0.037,20.0,20.0,8.678,9.102,5.068,51.493,100.808,88.187,99.483,45.525,58.428,45.34,-10.852,110.0,110.0,71.063,74.313,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.438,71.0,0.012,63.875,69.5,69.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,48.031,74.313,72.25,0.022,65.5,70.438,69.75,68.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,73.688,0.026,62.938,69.5,67.938,66.125,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.188,0.0,0.0,0.034,0.035,0.001,0.007,0.011,-0.013
2122008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,65.406,43.579,13.866,23.978,68.845,61.405,73.477,63.334,65.731,0.0,-0.062,-0.037,20.0,20.0,8.678,9.102,5.074,51.6,100.808,88.187,99.409,45.598,58.428,45.34,-10.852,110.0,110.0,71.063,74.313,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,70.875,0.012,63.969,69.563,69.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,48.156,74.313,72.188,0.022,65.5,70.375,69.625,68.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,73.688,0.026,62.844,69.5,67.938,66.063,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.263,0.0,0.0,0.035,0.035,0.001,0.007,0.01,-0.013
2122008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.991,0.0,80.0,65.0,1.4,65.891,43.579,12.328,16.822,68.951,61.405,73.477,63.443,65.731,0.0,-0.058,-0.037,20.0,20.0,8.678,9.102,5.068,51.707,100.661,88.081,99.335,45.525,58.533,45.34,-10.852,110.0,110.0,71.063,74.313,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.563,70.875,0.012,63.875,69.563,69.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.5,74.25,72.188,0.022,65.375,70.375,69.625,68.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,73.438,0.026,62.938,69.438,68.188,66.063,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.185,0.0,0.0,0.034,0.034,0.001,0.007,0.011,-0.012
2122008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.02,0.0,80.0,65.0,1.4,65.609,43.579,13.866,13.959,68.951,61.512,73.477,63.443,65.731,0.0,-0.058,-0.04,20.0,20.0,8.678,9.102,5.042,51.814,100.587,88.081,99.261,45.525,58.428,45.34,-10.852,110.0,110.0,71.0,74.313,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.563,70.875,0.012,63.875,69.563,69.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.406,74.25,71.938,0.022,65.375,70.25,69.625,68.438,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,73.438,0.026,62.844,69.563,67.938,66.063,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,-0.187,0.0,0.0,0.034,0.034,0.001,0.007,0.011,-0.013
2122008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,66.109,42.316,15.405,11.096,68.951,61.512,73.477,63.443,65.731,0.0,-0.058,-0.037,20.0,20.0,8.678,9.102,5.016,51.921,100.513,87.975,99.188,45.598,58.533,45.34,-10.852,110.0,110.0,71.0,74.375,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.0,0.012,63.875,69.563,69.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.531,74.125,71.938,0.022,65.5,70.125,69.75,68.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,73.438,0.026,62.75,69.5,67.938,66.063,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.261,0.0,0.0,0.035,0.035,0.001,0.007,0.011,-0.013
2122008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,66.234,43.579,12.328,13.959,68.951,61.512,73.586,63.443,65.731,0.0,-0.058,-0.04,20.0,20.0,8.678,9.102,4.99,52.028,100.44,87.975,99.114,45.598,58.533,45.34,-10.852,110.0,110.0,71.063,74.313,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.438,70.875,0.012,63.781,69.563,69.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.625,74.125,71.875,0.022,65.5,70.0,69.75,68.438,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,73.438,0.026,62.844,69.563,67.938,66.063,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.26,0.0,0.0,0.035,0.035,0.001,0.007,0.01,-0.012
2122008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,66.391,43.579,12.328,19.684,68.951,61.512,73.586,63.443,65.731,0.0,-0.058,-0.04,20.0,20.0,8.678,9.102,5.016,52.136,100.44,87.868,98.966,45.525,58.533,45.34,-10.852,110.0,110.0,71.063,74.375,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.438,70.875,0.012,63.781,69.625,69.25,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.594,74.063,71.938,0.022,65.375,69.938,69.75,68.438,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,73.375,0.026,62.75,69.563,67.938,65.875,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.002,-0.185,0.0,0.0,0.035,0.035,0.001,0.007,0.01,-0.013
2122008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,66.016,42.316,13.866,22.547,68.951,61.512,73.369,63.443,65.731,0.0,-0.058,-0.037,20.0,20.0,8.678,9.102,4.977,52.243,100.292,87.868,98.966,45.525,58.533,45.34,-10.852,110.0,110.0,71.063,74.375,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,71.0,0.012,63.781,69.625,69.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.656,73.813,71.875,0.022,65.375,69.813,69.625,68.438,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,73.375,0.026,62.75,69.563,67.938,66.063,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.186,0.0,0.0,0.035,0.035,0.001,0.006,0.01,-0.013
2122008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,65.953,42.316,10.79,16.822,68.951,61.619,73.477,63.443,65.731,0.0,-0.058,-0.037,20.0,20.0,8.678,9.102,4.964,52.35,100.218,87.762,98.892,45.525,58.638,45.413,-10.852,110.0,110.0,71.063,74.375,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.438,70.875,0.012,63.781,69.625,69.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.688,73.75,71.875,0.022,65.375,69.813,69.625,68.438,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,73.375,0.026,62.75,69.625,67.938,65.875,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.112,0.0,0.0,0.035,0.034,0.001,0.006,0.01,-0.012
2122008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,65.953,43.579,10.79,16.822,68.951,61.619,73.477,63.553,65.731,0.0,-0.058,-0.04,20.0,20.0,8.678,9.102,4.938,52.457,100.145,87.762,98.818,45.525,58.533,45.413,-10.852,110.0,110.0,71.063,74.375,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.563,70.75,0.012,63.781,69.625,69.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.75,73.75,71.75,0.022,65.375,69.813,69.75,68.438,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.875,73.313,0.026,62.75,69.625,67.938,65.875,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.113,0.0,0.0,0.034,0.034,0.001,0.006,0.01,-0.012
2122008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.006,0.0,80.0,65.0,1.4,66.016,43.579,10.79,16.822,68.951,61.726,73.477,63.553,65.731,0.0,-0.058,-0.04,20.0,20.0,8.678,9.102,4.938,52.564,100.071,87.655,98.818,45.525,58.533,45.413,-10.852,110.0,110.0,71.063,74.375,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.438,70.875,0.012,63.688,69.563,69.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.844,73.75,71.75,0.022,65.375,69.813,69.75,68.438,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.875,73.313,0.026,62.625,69.563,67.938,65.875,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.112,0.0,0.0,0.034,0.035,0.001,0.006,0.01,-0.012
2122008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,66.047,43.579,9.252,21.116,69.058,61.726,73.586,63.553,65.731,0.0,-0.062,-0.04,20.0,20.0,8.678,9.102,4.951,52.564,99.997,87.549,98.671,45.525,58.533,45.413,-10.852,110.0,110.0,71.188,74.375,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.563,70.875,0.012,63.688,69.5,69.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.875,73.625,71.75,0.022,65.5,69.813,69.75,68.438,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,73.313,0.026,62.625,69.563,67.938,65.813,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.113,0.0,0.0,0.035,0.035,0.001,0.006,0.01,-0.012
2122008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,66.516,43.579,13.866,32.565,69.058,61.726,73.586,63.553,65.731,0.0,-0.058,-0.04,20.0,20.0,8.678,9.102,4.964,52.672,99.923,87.549,98.597,45.525,58.638,45.34,-10.852,110.0,110.0,71.063,74.375,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.563,70.875,0.012,63.688,69.5,69.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.375,73.625,71.75,0.022,65.375,69.813,69.75,68.438,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,73.313,0.026,62.625,69.5,67.938,65.813,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.185,0.0,0.0,0.035,0.035,0.001,0.006,0.01,-0.012
2122008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,66.688,42.316,13.866,8.234,69.058,61.833,73.586,63.553,65.731,0.0,-0.058,-0.04,20.0,20.0,8.678,9.102,4.964,52.779,99.85,87.442,98.523,45.598,58.638,45.413,-10.867,110.0,110.0,71.063,74.375,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,70.75,0.012,63.563,69.5,69.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.531,73.5,71.625,0.022,65.5,69.813,69.75,68.313,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,73.125,0.026,62.625,69.5,67.938,65.813,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.185,0.0,0.0,0.035,0.034,0.001,0.006,0.01,-0.012
2122008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,66.734,43.579,12.328,2.508,69.058,61.833,73.586,63.553,65.731,0.0,-0.062,-0.04,20.0,20.0,8.678,9.102,4.964,52.886,99.776,87.442,98.523,45.598,58.533,45.413,-10.852,110.0,110.0,71.063,74.375,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,70.875,0.012,63.688,69.5,69.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.344,73.5,71.625,0.022,65.25,69.75,69.75,68.313,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,73.125,0.026,62.625,69.563,67.938,65.625,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.187,0.0,0.0,0.034,0.034,0.001,0.006,0.009,-0.011
2122008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,67.016,42.316,12.328,26.841,69.058,61.833,73.586,63.553,65.731,0.0,-0.062,-0.04,20.0,20.0,8.678,9.102,5.016,52.993,99.776,87.442,98.449,45.598,58.533,45.413,-10.852,110.0,110.0,71.063,74.438,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,70.75,0.012,63.563,69.5,69.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.5,73.438,71.625,0.022,65.25,69.75,69.625,68.438,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,73.063,0.026,62.531,69.563,67.875,65.813,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.187,0.0,0.0,0.035,0.034,0.001,0.006,0.01,-0.011
2122008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.25,43.579,10.79,11.096,69.058,61.941,73.586,63.553,65.731,0.0,-0.058,-0.04,20.0,20.0,8.678,9.102,4.977,53.1,99.702,87.336,98.375,45.598,58.533,45.413,-10.852,110.0,110.0,71.063,74.438,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.438,70.875,0.012,63.563,69.5,69.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.625,73.25,71.563,0.022,65.25,69.75,69.625,68.438,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,73.125,0.026,62.531,69.563,68.188,65.625,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,-0.187,0.0,0.0,0.034,0.035,0.001,0.005,0.009,-0.011
2122008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,67.297,43.579,13.866,21.116,69.058,61.941,73.586,63.553,65.731,0.0,-0.058,-0.04,20.0,20.0,8.678,9.102,4.938,53.207,99.628,87.23,98.302,45.598,58.638,45.413,-10.852,110.0,110.0,71.063,74.375,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,70.75,0.012,63.563,69.563,69.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.719,73.25,71.563,0.022,65.25,69.688,69.75,68.313,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,73.125,0.026,62.625,69.563,67.938,65.625,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.148,0.001,0.002,-0.186,0.0,0.0,0.035,0.035,0.001,0.005,0.009,-0.011
2122008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.107,0.0,80.0,65.0,1.4,67.031,43.579,13.866,18.253,69.058,61.941,73.586,63.553,65.731,0.0,-0.062,-0.04,20.0,20.0,8.678,9.102,4.912,53.207,99.554,87.23,98.302,45.671,58.533,45.485,-10.852,110.0,110.0,71.063,74.375,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,70.75,0.012,63.563,69.5,69.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.656,73.25,71.563,0.022,65.188,69.75,69.75,68.313,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,73.063,0.026,62.531,69.563,67.938,65.5,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.19,0.0,0.0,0.034,0.034,0.001,0.005,0.008,-0.011
2122008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,67.531,43.579,13.866,11.096,69.165,61.941,73.586,63.553,65.731,0.0,-0.062,-0.04,20.0,20.0,8.678,9.102,4.886,53.315,99.481,87.23,98.154,45.598,58.638,45.413,-10.852,110.0,110.0,71.0,74.438,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.563,70.75,0.012,63.563,69.563,69.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.781,73.25,71.375,0.022,65.25,69.688,69.75,68.313,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,73.063,0.026,62.531,69.563,67.875,65.5,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.186,0.0,0.0,0.035,0.034,0.001,0.006,0.008,-0.011
2122008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,67.547,43.579,10.79,28.272,69.165,61.941,73.586,63.553,65.731,0.0,-0.062,-0.04,20.0,20.0,8.678,9.102,4.867,53.422,99.407,87.123,98.154,45.598,58.533,45.413,-10.852,110.0,110.0,71.063,74.438,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,70.75,0.012,63.563,69.563,69.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.75,73.188,71.375,0.022,65.25,69.688,69.75,68.438,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.063,0.026,62.531,69.563,67.875,65.5,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.187,0.0,0.0,0.035,0.034,0.001,0.006,0.008,-0.012
2122008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,67.594,43.579,15.405,21.116,69.165,62.048,73.586,63.553,65.731,0.0,-0.062,-0.04,20.0,20.0,8.678,9.102,4.854,53.422,99.259,87.123,98.006,45.598,58.533,45.413,-10.852,110.0,110.0,71.063,74.438,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.438,70.875,0.012,63.563,69.563,69.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.938,73.063,71.375,0.022,65.188,69.625,69.75,68.438,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.063,0.026,62.531,69.563,67.875,65.5,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.187,0.0,0.0,0.035,0.034,0.001,0.005,0.008,-0.011
2122008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,67.594,43.579,15.405,9.665,69.058,62.048,73.586,63.663,65.731,0.0,-0.058,-0.04,20.0,20.0,8.678,9.102,4.815,53.529,99.259,87.017,98.006,45.598,58.638,45.485,-10.852,110.0,110.0,71.063,74.438,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,71.438,70.875,0.012,63.406,69.563,69.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.875,73.063,71.25,0.022,64.938,69.625,69.75,68.313,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,72.813,0.026,62.531,69.563,67.875,65.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.113,0.0,0.0,0.035,0.035,0.001,0.006,0.009,-0.011
2122008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.006,0.0,80.0,65.0,1.4,68.109,43.579,10.79,18.253,69.165,62.048,73.694,63.663,65.731,0.0,-0.062,-0.04,20.0,20.0,8.678,9.102,4.757,53.636,99.186,87.017,97.932,45.598,58.638,45.485,-10.852,110.0,110.0,71.063,74.438,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,70.75,0.012,63.406,69.563,69.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.156,73.063,71.25,0.022,65.188,69.625,69.625,68.313,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,72.813,0.026,62.344,69.563,67.875,65.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,0.002,-0.113,0.0,0.0,0.035,0.034,0.001,0.006,0.009,-0.011
