DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,12.991,0.0,80.0,65.0,1.4,67.609,43.579,12.328,8.234,69.165,62.048,73.586,63.663,65.731,0.0,-0.062,-0.04,20.0,20.0,8.678,9.102,4.757,53.743,99.112,86.91,97.858,45.671,58.638,45.485,-10.852,110.0,110.0,71.063,74.5,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,70.75,0.012,63.406,69.563,69.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.156,73.063,71.25,0.022,65.188,69.688,69.625,68.313,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,72.813,0.026,62.344,69.563,67.875,65.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.186,0.0,0.0,0.034,0.034,0.001,0.006,0.009,-0.011
2122008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,67.859,43.579,13.866,9.665,69.165,62.155,73.586,63.663,65.731,0.0,-0.062,-0.04,20.0,20.0,8.678,9.102,4.705,53.85,99.038,86.804,97.785,45.598,58.638,45.485,-10.852,110.0,110.0,71.063,74.5,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,70.75,0.012,63.406,69.563,69.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.156,73.063,71.25,0.022,65.188,69.75,69.625,68.313,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,72.813,0.026,62.344,69.563,67.875,65.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.114,0.0,0.0,0.035,0.034,0.001,0.006,0.009,-0.011
2122008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.122,0.0,80.0,65.0,1.4,68.469,43.579,15.405,8.234,69.165,62.155,73.586,63.663,65.731,0.0,-0.062,-0.04,20.0,20.0,8.678,9.102,4.679,53.85,98.964,86.804,97.711,45.671,58.638,45.485,-10.852,110.0,110.0,71.063,74.5,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,70.75,0.012,63.406,69.625,69.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.156,73.063,71.25,0.022,65.188,69.875,69.625,68.313,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,72.813,0.026,62.344,69.563,67.875,65.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.188,0.0,0.0,0.034,0.034,0.001,0.006,0.009,-0.011
2122008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,68.469,43.579,12.328,29.703,69.165,62.155,73.586,63.663,65.731,0.0,-0.062,-0.04,20.0,20.0,8.678,9.102,4.627,53.958,98.964,86.804,97.563,45.671,58.638,45.485,-10.852,110.0,110.0,71.063,74.438,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,70.75,0.012,63.406,69.625,69.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.156,73.063,71.25,0.022,65.188,70.063,69.625,68.313,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,72.813,0.026,62.344,69.563,67.875,65.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.187,0.0,0.0,0.034,0.034,0.001,0.006,0.009,-0.011
2122008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,68.469,42.316,13.866,21.116,69.271,62.155,73.694,63.663,65.731,0.0,-0.062,-0.04,20.0,20.0,8.705,9.102,4.588,54.065,98.817,86.697,97.563,45.671,58.638,45.485,-10.852,110.0,110.0,71.063,74.5,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,70.75,0.012,63.406,69.625,69.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.156,73.063,71.25,0.022,65.188,70.063,69.625,68.313,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,72.813,0.026,62.344,69.625,67.875,65.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.187,0.0,0.0,0.035,0.034,0.001,0.006,0.009,-0.011
2122008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,68.469,43.579,10.79,32.565,69.271,62.262,73.586,63.663,65.731,0.0,-0.058,-0.04,20.0,20.0,8.705,9.102,4.549,54.065,98.743,86.697,97.489,45.743,58.638,45.485,-10.852,110.0,110.0,71.063,74.5,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,70.75,0.012,63.406,69.625,69.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.156,73.063,71.25,0.022,65.188,70.125,69.625,68.313,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,72.813,0.026,62.344,69.563,67.875,65.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.261,0.0,0.0,0.034,0.034,0.001,0.006,0.009,-0.011
2122008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,68.813,43.579,12.328,28.272,69.165,62.262,73.586,63.663,65.731,0.0,-0.058,-0.04,20.0,20.0,8.678,9.102,4.51,54.172,98.743,86.591,97.415,45.671,58.638,45.485,-10.852,110.0,110.0,71.063,74.5,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,70.75,0.012,63.406,69.625,69.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.156,73.063,71.25,0.022,65.188,70.125,69.625,68.313,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,72.813,0.026,62.344,69.625,67.875,65.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.188,0.0,0.0,0.034,0.034,0.001,0.006,0.009,-0.011
2122008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,68.813,43.579,13.866,8.234,69.271,62.262,73.694,63.663,65.731,0.0,-0.062,-0.04,20.0,20.0,8.705,9.102,4.478,54.172,98.669,86.591,97.415,45.671,58.638,45.558,-10.852,110.0,110.0,71.063,74.5,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,70.75,0.012,63.406,69.625,69.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.156,73.063,71.25,0.022,65.188,70.125,69.625,68.313,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,72.813,0.026,62.344,69.625,67.875,65.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.114,0.0,0.0,0.034,0.034,0.001,0.006,0.009,-0.011
2122008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,68.813,43.579,12.328,13.959,69.271,62.262,73.694,63.663,65.731,0.0,-0.062,-0.04,20.0,20.0,8.705,9.102,4.452,54.279,98.596,86.485,97.342,45.743,58.638,45.558,-10.852,110.0,110.0,71.063,74.5,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,70.75,0.012,63.406,69.625,69.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.156,73.063,71.25,0.022,65.188,70.188,69.625,68.313,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,72.813,0.026,62.344,69.563,67.875,65.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,-0.187,0.0,0.0,0.034,0.034,0.001,0.006,0.009,-0.011
2122008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,68.813,43.579,10.79,19.684,69.271,62.369,73.694,63.663,65.731,0.0,-0.062,-0.04,20.0,20.0,8.678,9.102,4.426,54.279,98.596,86.485,97.342,45.743,58.638,45.558,-10.852,110.0,110.0,71.063,74.5,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,70.75,0.012,63.406,69.688,69.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.156,73.063,71.25,0.022,65.188,70.125,69.625,68.313,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,72.813,0.026,62.344,69.625,67.875,65.438,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.186,0.0,0.0,0.035,0.035,0.001,0.006,0.009,-0.011
2122008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,68.813,43.579,10.79,21.116,69.271,62.369,73.694,63.773,65.731,0.0,-0.062,-0.04,20.0,20.0,8.705,9.102,4.335,54.386,98.374,86.378,97.194,45.671,58.743,45.485,-10.852,110.0,110.0,71.063,74.5,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.438,70.625,0.012,63.313,69.563,69.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.969,72.438,70.75,0.022,64.875,70.0,69.813,68.125,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,72.563,0.026,62.25,69.563,67.813,65.25,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.186,0.0,0.0,0.034,0.034,0.001,0.005,0.008,-0.01
2122008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,68.828,42.316,13.866,32.565,69.271,62.369,73.694,63.773,65.731,0.0,-0.062,-0.04,20.0,20.0,8.678,9.102,4.335,54.386,98.448,86.378,97.194,45.743,58.638,45.558,-10.852,110.0,110.0,71.063,74.5,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.438,70.625,0.012,63.313,69.563,69.125,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.313,72.438,71.0,0.022,64.875,69.875,69.75,68.125,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,72.688,0.026,62.25,69.563,67.875,65.25,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.001,-0.187,0.0,0.0,0.035,0.034,0.001,0.005,0.007,-0.01
2122008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,69.297,43.579,10.79,12.528,69.271,62.369,73.694,63.773,65.731,0.0,-0.062,-0.04,20.0,20.0,8.705,9.102,4.322,54.494,98.374,86.272,97.12,45.743,58.743,45.558,-10.852,110.0,110.0,71.063,74.5,69.813,69.625,0.0,16.703,72.0,70.0,1000.0,500.0,0.0,17.594,71.438,70.625,0.012,63.156,69.563,69.125,66.5,100.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.313,72.438,70.75,0.022,64.938,69.938,69.75,68.125,0.0,28.859,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.563,0.026,62.031,69.563,67.875,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.001,-0.187,0.0,0.0,0.035,0.034,0.001,0.005,0.007,-0.01
2122008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,68.953,43.579,12.328,19.684,69.271,62.369,73.694,63.773,65.731,0.0,-0.062,-0.04,20.0,20.0,8.705,9.102,4.284,54.601,98.301,86.272,97.046,45.743,58.638,45.558,-10.852,110.0,110.0,71.063,74.563,69.813,69.625,0.0,23.203,72.0,70.0,1000.0,500.0,0.0,17.531,71.438,70.625,0.012,63.156,69.563,69.125,66.375,100.0,89.313,72.0,70.0,1000.0,500.0,0.002,51.375,89.188,75.375,1.488,64.875,69.938,69.75,68.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,72.438,0.442,62.188,69.563,67.813,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.313,92.938,2.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.188,0.0,0.0,0.035,0.034,0.001,2.995,0.363,0.131
2122008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,68.938,42.316,15.405,13.959,69.271,62.476,73.694,63.773,65.731,0.0,-0.062,-0.04,20.0,20.0,8.705,9.102,4.271,54.601,98.153,86.165,96.972,45.743,58.638,45.558,-10.852,110.0,110.0,71.063,74.5,69.813,69.625,0.0,28.531,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,70.625,0.012,63.156,69.563,69.125,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,51.719,104.063,96.438,3.211,64.875,69.875,69.75,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.688,94.625,3.377,62.188,69.563,67.875,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.875,95.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.188,0.0,0.0,0.035,0.034,0.001,3.551,1.013,0.468
2122008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,68.875,43.579,12.328,11.096,69.271,62.476,73.694,63.773,65.731,0.0,-0.062,-0.04,20.0,20.0,8.705,9.13,4.245,54.708,98.079,86.165,96.899,45.743,58.743,45.558,-10.852,110.0,110.0,71.063,74.563,69.813,69.625,0.0,34.469,72.0,70.0,1000.0,500.0,0.0,17.219,71.563,70.625,0.012,63.156,69.563,69.125,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,51.75,112.313,110.438,3.205,64.938,69.875,69.75,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.25,103.438,3.412,62.188,69.625,67.875,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.75,101.063,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.186,0.0,0.0,0.035,0.034,0.002,0.869,0.896,0.344
2122008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,69.25,43.579,12.328,9.665,69.378,62.476,73.694,63.773,65.731,0.0,-0.062,-0.04,20.0,20.0,8.705,9.13,4.232,54.815,98.006,86.059,96.825,45.743,58.743,45.558,-10.852,110.0,110.0,71.063,74.563,69.688,69.625,0.0,40.344,72.0,70.0,1000.0,500.0,0.0,17.5,71.375,70.75,0.012,63.094,69.625,69.125,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,51.875,112.938,110.438,3.213,64.875,70.0,69.75,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.313,111.563,3.389,62.188,69.625,67.875,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.875,108.438,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.185,0.0,0.0,0.035,0.034,0.001,1.162,-0.123,1.222
2122008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,69.656,43.579,12.328,11.096,69.378,62.583,73.694,63.773,65.731,0.0,-0.062,-0.04,20.0,20.0,8.705,9.13,4.206,54.815,97.932,86.059,96.751,45.671,58.638,45.558,-10.852,110.0,110.0,71.063,74.563,69.688,69.75,0.0,46.219,72.0,70.0,1000.0,500.0,0.0,17.547,71.375,70.625,0.012,63.156,69.625,69.125,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.0,118.0,116.25,3.197,64.813,70.0,69.75,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.313,112.5,3.385,62.031,69.563,67.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.5,110.75,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.114,0.0,0.0,0.035,0.034,0.001,0.808,0.398,-0.125
2122008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,69.656,43.579,9.252,23.978,69.378,62.583,73.694,63.883,65.731,0.0,-0.062,-0.04,20.0,20.0,8.705,9.13,4.219,54.922,97.858,86.059,96.751,45.743,58.743,45.558,-10.852,110.0,110.0,71.0,74.563,69.813,69.625,0.0,52.313,72.0,70.0,1000.0,500.0,0.0,17.594,71.375,70.75,0.012,63.094,69.625,69.25,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.0,116.625,115.563,3.203,64.875,70.063,69.75,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.375,3.383,62.031,69.625,67.875,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.125,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,-0.187,0.0,0.0,0.035,0.034,0.001,0.491,-0.03,0.532
2122008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,69.625,43.579,12.328,9.665,69.378,62.583,73.694,63.883,65.731,0.0,-0.062,-0.04,20.0,20.0,8.705,9.13,4.206,54.922,97.858,85.952,96.677,45.743,58.743,45.558,-10.852,110.0,110.0,71.0,74.625,69.688,69.625,0.0,58.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.375,70.75,0.012,63.094,69.625,69.25,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.063,119.625,117.688,3.205,64.813,70.125,69.75,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.391,62.188,69.625,67.875,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,117.063,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.186,0.0,0.0,0.034,0.034,0.001,0.896,0.061,0.094
2122008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,69.734,43.579,13.866,15.391,69.378,62.583,73.694,63.883,65.731,0.0,-0.062,-0.04,20.0,20.0,8.705,9.13,4.199,54.922,97.784,85.952,96.751,45.816,58.848,45.631,-10.852,110.0,110.0,71.063,74.625,69.813,69.625,0.0,64.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.438,70.625,0.012,63.094,69.625,69.438,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.0,117.5,117.5,3.199,64.813,70.188,69.75,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.063,3.389,62.031,69.625,67.875,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.063,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.186,0.0,0.0,0.034,0.034,0.001,0.0,0.153,0.313
2122008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,69.453,43.579,12.328,23.978,69.378,62.69,73.694,63.883,65.731,0.0,-0.062,-0.04,20.0,20.0,8.678,9.13,4.173,55.029,97.711,85.846,96.603,45.816,58.743,45.558,-10.852,110.0,110.0,71.063,74.5,69.688,69.625,0.0,69.75,72.0,70.0,1000.0,500.0,0.0,17.969,71.375,70.625,0.012,63.0,69.625,69.563,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.281,117.813,116.25,3.205,64.813,70.188,69.75,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.75,3.385,62.031,69.688,67.875,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.063,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.261,0.0,0.0,0.034,0.034,0.001,0.724,-0.061,0.188
2122008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.064,0.0,80.0,65.0,1.4,70.109,43.579,10.79,28.272,69.378,62.583,73.694,63.883,65.731,0.0,-0.062,-0.04,20.0,20.0,8.678,9.13,4.109,55.137,97.637,85.846,96.529,45.743,58.638,45.558,-10.852,110.0,110.0,71.063,74.5,69.813,69.625,0.0,75.75,72.0,70.0,1000.0,500.0,0.0,17.531,71.438,70.625,0.012,63.0,69.625,69.625,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.469,120.563,119.375,3.199,64.813,70.125,69.813,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,117.75,3.389,62.031,69.688,67.875,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.813,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.187,0.0,0.0,0.034,0.035,0.001,0.548,0.337,0.0
2122008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,70.125,43.579,16.945,19.684,69.378,62.69,73.694,63.883,65.731,0.0,-0.062,-0.04,20.0,20.0,8.678,9.13,4.122,55.244,97.637,85.74,96.603,45.889,58.638,45.704,-10.852,110.0,110.0,71.0,74.375,69.688,69.75,0.0,81.5,72.0,70.0,1000.0,500.0,0.0,17.813,71.438,70.75,0.012,63.0,69.625,69.625,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.438,118.0,118.0,3.199,64.813,70.188,69.75,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.375,120.313,3.387,62.031,69.625,67.875,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,117.938,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.19,0.0,0.0,0.035,0.035,0.001,0.0,0.03,0.438
2122008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,70.5,43.579,15.405,9.665,69.378,62.69,73.803,63.883,65.731,0.0,-0.062,-0.044,20.0,20.0,8.65,9.13,4.122,55.351,97.489,85.74,96.455,45.816,58.743,45.631,-10.852,110.0,110.0,71.063,74.375,69.813,69.75,0.0,87.375,72.0,70.0,1000.0,500.0,0.0,17.641,71.438,70.625,0.012,63.0,69.625,69.688,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.594,116.875,116.375,3.205,64.688,70.313,69.75,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.438,3.381,61.969,69.688,67.875,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.25,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.187,0.0,0.0,0.035,0.034,0.001,0.232,0.03,0.125
2122008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,70.641,42.316,12.328,19.684,69.378,62.69,73.694,63.883,65.731,0.0,-0.062,-0.044,20.0,20.0,8.65,9.13,4.135,55.351,97.489,85.74,96.382,45.816,58.638,45.631,-10.852,110.0,110.0,71.063,74.313,69.813,69.625,0.0,93.375,72.0,70.0,1000.0,500.0,0.0,17.563,71.438,70.438,0.012,63.0,69.688,70.063,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.0,117.0,116.25,3.205,64.813,70.375,69.75,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.0,3.383,61.969,69.688,67.875,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.75,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.188,0.0,0.0,0.035,0.034,0.002,0.347,0.153,-0.031
2122008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,70.547,43.579,12.328,19.684,69.378,62.797,73.803,63.883,65.731,0.0,-0.062,-0.044,20.0,20.0,8.65,9.13,4.083,55.458,97.416,85.74,96.382,45.816,58.848,45.631,-10.852,110.0,110.0,71.063,74.313,69.813,69.625,0.0,99.313,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,70.625,0.012,63.0,69.625,70.125,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.875,117.0,116.5,3.197,64.688,70.438,69.75,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.188,3.381,62.031,69.625,67.875,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.625,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.185,0.0,0.0,0.035,0.035,0.001,0.231,0.091,0.251
2122008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,70.719,43.579,12.328,32.565,69.378,62.797,73.803,63.883,65.731,0.0,-0.062,-0.044,20.0,20.0,8.65,9.159,4.044,55.458,97.342,85.633,96.308,45.816,58.743,45.631,-10.852,110.0,110.0,71.063,74.313,69.813,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,70.438,0.012,63.0,69.625,70.25,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.063,116.875,116.188,3.203,64.813,70.438,69.75,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.391,62.031,69.688,67.875,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.318,0.061,0.125
2122008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,70.406,42.316,13.866,19.684,69.484,62.797,73.803,64.212,65.731,0.0,-0.062,-0.044,20.0,20.0,8.65,9.159,4.031,55.565,97.342,85.527,96.308,45.816,58.848,45.631,-10.852,110.0,110.0,71.063,74.313,69.813,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.375,70.625,0.012,63.0,69.625,70.313,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.219,117.688,116.875,3.205,64.688,70.5,69.813,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.0,3.379,61.969,69.688,67.875,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,-0.186,0.0,0.0,0.035,0.035,0.001,0.376,0.183,0.094
2122008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,71.031,43.579,10.79,13.959,69.484,62.797,73.803,63.992,65.731,0.0,-0.062,-0.044,20.0,20.0,8.65,9.159,4.018,55.672,97.268,85.527,96.234,45.889,58.743,45.704,-10.852,110.0,110.0,71.0,74.25,69.813,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.438,70.438,0.012,63.0,69.625,70.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.438,117.625,117.063,3.197,64.813,70.5,69.813,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.75,3.391,61.969,69.688,67.875,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.189,0.0,0.0,0.035,0.035,0.002,0.26,0.153,0.125
2122008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.141,42.316,12.328,19.684,69.378,62.904,73.803,63.992,65.731,0.0,-0.062,-0.044,20.0,20.0,8.65,9.159,4.031,55.78,97.194,85.42,96.234,45.889,58.848,45.704,-10.852,110.0,110.0,71.0,74.25,69.813,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,70.438,0.012,63.0,69.625,70.625,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.594,116.875,116.375,3.197,64.688,70.5,69.75,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.381,61.969,69.688,67.875,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,116.875,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.231,0.031,0.187
2122008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,71.375,42.316,13.866,15.391,69.484,62.904,73.803,63.992,65.731,0.0,-0.062,-0.044,20.0,20.0,8.622,9.13,4.057,55.78,97.194,85.42,96.16,45.889,58.848,45.704,-10.852,110.0,110.0,71.063,74.25,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.375,70.438,0.012,62.781,69.688,70.75,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.688,116.0,115.813,3.205,64.688,70.5,69.813,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.385,61.969,69.688,67.875,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.001,-0.186,0.0,0.0,0.035,0.034,0.002,0.087,0.0,0.063
2122008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.484,42.316,15.405,12.528,69.484,62.904,73.803,63.992,65.731,0.0,-0.062,-0.044,20.0,20.0,8.622,9.13,4.07,55.78,97.121,85.42,96.16,45.961,58.743,45.704,-10.852,110.0,110.0,71.063,74.188,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.438,70.438,0.012,62.781,69.625,70.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.844,116.0,115.563,3.205,64.813,70.5,69.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.389,61.625,69.75,67.875,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.262,0.0,0.0,0.035,0.035,0.002,0.202,0.0,0.125
2122008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,71.078,42.316,12.328,21.116,69.484,62.904,73.803,63.992,65.84,0.0,-0.062,-0.044,20.0,20.0,8.65,9.102,4.083,55.887,97.047,85.314,96.16,45.889,58.638,45.704,-10.852,110.0,110.0,71.0,74.188,69.813,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.375,70.438,0.012,62.781,69.688,70.875,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.75,115.938,115.5,3.193,64.688,70.438,69.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.188,3.383,61.75,69.75,67.875,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.19,0.0,0.0,0.035,0.034,0.002,0.202,0.183,0.156
2122008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,71.078,43.579,15.405,15.391,69.484,62.904,73.694,63.992,65.731,0.0,-0.062,-0.044,20.0,20.0,8.622,9.102,4.083,55.994,96.973,85.314,96.086,45.961,58.743,45.704,-10.852,110.0,110.0,71.063,74.188,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,70.438,0.012,62.781,69.688,71.0,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.813,116.25,115.563,3.201,64.688,70.375,69.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.385,61.969,69.813,67.938,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.002,-0.263,0.0,0.0,0.035,0.035,0.002,0.318,0.092,0.125
2122008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.107,0.0,80.0,65.0,1.4,71.188,43.579,13.866,21.116,69.484,62.904,73.803,63.992,65.731,0.0,-0.062,-0.044,20.0,20.0,8.622,9.102,4.083,55.994,96.973,85.314,96.086,45.961,58.743,45.704,-10.852,110.0,110.0,71.063,74.125,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,70.438,0.012,62.781,69.688,71.375,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.875,116.313,115.813,3.197,64.688,70.188,69.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.383,61.75,69.813,67.938,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,-0.264,0.0,0.0,0.034,0.034,0.002,0.231,0.061,0.157
2122008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,71.438,43.579,13.866,26.841,69.484,63.011,73.803,63.992,65.84,0.0,-0.062,-0.044,20.0,20.0,8.622,9.102,4.096,56.101,96.826,85.207,96.012,45.961,58.848,45.704,-10.852,110.0,110.0,71.063,74.125,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.375,70.625,0.012,62.781,69.625,71.563,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.906,116.0,115.688,3.205,64.563,70.125,69.813,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.391,61.969,69.875,67.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.25,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,-0.26,0.0,0.0,0.035,0.034,0.001,0.145,0.061,0.188
2122008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.02,0.0,80.0,65.0,1.4,71.344,43.579,10.79,39.72,69.484,63.011,73.694,63.992,65.731,0.0,-0.062,-0.044,20.0,20.0,8.622,9.102,4.07,56.101,96.752,85.101,95.939,45.889,58.953,45.631,-10.852,110.0,110.0,71.063,74.125,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.375,70.625,0.012,62.688,69.625,71.563,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.844,115.688,115.188,3.195,64.688,70.063,69.938,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.391,61.75,69.875,67.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.257,0.0,0.0,0.034,0.035,0.001,0.231,0.092,0.125
2122008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,71.484,42.316,16.945,35.427,69.484,63.011,73.694,63.992,65.731,0.0,-0.062,-0.044,20.0,20.0,8.622,9.102,4.083,56.208,96.678,85.101,95.865,45.816,58.848,45.704,-10.852,110.0,110.0,71.0,74.063,69.688,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.375,70.438,0.012,62.688,69.625,71.625,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.906,115.375,114.938,3.197,64.563,70.0,69.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.383,61.75,69.875,67.938,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.113,0.0,0.0,0.035,0.035,0.002,0.202,0.122,0.125
2122008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,71.234,43.579,13.866,31.134,69.484,63.011,73.803,64.102,65.84,0.0,-0.062,-0.044,20.0,20.0,8.594,9.102,4.096,56.208,96.678,85.101,95.865,45.889,58.848,45.704,-10.852,110.0,110.0,71.063,74.125,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.438,70.438,0.012,62.688,69.625,71.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,119.625,117.688,3.199,64.375,69.938,69.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.625,3.381,61.969,69.875,67.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.895,0.244,0.125
2122008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,71.375,43.579,15.405,21.116,69.591,63.225,73.911,64.102,65.731,0.0,-0.062,-0.044,20.0,20.0,8.594,9.102,4.096,56.316,96.604,85.101,95.939,45.961,58.848,45.777,-10.852,110.0,110.0,71.0,74.063,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.375,70.438,0.012,62.688,69.625,71.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.969,119.438,119.25,3.201,64.563,69.938,69.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.063,3.383,61.969,69.938,68.188,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.75,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.188,0.0,0.0,0.035,0.035,0.002,0.087,0.274,0.219
2122008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,71.547,43.579,12.328,26.841,69.591,63.118,73.803,64.102,65.84,0.0,-0.062,-0.044,20.0,20.0,8.594,9.102,4.109,56.423,96.531,85.207,95.865,45.961,58.848,45.777,-10.852,110.0,110.0,71.188,74.125,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.375,70.438,0.012,62.688,69.625,72.125,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.969,116.938,116.938,3.193,64.563,69.875,69.813,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.563,3.391,61.75,70.0,68.188,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.563,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,-0.187,0.0,0.0,0.035,0.034,0.002,0.0,0.03,0.218
2122008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,71.703,42.316,13.866,29.703,69.591,63.118,73.803,64.102,65.84,0.0,-0.062,-0.044,20.0,20.0,8.594,9.102,4.096,56.423,96.531,85.101,95.865,45.961,58.953,45.777,-10.852,110.0,110.0,71.0,74.125,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,70.438,0.012,62.688,69.625,72.188,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,115.75,115.688,3.205,64.563,69.813,69.813,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.375,3.389,61.75,70.0,67.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.938,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.186,0.0,0.0,0.035,0.035,0.002,0.029,0.0,0.0
2122008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.203,43.579,16.945,9.665,69.591,63.118,73.803,64.102,65.84,0.0,-0.062,-0.044,20.0,20.0,8.594,9.102,4.096,56.53,96.457,84.995,95.791,45.961,58.848,45.777,-10.852,110.0,110.0,71.063,74.125,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.375,70.438,0.012,62.688,69.625,72.438,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.875,115.313,114.938,3.201,64.375,69.75,69.938,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.125,3.379,61.625,69.938,67.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.174,0.122,0.125
2122008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.938,43.579,13.866,9.665,69.591,63.118,73.803,64.102,65.84,0.0,-0.062,-0.044,20.0,20.0,8.594,9.102,4.044,56.53,96.383,84.888,95.643,45.889,58.953,45.704,-10.852,110.0,110.0,71.0,74.188,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.375,70.438,0.012,62.594,69.563,72.5,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,118.125,116.25,3.193,64.375,69.75,69.938,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.385,61.75,69.938,68.188,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.185,0.0,0.0,0.035,0.035,0.002,0.865,0.092,0.125
2122008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,71.75,43.579,16.945,13.959,69.591,63.118,73.803,64.102,65.84,0.0,-0.062,-0.044,20.0,20.0,8.594,9.102,4.018,56.637,96.309,84.888,95.643,45.889,58.953,45.777,-10.852,110.0,110.0,71.0,74.188,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,70.438,0.012,62.594,69.625,72.5,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.969,120.0,119.25,3.195,64.563,69.813,69.938,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.75,3.389,61.625,69.938,67.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.112,0.0,0.0,0.035,0.035,0.002,0.346,0.214,0.157
2122008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.151,0.0,80.0,65.0,1.4,71.563,43.579,13.866,21.116,69.591,63.225,73.803,64.212,65.84,0.0,-0.062,-0.044,20.0,20.0,8.594,9.13,3.992,56.637,96.309,84.888,95.717,45.961,59.057,45.85,-10.852,110.0,110.0,71.0,74.188,69.813,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.438,70.375,0.012,62.594,69.625,72.75,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.969,118.938,118.688,3.201,64.375,69.813,69.813,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.25,119.875,3.383,61.625,69.938,68.188,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,117.938,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.111,0.0,0.0,0.035,0.034,0.002,0.116,0.183,0.375
2122008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,71.563,43.579,15.405,48.306,69.591,63.225,73.803,64.102,65.84,0.0,-0.062,-0.044,20.0,20.0,8.594,9.13,3.966,56.637,96.162,84.888,95.643,45.961,58.848,45.777,-10.852,110.0,110.0,71.063,74.188,69.813,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.375,70.438,0.012,62.594,69.625,72.75,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,117.625,117.375,3.197,64.375,69.875,69.938,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.25,3.391,61.625,69.938,68.188,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.063,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,0.001,0.0,-0.187,0.0,0.0,0.035,0.034,0.002,0.115,0.061,0.094
2122008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,71.391,42.316,13.866,38.289,69.591,63.225,73.803,64.212,65.84,0.0,-0.062,-0.044,20.0,20.0,8.594,9.13,3.908,56.744,96.088,84.675,95.643,45.961,58.848,45.85,-10.852,110.0,110.0,71.063,74.25,69.813,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,70.438,0.012,62.5,69.625,73.0,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,116.25,116.063,3.203,64.375,69.875,69.938,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.938,3.377,61.625,69.875,68.188,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.113,0.0,0.0,0.035,0.035,0.002,0.087,0.061,0.094
2122008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,71.563,43.579,15.405,31.134,69.591,63.225,73.803,64.212,65.84,0.0,-0.062,-0.044,20.0,20.0,8.566,9.13,3.83,56.744,96.014,84.675,95.496,45.889,58.953,45.704,-10.852,110.0,110.0,71.0,74.25,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,70.438,0.012,62.594,69.688,73.125,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,115.188,114.938,3.195,64.375,69.813,69.938,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.373,61.625,69.938,68.25,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.438,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.185,0.0,0.0,0.035,0.035,0.002,0.115,0.061,0.0
2122008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,71.438,43.579,15.405,22.547,69.591,63.225,73.803,64.102,65.84,0.0,-0.062,-0.044,20.0,20.0,8.566,9.13,3.765,56.744,96.014,84.675,95.496,45.961,58.848,45.85,-10.852,110.0,110.0,71.0,74.25,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.25,70.438,0.012,62.594,69.563,73.125,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,115.938,115.063,3.191,64.375,69.75,69.938,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.625,3.381,61.625,69.875,68.188,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.113,0.0,0.0,0.035,0.035,0.001,0.404,0.031,0.062
2122008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.906,43.579,16.945,21.116,69.591,63.225,73.803,64.212,65.84,0.0,-0.062,-0.044,20.0,20.0,8.566,9.13,3.739,56.851,95.94,84.675,95.496,45.961,58.848,45.85,-10.852,110.0,110.0,71.0,74.188,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.375,70.375,0.012,62.5,69.563,73.125,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.969,117.25,116.25,3.195,64.375,69.75,70.125,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.387,61.625,69.875,68.25,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.0,-0.113,0.0,0.0,0.035,0.035,0.002,0.462,0.122,0.156
2122008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,71.188,42.316,16.945,21.116,69.804,63.332,73.803,64.212,65.84,0.0,-0.062,-0.044,20.0,20.0,8.566,9.13,3.648,56.851,95.793,84.675,95.422,45.961,58.848,45.777,-10.852,110.0,110.0,71.063,74.25,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,70.375,0.012,62.594,69.563,73.188,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,117.688,116.938,3.203,64.313,69.813,69.938,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.383,61.563,69.813,68.25,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.347,0.122,0.281
