DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,71.328,42.316,13.866,18.253,69.591,63.332,73.803,64.212,65.84,0.0,-0.062,-0.048,20.0,20.0,8.566,9.13,3.616,56.851,95.793,84.569,95.422,46.034,58.953,45.85,-10.852,110.0,110.0,71.0,74.25,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.438,70.438,0.012,62.594,69.563,73.313,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,117.25,116.875,3.197,64.375,69.813,70.125,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.387,61.563,69.813,68.25,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.563,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,0.001,-0.186,0.0,0.0,0.035,0.035,0.002,0.173,0.092,0.188
2122008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,71.594,43.579,20.025,38.289,69.698,63.332,73.803,64.212,65.84,0.0,-0.062,-0.044,20.0,20.0,8.566,9.13,3.564,56.959,95.793,84.462,95.422,46.034,58.848,45.85,-10.852,110.0,110.0,71.063,74.25,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.375,70.438,0.012,62.594,69.625,73.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,116.313,116.063,3.191,64.375,69.813,70.125,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.385,61.563,69.813,68.375,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.688,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.188,0.0,0.0,0.035,0.035,0.002,0.115,0.091,0.156
2122008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.703,43.579,15.405,22.547,69.591,63.332,73.803,64.212,65.84,0.0,-0.062,-0.044,20.0,20.0,8.566,9.13,3.538,56.959,95.645,84.462,95.348,46.107,58.953,45.85,-10.852,110.0,110.0,71.063,74.25,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.375,70.438,0.012,62.594,69.625,73.438,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,115.313,115.063,3.201,64.313,69.875,70.125,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.389,61.563,69.75,68.375,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.0,-0.262,0.0,0.0,0.035,0.035,0.002,0.116,0.031,0.094
2122008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.75,43.579,12.328,31.134,69.591,63.439,73.803,64.212,65.84,0.0,-0.062,-0.044,20.0,20.0,8.566,9.13,3.512,56.959,95.572,84.462,95.274,45.961,58.848,45.85,-10.852,110.0,110.0,71.188,74.25,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.375,70.438,0.012,62.5,69.625,73.625,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.844,114.938,114.438,3.193,64.313,69.813,70.125,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.385,61.563,69.813,68.375,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.113,0.0,0.0,0.035,0.035,0.002,0.231,0.092,0.125
2122008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,71.281,43.579,15.405,41.151,69.698,63.439,73.803,64.212,65.84,0.0,-0.062,-0.044,20.0,20.0,8.539,9.13,3.473,56.959,95.572,84.356,95.348,46.034,58.848,45.85,-10.852,110.0,110.0,71.0,74.313,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.438,70.375,0.012,62.594,69.625,73.75,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.906,117.5,115.813,3.193,64.313,69.813,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.379,61.563,69.75,68.5,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.189,0.0,0.0,0.035,0.035,0.002,0.778,0.091,0.157
2122008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.484,42.316,12.328,36.858,69.591,63.439,73.803,64.212,65.84,0.0,-0.062,-0.044,20.0,20.0,8.539,9.13,3.473,56.959,95.498,84.356,95.348,46.034,58.848,45.85,-10.852,110.0,110.0,71.063,74.25,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,70.375,0.012,62.5,69.625,73.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,119.625,118.813,3.191,64.313,69.813,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.25,3.385,61.469,69.813,68.5,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,114.125,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.188,0.0,0.0,0.035,0.035,0.002,0.374,0.336,0.094
2122008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.625,43.579,13.866,26.841,69.698,63.439,73.803,64.212,65.84,0.0,-0.062,-0.044,20.0,20.0,8.566,9.13,3.486,56.851,95.498,84.356,95.274,46.034,58.848,45.85,-10.852,110.0,110.0,71.063,74.25,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.375,70.438,0.012,62.5,69.563,73.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,117.813,117.688,3.191,64.188,69.75,70.125,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.563,3.377,61.469,69.813,68.375,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.438,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.188,0.0,0.0,0.035,0.035,0.002,0.058,0.03,0.376
2122008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,71.5,42.316,15.405,22.547,69.591,63.439,73.803,64.212,65.84,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.499,56.851,95.424,84.249,95.2,46.034,59.057,45.85,-10.852,110.0,110.0,71.0,74.25,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.375,70.375,0.012,62.5,69.563,73.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,116.375,116.25,3.195,64.313,69.75,70.25,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.375,3.391,61.469,69.75,68.5,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.0,-0.185,0.0,0.0,0.035,0.034,0.002,0.058,0.031,0.125
2122008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.234,42.316,16.945,15.391,69.698,63.439,73.803,64.322,65.84,0.0,-0.062,-0.044,20.0,20.0,8.539,9.13,3.499,56.959,95.35,84.249,95.2,46.034,58.953,45.923,-10.852,110.0,110.0,71.0,74.25,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.375,70.438,0.012,62.375,69.563,73.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,115.375,115.25,3.205,64.313,69.75,70.125,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.385,61.469,69.75,68.5,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.112,0.0,0.0,0.035,0.035,0.002,0.058,0.183,0.062
2122008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,72.0,43.579,12.328,15.391,69.911,63.439,73.803,64.212,65.84,0.0,-0.062,-0.044,20.0,20.0,8.539,9.13,3.512,56.959,95.277,84.249,95.126,46.034,58.953,45.85,-10.852,110.0,110.0,71.0,74.25,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.375,70.438,0.012,62.375,69.563,73.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.094,114.75,114.438,3.197,64.313,69.75,70.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.377,61.563,69.813,68.5,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.25,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.0,-0.186,0.0,0.0,0.034,0.034,0.002,0.144,0.091,0.188
2122008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,72.0,43.579,16.945,13.959,69.698,63.439,73.911,64.322,65.84,0.0,-0.062,-0.044,20.0,20.0,8.539,9.13,3.461,57.066,95.203,84.143,95.126,46.034,58.953,45.923,-10.852,110.0,110.0,71.0,74.25,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.188,71.375,70.438,0.012,62.375,69.563,74.0,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,118.938,116.875,3.195,64.313,69.813,70.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.438,115.188,3.389,61.563,69.813,68.5,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.112,0.0,0.0,0.035,0.034,0.002,0.952,0.122,0.063
2122008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,72.156,42.316,15.405,22.547,69.698,63.547,73.911,64.322,65.84,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.422,57.066,95.129,84.143,95.126,46.107,58.953,45.85,-10.852,110.0,110.0,71.0,74.25,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.375,70.438,0.012,62.375,69.625,74.0,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,120.0,119.313,3.195,64.188,69.75,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.438,3.387,61.469,69.813,68.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,113.813,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.261,0.0,0.0,0.035,0.034,0.002,0.317,0.275,0.344
2122008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,71.641,43.579,15.405,9.665,69.698,63.547,73.911,64.322,66.058,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.357,57.387,95.055,84.143,95.052,46.034,58.953,45.923,-10.852,110.0,110.0,71.0,74.25,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.375,70.375,0.012,62.375,69.625,74.188,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,118.438,118.313,3.201,64.313,69.75,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.25,120.188,3.389,61.469,69.813,68.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,118.938,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,-0.112,0.0,0.0,0.035,0.035,0.002,0.058,0.03,0.281
2122008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.266,42.316,13.866,33.996,69.698,63.547,73.911,64.322,65.84,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.266,57.173,95.055,84.037,95.052,46.107,58.953,45.923,-10.852,110.0,110.0,71.0,74.25,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.438,70.438,0.012,62.375,69.563,74.188,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,117.0,116.813,3.201,64.313,69.688,70.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.938,3.391,61.469,69.688,68.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.188,118.938,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.0,-0.187,0.0,0.0,0.034,0.035,0.002,0.086,-0.061,0.125
2122008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,71.234,42.316,15.405,36.858,69.698,63.547,73.911,64.322,65.84,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.201,57.28,94.982,84.037,95.052,46.107,59.057,45.923,-10.852,110.0,110.0,71.063,74.25,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.375,70.375,0.012,62.375,69.625,74.313,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.969,115.688,115.563,3.193,64.188,69.688,70.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.385,61.469,69.688,68.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.125,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,-0.185,0.0,0.0,0.035,0.035,0.002,0.058,0.061,0.125
2122008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,71.438,42.316,12.328,18.253,69.698,63.654,73.911,64.322,65.84,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.124,57.28,94.908,84.037,94.979,46.107,58.953,45.923,-10.852,110.0,110.0,71.0,74.25,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.375,70.375,0.012,62.375,69.625,74.438,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.969,114.938,114.563,3.186,64.188,69.813,70.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.381,61.469,69.688,68.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,-0.187,0.0,0.0,0.035,0.034,0.002,0.173,0.092,0.156
2122008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,71.375,42.316,15.405,16.822,69.698,63.761,74.128,64.322,65.84,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.124,57.387,94.834,84.037,94.979,46.107,58.848,45.923,-10.852,110.0,110.0,71.0,74.25,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.375,70.438,0.012,62.375,69.688,74.438,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.094,115.938,115.063,3.193,64.188,69.813,70.25,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.387,61.344,69.625,68.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.688,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.0,-0.188,0.0,0.0,0.035,0.034,0.002,0.404,0.092,0.031
2122008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,71.422,42.316,13.866,26.841,69.698,63.654,74.019,64.432,65.84,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.149,57.387,94.834,84.037,94.979,46.107,58.953,45.85,-10.852,110.0,110.0,71.0,74.25,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.375,70.438,0.012,62.188,69.625,74.313,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,117.438,116.5,3.193,64.188,69.875,70.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.0,3.385,61.344,69.688,68.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,113.875,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.263,0.0,0.0,0.035,0.035,0.002,0.433,0.183,0.219
2122008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.844,42.316,12.328,38.289,69.698,63.654,73.911,64.432,65.84,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.136,57.387,94.613,83.93,94.831,46.034,59.057,45.85,-10.852,110.0,110.0,71.063,74.25,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.438,70.438,0.012,62.188,69.563,74.438,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.969,117.625,116.938,3.197,64.188,69.875,70.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.379,61.344,69.688,68.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.438,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.0,-0.185,0.0,0.0,0.035,0.035,0.002,0.317,0.061,0.187
2122008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,71.5,42.316,13.866,9.665,69.804,63.654,73.911,64.432,65.84,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.098,57.387,94.613,83.93,94.831,46.034,58.953,45.85,-10.852,110.0,110.0,71.063,74.313,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.375,70.438,0.012,62.375,69.625,74.438,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.969,116.938,116.5,3.191,64.063,69.875,70.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.385,61.344,69.688,68.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.563,3.479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.0,-0.185,0.0,0.0,0.035,0.035,0.002,0.202,0.092,0.188
2122008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,71.453,42.316,12.328,28.272,70.018,63.654,74.019,64.432,66.058,0.0,-0.062,-0.048,20.0,20.0,8.566,9.13,3.111,57.709,94.613,83.824,94.831,46.179,58.953,45.996,-10.852,110.0,110.0,71.0,74.313,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.375,70.438,0.012,62.188,69.625,74.5,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,115.938,115.688,3.209,64.188,69.875,70.25,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.389,61.344,69.75,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.0,-0.187,0.0,0.0,0.035,0.035,0.002,0.116,0.031,0.125
2122008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.719,42.316,12.328,19.684,70.018,63.761,74.019,64.432,65.84,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.111,57.494,94.465,83.93,94.757,46.179,58.953,45.996,-10.852,110.0,110.0,71.0,74.313,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.375,70.438,0.012,62.188,69.625,74.5,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,114.938,114.625,3.195,64.188,69.875,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.389,61.344,69.688,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,-0.187,0.0,0.0,0.035,0.035,0.002,0.145,0.092,0.062
2122008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.094,42.316,15.405,26.841,69.804,63.761,73.911,64.432,65.84,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.072,57.602,94.539,83.824,94.757,46.179,59.057,45.923,-10.852,110.0,110.0,71.063,74.313,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.375,70.438,0.012,62.188,69.688,74.438,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,117.5,115.688,3.201,64.063,69.875,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.313,3.391,61.188,69.688,68.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,-0.26,0.0,0.0,0.035,0.035,0.002,0.838,0.123,0.094
2122008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,72.094,42.316,16.945,32.565,69.804,63.761,74.019,64.432,65.84,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.059,57.602,94.465,83.717,94.757,46.179,58.953,45.923,-10.852,110.0,110.0,71.0,74.313,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,70.438,0.012,62.188,69.563,74.5,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,120.125,119.25,3.193,64.063,69.875,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.188,3.381,61.188,69.688,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.125,113.875,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.263,0.0,0.0,0.035,0.035,0.002,0.403,0.305,0.125
2122008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,71.406,42.316,15.405,21.116,69.804,63.761,73.911,64.432,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.013,57.602,94.392,83.717,94.757,46.179,58.953,45.923,-10.852,110.0,110.0,71.063,74.375,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.375,70.438,0.012,62.188,69.625,74.5,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.094,118.313,118.188,3.191,64.063,69.938,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.25,120.063,3.385,61.344,69.688,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,117.75,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-0.0,-0.261,0.0,0.0,0.035,0.035,0.002,0.058,0.091,0.375
2122008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,71.375,42.316,13.866,32.565,70.018,63.975,74.236,64.651,66.058,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.013,57.816,94.318,83.717,94.609,46.179,58.953,45.996,-10.852,110.0,110.0,71.0,74.313,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.438,70.375,0.012,62.188,69.625,74.625,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,116.938,116.813,3.195,64.063,69.938,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.5,3.385,61.188,69.688,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.125,3.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.0,-0.187,0.0,0.0,0.035,0.034,0.002,0.058,0.061,0.063
2122008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,71.188,42.316,15.405,32.565,69.804,63.761,74.019,64.651,65.84,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.026,57.602,94.244,83.717,94.683,46.252,58.953,45.996,-10.852,110.0,110.0,71.063,74.313,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.438,70.438,0.012,62.063,69.688,74.625,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,115.938,115.688,3.191,64.063,69.875,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.375,3.381,61.344,69.75,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,117.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.264,0.0,0.0,0.035,0.035,0.002,0.115,0.0,0.031
2122008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,71.641,42.316,15.405,21.116,69.804,63.761,74.019,64.432,65.84,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.0,57.602,94.17,83.717,94.609,46.179,58.953,45.996,-10.852,110.0,110.0,71.0,74.313,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.438,70.438,0.012,62.063,69.625,74.625,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,115.063,114.938,3.203,64.063,69.75,70.313,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.391,61.188,69.75,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.0,-0.187,0.0,0.0,0.035,0.034,0.002,0.058,0.092,0.156
2122008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,71.203,42.316,16.945,33.996,70.018,63.868,73.911,64.432,66.058,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,2.961,57.923,94.097,83.717,94.536,46.179,58.953,45.996,-10.852,110.0,110.0,71.0,74.313,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.375,70.625,0.012,62.063,69.625,74.625,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,115.625,114.938,3.186,64.063,69.688,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.5,3.381,61.188,69.75,68.813,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,-0.188,0.0,0.0,0.035,0.035,0.001,0.316,0.031,0.093
2122008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.344,42.316,15.405,18.253,69.804,63.868,73.911,64.432,65.84,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,2.987,57.709,94.097,83.611,94.609,46.179,59.057,45.996,-10.852,110.0,110.0,71.063,74.313,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.375,70.438,0.012,62.063,69.625,74.625,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,117.125,116.063,3.195,64.063,69.625,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.381,61.188,69.75,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,114.125,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.186,0.0,0.0,0.035,0.035,0.002,0.49,0.183,0.094
2122008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,71.563,42.316,15.405,32.565,69.804,63.868,74.019,64.541,65.84,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.026,57.709,94.023,83.504,94.536,46.179,58.953,45.996,-10.852,110.0,110.0,71.0,74.313,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,70.438,0.012,62.063,69.563,74.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,117.438,116.813,3.188,64.063,69.563,70.313,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.377,61.188,69.75,68.813,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.288,0.061,0.25
2122008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,71.281,42.316,12.328,23.978,69.804,63.868,73.911,64.432,65.84,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.026,57.709,93.949,83.611,94.462,46.252,59.057,45.996,-10.852,110.0,110.0,71.0,74.375,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,70.438,0.012,62.063,69.563,74.625,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.969,116.875,116.375,3.195,64.0,69.5,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.438,3.381,61.188,69.688,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.25,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.0,-0.262,0.0,0.0,0.035,0.035,0.002,0.231,0.183,0.22
2122008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,71.438,42.316,12.328,28.272,70.018,63.868,73.911,64.541,66.058,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.026,58.03,93.875,83.504,94.388,46.179,59.057,45.996,-10.852,110.0,110.0,71.0,74.375,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,70.438,0.012,62.063,69.625,74.625,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,115.938,115.688,3.193,64.0,69.5,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.381,61.188,69.75,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.438,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.186,0.0,0.0,0.035,0.035,0.002,0.115,0.0,0.188
2122008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.151,0.0,80.0,65.0,1.4,71.391,42.316,15.405,33.996,69.804,63.868,73.911,64.651,65.84,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.072,57.816,93.802,83.398,94.388,46.252,59.057,45.996,-10.852,110.0,110.0,71.0,74.438,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.375,70.438,0.012,62.063,69.563,74.625,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,115.938,115.063,3.191,64.0,69.5,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.381,61.188,69.75,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.148,-0.072,-0.001,-0.263,0.0,0.0,0.034,0.034,0.002,0.404,0.091,0.125
2122008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.375,42.316,13.866,35.427,70.018,63.975,74.019,64.541,66.166,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.059,58.03,93.875,83.398,94.536,46.252,59.057,46.069,-10.852,110.0,110.0,71.0,74.438,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.375,70.625,0.012,62.063,69.563,74.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,119.5,118.188,3.195,64.0,69.563,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.125,3.383,61.188,69.75,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,-0.072,-0.001,-0.187,0.0,0.0,0.035,0.035,0.001,0.605,0.275,0.125
2122008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.516,42.316,15.405,19.684,69.804,63.975,73.911,64.541,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.072,57.816,93.728,83.398,94.388,46.252,59.057,46.069,-10.852,110.0,110.0,71.063,74.438,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.375,70.438,0.012,62.063,69.563,74.625,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.969,118.125,118.0,3.197,64.0,69.625,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.125,3.385,61.188,69.688,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.625,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.058,0.153,0.343
2122008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.469,42.316,13.866,32.565,70.018,63.975,73.911,64.761,66.058,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.072,58.03,93.654,83.398,94.314,46.252,59.057,46.069,-10.852,110.0,110.0,71.0,74.438,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,70.625,0.012,62.063,69.625,74.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,116.938,116.688,3.195,64.0,69.688,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.438,3.377,61.094,69.688,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.813,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.187,0.0,0.0,0.035,0.035,0.001,0.115,0.03,0.156
2122008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,71.641,42.316,12.328,29.703,69.804,63.975,73.911,64.541,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.059,57.923,93.58,83.398,94.24,46.252,59.267,46.069,-10.852,110.0,110.0,71.0,74.438,69.688,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.375,70.438,0.012,62.0,69.563,74.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,116.375,116.063,3.201,64.0,69.75,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.379,61.094,69.625,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.75,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.184,0.0,0.0,0.035,0.035,0.002,0.144,0.061,0.125
2122008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,71.641,42.316,12.328,13.959,69.804,63.975,73.911,64.541,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.046,57.923,93.507,83.292,94.24,46.252,59.057,46.069,-10.852,110.0,110.0,71.0,74.438,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.625,0.012,62.0,69.563,74.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,115.688,115.5,3.189,64.0,69.813,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.377,61.188,69.625,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.186,0.0,0.0,0.035,0.035,0.001,0.087,0.061,0.156
2122008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,71.578,42.316,12.328,25.409,69.804,64.082,73.911,64.541,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.0,57.923,93.433,83.292,94.24,46.252,59.057,46.069,-10.852,110.0,110.0,71.0,74.438,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.375,70.625,0.012,62.063,69.563,74.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.063,115.688,115.063,3.197,63.781,69.813,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.379,61.094,69.625,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.25,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,-0.187,0.0,0.0,0.035,0.034,0.001,0.289,0.031,0.187
2122008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,71.297,42.316,16.945,16.822,69.911,64.082,73.911,64.541,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,2.961,57.923,93.433,83.292,94.166,46.252,59.057,45.996,-10.852,110.0,110.0,71.0,74.5,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.375,70.625,0.012,62.0,69.563,74.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,119.25,117.688,3.193,63.781,69.75,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.938,3.391,61.094,69.563,68.938,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-0.001,-0.262,0.0,0.0,0.035,0.035,0.001,0.72,0.184,0.125
2122008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,72.109,42.316,15.405,26.841,69.804,64.082,73.911,64.541,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,2.949,58.03,93.285,83.185,94.093,46.252,59.057,46.069,-10.852,110.0,110.0,71.063,74.5,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,70.625,0.012,62.063,69.563,74.938,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.906,118.938,118.625,3.191,64.0,69.688,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.813,3.381,61.094,69.563,68.938,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.0,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.188,0.0,0.0,0.035,0.035,0.001,0.144,0.213,0.344
2122008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,71.328,42.316,15.405,44.013,69.911,64.296,74.128,64.541,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,2.961,58.03,93.285,83.185,94.093,46.252,59.057,46.069,-10.852,110.0,110.0,71.063,74.5,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.375,70.625,0.012,62.0,69.625,74.938,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,117.438,117.313,3.191,64.0,69.625,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.125,3.377,61.031,69.563,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.625,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.186,0.0,0.0,0.035,0.034,0.001,0.058,0.061,0.249
2122008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,71.641,42.316,12.328,18.253,69.804,64.082,73.911,64.541,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,3.0,58.03,93.138,83.079,94.093,46.325,59.057,46.069,-10.867,110.0,110.0,71.0,74.5,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,70.625,0.012,62.0,69.563,74.938,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,116.313,116.188,3.203,63.781,69.563,70.438,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.391,61.094,69.5,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.625,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.002,-0.264,0.0,0.0,0.035,0.035,0.001,0.058,0.092,0.125
2122008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,71.531,42.316,15.405,26.841,69.911,64.189,73.911,64.541,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.13,2.961,58.138,93.212,83.079,94.019,46.252,59.057,46.069,-10.852,110.0,110.0,71.0,74.5,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.375,70.75,0.012,62.063,69.5,74.938,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,115.625,115.25,3.184,63.781,69.563,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.379,61.094,69.438,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,-0.187,0.0,0.0,0.035,0.035,0.001,0.173,0.0,0.156
2122008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.991,0.0,80.0,65.0,1.4,71.625,42.316,15.405,16.822,69.911,64.189,73.911,64.651,65.949,0.0,-0.062,-0.048,20.0,20.0,8.511,9.13,2.961,58.138,93.064,83.079,94.019,46.252,59.162,46.069,-10.852,110.0,110.0,71.063,74.563,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,70.625,0.012,62.0,69.5,75.0,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,115.313,114.938,3.191,63.781,69.625,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.389,61.031,69.438,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.184,0.0,0.0,0.035,0.035,0.001,0.173,0.03,0.125
2122008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.166,0.0,80.0,65.0,1.4,71.484,42.316,13.866,33.996,69.911,64.189,73.911,64.651,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.159,2.91,58.138,92.99,83.185,93.945,46.325,59.057,46.069,-10.852,110.0,110.0,71.063,74.5,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.375,70.75,0.012,62.0,69.563,74.938,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.063,116.313,115.563,3.197,63.781,69.75,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.385,61.031,69.313,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.265,0.0,0.0,0.035,0.035,0.001,0.346,0.153,0.125
2122008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,72.125,42.316,12.328,38.289,69.911,64.189,73.911,64.651,65.949,0.0,-0.062,-0.048,20.0,20.0,8.511,9.159,2.819,58.03,92.99,83.079,93.945,46.325,59.162,46.142,-10.852,110.0,110.0,71.063,74.5,69.813,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.203,71.375,70.75,0.012,62.0,69.563,75.0,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,117.25,116.5,3.193,63.781,69.875,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.393,61.094,69.313,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,-0.187,0.0,0.0,0.035,0.035,0.001,0.346,0.123,0.155
2122008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,72.109,42.316,13.866,39.72,69.911,64.189,73.803,64.871,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.159,2.767,58.03,92.843,82.972,93.871,46.325,59.162,46.069,-10.852,110.0,110.0,71.063,74.375,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,70.625,0.012,62.0,69.625,75.0,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,116.938,116.5,3.195,63.781,69.938,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.391,61.094,69.25,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.625,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.149,-0.002,-0.261,0.0,0.0,0.035,0.035,0.001,0.202,0.122,0.25
2122008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,71.469,42.316,13.866,31.134,70.124,64.189,73.911,64.651,66.166,0.0,-0.065,-0.048,20.0,20.0,8.511,9.159,2.696,58.245,92.843,82.972,93.871,46.179,59.162,46.069,-10.852,110.0,110.0,71.0,74.125,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,70.75,0.012,62.0,69.625,75.125,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.063,116.313,115.875,3.191,63.781,69.875,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.398,61.094,69.25,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.111,0.0,0.0,0.035,0.035,0.001,0.202,0.061,0.125
2122008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,71.672,42.316,12.328,28.272,70.124,64.189,73.803,64.651,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.159,2.631,58.138,92.769,82.972,93.871,46.252,59.162,46.142,-10.852,110.0,110.0,71.063,73.938,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,70.75,0.012,61.906,69.625,75.125,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,115.375,115.188,3.199,63.781,69.813,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.377,61.094,69.25,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.111,0.0,0.0,0.035,0.035,0.001,0.086,0.061,0.188
2122008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,71.359,42.316,13.866,35.427,69.911,64.189,73.803,64.651,65.949,0.0,-0.062,-0.048,20.0,20.0,8.511,9.159,2.618,58.138,92.695,82.972,93.797,46.252,59.057,46.142,-10.852,110.0,110.0,71.0,73.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.375,70.625,0.012,62.0,69.563,75.125,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,118.813,116.875,3.195,63.656,69.813,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.391,61.031,69.25,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,-0.112,0.0,0.0,0.035,0.035,0.001,0.894,0.153,0.125
