DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,71.313,42.316,15.405,23.978,69.911,64.296,73.803,64.651,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.159,2.618,58.138,92.622,82.866,93.723,46.252,59.162,46.069,-10.852,110.0,110.0,71.0,73.688,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,70.625,0.012,61.906,69.563,75.125,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,119.438,119.125,3.193,63.656,69.688,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.375,3.389,61.031,69.25,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.438,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,-0.185,0.0,0.0,0.035,0.035,0.001,0.144,0.306,0.25
2122008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,71.609,42.316,15.405,19.684,69.911,64.189,73.694,64.871,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.159,2.644,58.138,92.622,82.866,93.723,46.252,59.162,46.142,-10.852,110.0,110.0,71.188,73.688,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.375,70.75,0.012,61.906,69.625,75.188,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.188,117.438,117.375,3.201,63.781,69.688,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.688,3.383,61.031,69.313,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.625,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,-0.111,0.0,0.0,0.035,0.035,0.001,0.029,-0.031,0.313
2122008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,72.078,42.316,13.866,16.822,69.911,64.296,73.694,64.651,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.159,2.566,58.138,92.548,82.866,93.649,46.325,59.267,46.142,-10.852,110.0,110.0,71.0,73.75,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.438,70.75,0.012,61.906,69.625,75.188,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.063,116.5,116.188,3.191,63.781,69.688,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.938,3.381,60.938,69.25,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.063,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,-0.185,0.0,0.0,0.035,0.035,0.001,0.144,0.0,0.062
2122008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,71.656,42.316,13.866,36.858,69.911,64.296,73.694,64.871,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.159,2.527,58.245,92.474,82.759,93.576,46.325,59.057,46.142,-10.852,110.0,110.0,71.063,73.813,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.375,70.875,0.012,61.906,69.625,75.188,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,115.938,115.563,3.205,63.656,69.688,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.395,60.938,69.313,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,-0.188,0.0,0.0,0.035,0.035,0.001,0.174,0.092,0.156
2122008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.844,42.316,15.405,35.427,69.911,64.296,73.694,64.651,66.166,0.0,-0.062,-0.048,20.0,20.0,8.539,9.159,2.488,58.459,92.4,82.759,93.649,46.325,59.162,46.142,-10.852,110.0,110.0,71.0,73.875,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.438,70.75,0.012,61.906,69.625,75.188,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.188,115.375,115.063,3.191,63.781,69.75,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.385,61.031,69.25,69.063,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.186,0.0,0.0,0.035,0.035,0.001,0.144,0.091,0.125
2122008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,71.844,42.316,13.866,31.134,69.911,64.296,73.694,64.651,66.166,0.0,-0.062,-0.048,20.0,20.0,8.539,9.159,2.404,58.459,92.326,82.759,93.576,46.325,59.057,46.142,-10.852,110.0,110.0,71.063,73.938,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,70.75,0.012,61.906,69.625,75.188,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,116.0,115.25,3.191,63.781,69.813,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.387,60.938,69.313,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.188,0.0,0.0,0.035,0.035,0.001,0.346,0.184,0.156
2122008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,71.609,42.316,10.79,39.72,69.911,64.296,73.586,64.651,66.166,0.0,-0.062,-0.048,20.0,20.0,8.539,9.159,2.352,58.459,92.326,82.759,93.576,46.325,59.057,46.215,-10.852,110.0,110.0,71.0,74.063,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.375,70.75,0.012,61.813,69.625,75.188,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,117.25,116.375,3.197,63.656,69.813,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.188,3.379,60.938,69.375,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.113,0.0,0.0,0.035,0.035,0.001,0.404,0.183,0.062
2122008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,71.344,42.316,12.328,36.858,70.124,64.51,73.803,64.651,66.166,0.0,-0.062,-0.048,20.0,20.0,8.539,9.159,2.313,58.459,92.253,82.653,93.502,46.325,59.057,46.142,-10.852,110.0,110.0,71.0,74.063,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.438,70.75,0.012,61.906,69.625,75.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,117.0,116.688,3.188,63.656,69.813,70.563,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.387,61.031,69.313,69.063,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.003,-0.188,0.0,0.0,0.035,0.035,0.001,0.144,0.122,0.187
2122008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.25,42.316,12.328,31.134,69.911,64.617,73.803,64.651,65.949,0.0,-0.062,-0.051,20.0,20.0,8.539,9.159,2.262,58.245,92.179,82.653,93.502,46.325,59.057,46.142,-10.852,110.0,110.0,71.0,74.125,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,70.875,0.012,61.906,69.625,75.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.906,116.313,115.875,3.193,63.781,69.75,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.381,61.031,69.375,69.063,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.188,0.0,0.0,0.035,0.035,0.001,0.202,0.061,0.125
2122008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,71.484,42.316,13.866,15.391,69.911,64.617,73.803,64.651,65.949,0.0,-0.065,-0.048,20.0,20.0,8.539,9.159,2.21,58.138,92.105,82.759,93.502,46.325,59.162,46.142,-10.852,110.0,110.0,71.0,74.188,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.375,70.75,0.012,61.906,69.688,75.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,115.688,115.25,3.189,63.594,69.688,70.563,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.379,60.938,69.313,69.063,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,-0.187,0.0,0.0,0.035,0.035,0.001,0.202,0.061,0.125
2122008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,71.469,42.316,13.866,19.684,70.018,64.296,73.586,64.761,66.166,0.0,-0.062,-0.048,20.0,20.0,8.539,9.159,2.184,58.459,92.031,82.547,93.428,46.325,59.057,46.142,-10.852,110.0,110.0,71.0,74.188,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.375,70.75,0.012,61.813,69.688,75.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,116.313,115.188,3.193,63.656,69.688,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.385,60.938,69.375,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.189,0.0,0.0,0.035,0.035,0.001,0.519,0.122,0.156
2122008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,71.609,42.316,15.405,19.684,69.911,64.617,73.803,64.981,66.166,0.0,-0.062,-0.051,20.0,20.0,8.539,9.188,2.151,58.459,92.031,82.547,93.354,46.325,59.057,46.215,-10.852,110.0,110.0,71.0,74.25,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.375,70.875,0.012,61.813,69.688,75.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.094,120.0,118.688,3.193,63.656,69.625,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.438,3.381,60.938,69.375,69.063,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.113,0.0,0.0,0.035,0.035,0.001,0.605,0.152,0.125
2122008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,71.641,42.316,12.328,25.409,70.124,64.403,73.586,64.761,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.188,2.1,58.245,91.884,82.653,93.28,46.325,59.057,46.142,-10.852,110.0,110.0,71.0,74.313,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,70.75,0.012,61.813,69.688,75.5,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,118.313,118.188,3.195,63.656,69.688,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.688,3.377,61.031,69.375,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.063,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.188,0.0,0.0,0.035,0.035,0.001,0.058,0.061,0.437
2122008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,71.375,42.316,12.328,25.409,70.018,64.403,73.586,64.761,65.949,0.0,-0.065,-0.048,20.0,20.0,8.539,9.188,2.074,58.138,91.884,82.547,93.28,46.325,59.057,46.215,-10.852,110.0,110.0,71.063,74.313,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,70.875,0.012,61.813,69.625,75.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,116.938,116.813,3.195,63.656,69.688,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.625,3.391,60.938,69.438,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.188,119.125,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.112,0.0,0.0,0.035,0.034,0.001,0.058,0.0,0.032
2122008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,71.797,42.316,10.79,12.528,70.231,64.403,73.586,64.761,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.188,2.009,58.138,91.81,82.44,93.28,46.179,59.057,46.069,-10.852,110.0,110.0,71.0,74.438,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.375,70.75,0.012,61.813,69.625,75.5,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.063,116.25,115.875,3.188,63.594,69.688,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.389,60.813,69.5,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.875,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,-0.112,0.0,0.0,0.035,0.035,0.001,0.173,0.061,0.125
2122008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,71.484,42.316,13.866,25.409,69.911,64.51,73.586,64.761,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.188,1.996,58.138,91.736,82.44,93.28,45.525,59.162,45.485,-10.852,110.0,110.0,71.0,74.438,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.375,70.875,0.012,61.813,69.625,75.5,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,115.625,115.188,3.203,63.594,69.688,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.398,60.813,69.5,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,-0.072,-0.003,-0.038,0.0,0.0,0.035,0.035,0.001,0.202,0.061,0.156
2122008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,71.359,42.316,12.328,21.116,70.018,64.51,73.586,64.761,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.217,1.957,58.138,91.663,82.44,93.206,45.235,59.162,45.048,-10.852,110.0,110.0,71.0,74.5,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.375,70.875,0.012,61.625,69.688,75.5,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.188,116.313,115.188,3.195,63.594,69.625,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.377,60.938,69.438,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.003,-0.175,0.0,0.0,0.035,0.035,0.001,0.519,0.091,0.157
2122008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,71.344,42.316,13.866,22.547,70.018,64.724,73.803,64.981,65.949,0.0,-0.062,-0.048,20.0,20.0,8.539,9.217,1.931,58.138,91.663,82.334,93.133,45.089,59.162,44.902,-10.852,110.0,110.0,71.063,74.563,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.438,70.875,0.012,61.813,69.625,75.5,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,120.563,119.125,3.193,63.5,69.563,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.188,3.387,60.813,69.5,69.063,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,-0.174,0.0,0.0,0.035,0.035,0.001,0.663,0.336,0.093
2122008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.991,0.0,80.0,65.0,1.4,71.453,42.316,12.328,51.168,70.018,64.51,73.586,64.761,65.949,0.0,-0.065,-0.048,20.0,20.0,8.539,9.217,1.918,58.138,91.589,82.334,93.133,44.871,59.057,44.756,-10.852,110.0,110.0,71.0,74.563,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.438,70.75,0.012,61.813,69.625,75.5,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.094,119.438,119.25,3.191,63.594,69.563,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,120.188,3.385,60.813,69.5,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.125,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.105,0.0,0.0,0.035,0.035,0.001,0.087,0.122,0.406
2122008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,71.234,42.316,13.866,12.528,70.018,64.51,73.586,64.761,65.949,0.0,-0.065,-0.051,20.0,20.0,8.539,9.217,1.918,58.138,91.515,82.334,93.059,44.799,59.267,44.683,-10.852,110.0,110.0,71.063,74.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.438,70.875,0.012,61.625,69.625,75.5,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,117.625,117.5,3.193,63.594,69.625,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.813,3.383,60.813,69.5,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,120.0,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.105,0.0,0.0,0.035,0.035,0.001,0.058,-0.031,0.032
2122008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,71.266,42.316,13.866,48.306,70.231,64.51,73.586,64.761,65.949,0.0,-0.062,-0.048,20.0,20.0,8.566,9.217,1.86,58.138,91.515,82.227,93.059,44.653,59.162,44.537,-10.852,110.0,110.0,71.0,74.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.375,70.875,0.012,61.813,69.563,75.5,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.094,116.313,116.188,3.191,63.594,69.625,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.063,3.385,60.813,69.5,69.063,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.104,0.0,0.0,0.035,0.034,0.001,0.058,0.03,0.062
2122008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,71.516,42.316,12.328,23.978,70.231,64.51,73.586,64.761,66.166,0.0,-0.062,-0.048,20.0,20.0,8.566,9.217,1.86,58.245,91.441,82.334,92.985,44.508,59.162,44.392,-10.852,110.0,110.0,71.0,74.625,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.375,71.0,0.012,61.813,69.625,75.5,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.969,115.375,115.25,3.195,63.594,69.563,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.389,60.938,69.563,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,-0.103,0.0,0.0,0.035,0.035,0.001,0.058,0.0,0.094
2122008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,71.297,42.316,16.945,25.409,70.231,64.51,73.586,64.761,66.166,0.0,-0.062,-0.048,20.0,20.0,8.539,9.217,1.879,58.245,91.441,82.227,92.985,44.435,59.162,44.246,-10.852,110.0,110.0,71.063,74.625,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.375,71.0,0.012,61.625,69.563,75.5,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.156,115.375,114.938,3.201,63.5,69.5,70.563,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.381,60.813,69.563,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.003,-0.168,0.0,0.0,0.035,0.035,0.001,0.202,0.03,0.125
2122008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.75,42.316,12.328,23.978,70.018,64.51,73.586,64.761,65.949,0.0,-0.065,-0.048,20.0,20.0,8.539,9.217,1.892,58.03,91.368,82.227,92.911,44.29,59.267,44.1,-10.852,110.0,110.0,71.0,74.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,70.875,0.012,61.625,69.563,75.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.063,117.0,116.063,3.199,63.594,69.438,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.389,60.813,69.5,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.002,-0.166,0.0,0.0,0.035,0.035,0.001,0.433,0.153,0.062
2122008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,72.031,42.316,15.405,22.547,70.018,64.617,73.586,64.761,65.949,0.0,-0.062,-0.051,20.0,20.0,8.566,9.217,1.905,58.03,91.294,82.227,92.911,44.144,59.162,44.027,-10.852,110.0,110.0,71.0,74.625,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.375,70.875,0.012,61.625,69.625,75.5,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.188,117.813,117.063,3.197,63.5,69.438,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.0,3.381,60.594,69.5,69.063,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.75,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.102,0.0,0.0,0.035,0.035,0.001,0.346,0.153,0.188
2122008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.281,42.316,12.328,64.045,70.018,64.617,73.694,64.871,65.949,0.0,-0.062,-0.048,20.0,20.0,8.566,9.217,1.905,58.03,91.22,82.121,92.911,44.072,59.057,43.954,-10.852,110.0,110.0,71.0,74.688,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.375,70.875,0.012,61.625,69.563,75.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,117.5,116.938,3.195,63.5,69.375,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.938,3.391,60.813,69.5,69.063,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,-0.103,0.0,0.0,0.035,0.035,0.001,0.259,0.092,0.187
2122008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.977,0.0,80.0,65.0,1.4,71.891,42.316,13.866,39.72,70.018,64.617,73.694,64.871,66.166,0.0,-0.065,-0.051,20.0,20.0,8.566,9.217,1.931,58.245,91.22,82.121,92.837,43.999,59.162,43.881,-10.852,110.0,110.0,71.0,74.688,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.375,70.875,0.012,61.625,69.625,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,116.5,116.188,3.191,63.5,69.375,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.385,60.813,69.438,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,117.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.101,0.0,0.0,0.035,0.035,0.001,0.144,0.031,0.031
2122008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,71.891,42.316,13.866,46.875,70.231,64.617,73.694,64.871,66.166,0.0,-0.062,-0.051,20.0,20.0,8.566,9.217,1.918,58.245,91.146,82.121,92.837,43.854,59.162,43.735,-10.852,110.0,110.0,71.063,74.688,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.375,71.0,0.012,61.625,69.625,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.375,115.25,3.188,63.5,69.375,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.383,60.594,69.375,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.101,0.0,0.0,0.035,0.035,0.001,0.058,0.061,0.125
2122008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.991,0.0,80.0,65.0,1.4,72.266,42.316,13.866,9.665,70.231,64.617,73.694,64.871,66.166,0.0,-0.062,-0.051,20.0,20.0,8.566,9.217,1.918,58.245,91.073,82.014,92.763,43.781,59.162,43.662,-10.852,110.0,110.0,71.0,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.438,71.0,0.012,61.625,69.625,75.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,114.938,114.563,3.186,63.5,69.438,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.389,60.594,69.375,68.938,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.375,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.101,0.0,0.0,0.035,0.035,0.001,0.173,0.092,0.094
2122008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.962,0.0,80.0,65.0,1.4,72.141,42.316,10.79,16.822,70.231,64.617,73.694,64.871,66.166,0.0,-0.062,-0.051,20.0,20.0,8.566,9.245,1.905,58.245,90.999,82.014,92.763,43.781,59.162,43.59,-10.852,110.0,110.0,71.0,74.688,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.172,71.375,71.0,0.012,61.5,69.625,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.188,116.875,115.25,3.191,63.5,69.5,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.188,3.381,60.594,69.313,69.063,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,-0.161,0.0,0.0,0.035,0.035,0.001,0.749,0.152,0.094
2122008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,72.094,42.316,13.866,69.768,70.231,64.617,73.694,64.871,65.949,0.0,-0.062,-0.051,20.0,20.0,8.566,9.217,1.892,58.03,90.925,82.121,92.69,43.636,59.162,43.444,-10.852,110.0,110.0,71.0,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.375,71.0,0.012,61.625,69.625,75.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.906,119.375,118.313,3.182,63.5,69.563,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.75,3.383,60.531,69.375,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,114.125,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.162,0.0,0.0,0.035,0.035,0.001,0.488,0.275,0.094
2122008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,71.219,42.316,15.405,18.253,70.018,64.617,73.694,64.871,65.949,0.0,-0.062,-0.051,20.0,20.0,8.566,9.217,1.918,58.03,90.778,82.014,92.616,43.49,59.162,43.298,-10.852,110.0,110.0,71.0,74.75,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.375,71.0,0.012,61.625,69.625,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.281,117.813,117.688,3.195,63.375,69.625,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.125,3.387,60.594,69.313,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,116.875,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.16,0.0,0.0,0.035,0.035,0.001,0.058,0.122,0.25
2122008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.006,0.0,80.0,65.0,1.4,71.438,42.316,13.866,16.822,70.018,64.617,73.803,64.871,65.949,0.0,-0.062,-0.051,20.0,20.0,8.566,9.245,1.905,58.03,90.851,82.014,92.69,43.49,59.162,43.298,-10.852,110.0,110.0,71.063,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.375,71.0,0.012,61.5,69.625,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,116.5,116.5,3.195,63.375,69.625,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.25,3.389,60.594,69.313,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.25,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,-0.159,0.0,0.0,0.034,0.035,0.001,0.0,-0.03,0.156
2122008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,71.656,42.316,9.252,16.822,70.018,64.617,73.803,64.871,65.949,0.0,-0.065,-0.048,20.0,20.0,8.566,9.245,1.905,58.138,90.851,81.908,92.616,43.418,59.057,43.225,-10.852,110.0,110.0,71.0,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.563,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.625,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.375,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.161,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,71.688,42.316,12.328,39.72,70.018,64.724,73.803,64.871,65.949,0.0,-0.065,-0.051,20.0,20.0,8.566,9.245,1.905,58.03,90.778,81.908,92.616,43.345,59.057,43.152,-10.852,110.0,110.0,71.0,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.688,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.563,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.375,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.16,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,72.422,42.316,10.79,22.547,70.018,64.617,73.803,64.871,65.949,0.0,-0.062,-0.051,20.0,20.0,8.566,9.245,1.957,58.03,90.704,82.014,92.542,43.199,59.057,43.006,-10.852,110.0,110.0,71.0,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.625,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.563,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.313,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,-0.159,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,71.984,42.316,13.866,35.427,70.018,64.831,74.019,65.09,65.949,0.0,-0.065,-0.048,20.0,20.0,8.594,9.245,1.983,58.03,90.63,81.908,92.468,43.054,59.162,42.933,-10.852,110.0,110.0,71.0,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.688,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.563,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.438,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.004,-0.098,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,12.962,0.0,80.0,65.0,1.4,71.828,42.316,10.79,26.841,70.018,64.724,73.803,64.871,65.949,0.0,-0.062,-0.048,20.0,20.0,8.594,9.245,2.022,58.03,90.556,81.908,92.468,43.054,59.162,42.86,-10.852,110.0,110.0,71.0,74.5,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.625,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.625,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.375,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,-0.156,0.0,0.0,0.035,0.034,0.001,0.087,0.091,0.125
2122008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,71.859,42.316,10.79,31.134,70.018,64.724,73.803,64.871,65.949,0.0,-0.062,-0.048,20.0,20.0,8.566,9.245,2.035,58.03,90.556,81.908,92.468,42.981,59.057,42.787,-10.852,110.0,110.0,71.0,74.313,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.625,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.625,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.438,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,-0.158,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.991,0.0,80.0,65.0,1.4,71.813,42.316,12.328,22.547,70.231,64.724,73.803,64.871,66.166,0.0,-0.065,-0.051,20.0,20.0,8.594,9.245,2.009,58.138,90.409,81.908,92.394,42.836,58.953,42.642,-10.852,110.0,110.0,71.0,74.063,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.625,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.688,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.438,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-0.005,-0.156,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,71.656,42.316,12.328,32.565,70.231,64.724,73.803,64.871,66.166,0.0,-0.062,-0.048,20.0,20.0,8.594,9.217,2.035,58.138,90.409,81.802,92.394,42.763,59.057,42.569,-10.852,110.0,110.0,71.0,73.875,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.625,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.688,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.5,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,-0.156,0.0,0.0,0.035,0.034,0.001,0.087,0.091,0.125
2122008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.991,0.0,80.0,65.0,1.4,71.656,42.316,10.79,29.703,70.018,64.724,73.803,64.871,65.949,0.0,-0.062,-0.051,20.0,20.0,8.594,9.245,2.048,58.03,90.335,81.695,92.32,43.054,59.057,42.715,-10.852,110.0,110.0,71.0,73.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.625,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.625,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.5,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,-0.275,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,71.656,42.316,12.328,18.253,70.018,64.724,73.803,64.871,65.949,0.0,-0.062,-0.051,20.0,20.0,8.594,9.217,2.087,58.03,90.261,81.695,92.32,43.636,59.057,43.371,-10.852,110.0,110.0,71.0,73.438,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.688,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.563,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.5,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.222,-0.072,-0.005,-0.224,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,71.656,42.316,12.328,82.645,70.018,64.724,73.803,64.871,65.949,0.0,-0.062,-0.051,20.0,20.0,8.594,9.217,2.061,58.03,90.188,81.802,92.32,43.854,59.057,43.662,-10.852,110.0,110.0,71.0,73.313,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.688,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.5,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.5,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,-0.165,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,71.656,42.316,10.79,39.72,70.018,64.724,73.803,64.871,65.949,0.0,-0.062,-0.048,20.0,20.0,8.594,9.217,2.061,58.03,90.188,81.802,92.246,43.926,58.953,43.662,-10.852,110.0,110.0,71.0,73.188,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.688,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.438,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.5,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,-0.229,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,71.859,42.316,9.252,22.547,70.018,64.938,74.019,65.2,65.949,0.0,-0.062,-0.051,20.0,20.0,8.594,9.217,2.048,58.03,90.114,81.695,92.246,43.926,58.953,43.662,-10.852,110.0,110.0,71.0,73.125,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.75,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.438,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.438,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,-0.005,-0.228,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,71.891,42.316,10.79,49.737,70.124,64.724,73.803,64.981,65.949,0.0,-0.062,-0.051,20.0,20.0,8.594,9.217,2.048,58.03,90.04,81.589,92.173,43.926,58.953,43.735,-10.852,110.0,110.0,71.0,73.0,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.688,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.375,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.438,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.005,-0.166,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,71.766,42.316,12.328,38.289,70.124,64.831,73.803,64.981,65.949,0.0,-0.062,-0.051,20.0,20.0,8.594,9.245,2.048,58.138,89.966,81.589,92.173,43.999,59.057,43.808,-10.852,110.0,110.0,71.0,73.0,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.75,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.5,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.438,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.005,-0.166,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,71.641,42.316,12.328,22.547,70.018,64.831,73.694,64.981,65.949,0.0,-0.062,-0.051,20.0,20.0,8.594,9.217,2.022,58.03,90.04,81.589,92.099,44.072,58.953,43.808,-10.852,110.0,110.0,71.0,72.938,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.75,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.563,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.438,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,-0.233,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.641,42.316,10.79,16.822,70.338,65.045,73.911,65.09,66.166,0.0,-0.062,-0.051,20.0,20.0,8.622,9.217,2.009,58.352,89.819,81.589,92.099,44.144,58.953,43.954,-10.852,110.0,110.0,71.0,72.938,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.813,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.625,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.438,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.167,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.641,42.316,12.328,21.116,70.018,64.831,73.694,65.2,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.217,1.957,58.245,89.819,81.589,92.025,44.217,58.953,44.027,-10.852,110.0,110.0,71.0,72.875,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.813,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.625,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.438,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,-0.168,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,71.641,42.316,7.715,39.72,70.018,65.045,73.911,64.981,65.949,0.0,-0.065,-0.051,20.0,20.0,8.594,9.245,1.944,58.245,89.819,81.482,92.025,44.217,58.953,44.027,-10.852,110.0,110.0,71.0,72.875,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.875,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.625,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.375,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,-0.169,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
