DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,71.922,41.054,13.866,29.703,70.018,65.045,73.911,65.2,65.949,0.0,-0.062,-0.051,20.0,20.0,8.594,9.217,1.905,58.245,89.745,81.589,91.951,44.29,59.057,44.027,-10.852,110.0,110.0,71.0,72.875,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.813,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.563,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.375,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.231,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,71.922,42.316,12.328,25.409,70.124,65.045,73.803,65.2,65.949,0.0,-0.062,-0.051,20.0,20.0,8.622,9.245,1.834,58.352,89.671,81.482,91.951,44.29,58.953,44.027,-10.852,110.0,110.0,71.0,72.813,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.813,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.563,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.375,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,-0.234,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,71.922,42.316,12.328,21.116,70.338,64.831,73.586,64.981,66.166,0.0,-0.062,-0.051,20.0,20.0,8.594,9.245,1.795,58.566,89.598,81.376,91.877,44.29,59.057,44.1,-10.852,110.0,110.0,71.0,72.813,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.813,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.625,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.375,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.168,0.0,0.0,0.035,0.034,0.001,0.087,0.091,0.125
2122008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.922,42.316,13.866,16.822,70.124,64.831,73.586,64.981,65.949,0.0,-0.065,-0.051,20.0,20.0,8.594,9.245,1.73,58.352,89.524,81.376,91.803,44.29,58.953,44.1,-10.852,110.0,110.0,71.0,72.813,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.813,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.75,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.313,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.003,-0.169,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,71.922,42.316,12.328,49.737,70.124,64.938,73.586,64.981,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.245,1.678,58.352,89.45,81.376,91.803,44.29,59.057,44.1,-10.852,110.0,110.0,71.0,72.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.813,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.813,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.375,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,-0.003,-0.169,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,71.922,42.316,15.405,22.547,70.124,64.938,73.586,64.981,65.949,0.0,-0.062,-0.051,20.0,20.0,8.594,9.245,1.659,58.352,89.45,81.376,91.73,44.362,58.953,44.173,-10.852,110.0,110.0,71.0,72.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.813,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.813,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.313,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,-0.169,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.922,42.316,10.79,11.096,70.338,64.938,73.586,65.2,66.166,0.0,-0.062,-0.051,20.0,20.0,8.622,9.245,1.633,58.566,89.376,81.269,91.656,44.362,58.848,44.173,-10.852,110.0,110.0,71.0,72.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.813,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.813,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.375,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.17,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.922,42.316,12.328,15.391,70.124,64.938,73.477,65.2,65.949,0.0,-0.062,-0.051,20.0,20.0,8.594,9.245,1.575,58.352,89.303,81.269,91.656,44.362,58.848,44.173,-10.852,110.0,110.0,71.0,72.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,70.875,0.012,61.5,69.75,75.625,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.688,115.5,3.205,63.5,69.813,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.385,60.594,69.375,68.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.17,0.0,0.0,0.035,0.035,0.001,0.087,0.091,0.125
2122008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,71.922,42.316,12.328,23.978,70.338,65.152,73.694,64.981,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.274,1.581,58.566,89.229,81.269,91.582,44.435,58.743,44.246,-10.852,110.0,110.0,71.0,72.75,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.25,0.012,61.344,69.813,75.438,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.344,109.25,109.375,0.022,63.094,69.75,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.313,110.938,0.026,60.313,69.375,69.063,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.0,110.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.172,0.0,0.0,0.035,0.035,0.0,-0.0,0.001,-0.002
2122008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.813,42.316,13.866,26.841,70.338,65.152,73.803,64.981,66.166,0.0,-0.065,-0.051,20.0,20.0,8.594,9.245,1.581,58.566,89.229,81.269,91.582,44.435,58.953,44.246,-10.852,110.0,110.0,70.75,72.688,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,71.0,0.012,61.344,69.813,75.438,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.188,108.313,108.625,0.022,63.094,69.75,70.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.75,110.313,0.026,60.438,69.375,69.063,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,109.063,109.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.17,0.0,0.0,0.035,0.035,0.001,-0.001,0.002,-0.003
2122008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.766,42.316,10.79,51.168,70.124,64.938,73.477,64.981,65.949,0.0,-0.062,-0.051,20.0,20.0,8.622,9.245,1.62,58.352,89.155,81.376,91.508,44.435,58.953,44.246,-10.852,110.0,110.0,71.0,72.688,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.25,0.012,61.344,69.875,75.438,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.219,109.0,107.875,0.71,63.188,69.875,70.813,70.375,100.0,37.188,72.0,70.0,1000.0,500.0,0.0,0.0,110.563,109.75,0.723,60.438,69.438,69.063,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,109.75,106.438,0.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.17,0.0,0.0,0.035,0.035,0.0,0.116,0.085,0.357
2122008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.609,42.316,12.328,15.391,70.124,64.938,73.477,64.981,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.274,1.62,58.352,89.155,81.269,91.434,44.435,58.953,44.246,-10.852,110.0,110.0,71.0,72.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.375,71.0,0.012,61.188,69.875,75.438,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,115.313,113.25,3.209,63.094,70.0,70.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.625,113.125,3.408,60.438,69.375,69.063,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.375,113.125,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.17,0.0,0.0,0.035,0.035,0.001,0.957,0.246,0.125
2122008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,71.75,42.316,12.328,39.72,70.124,64.938,73.586,65.09,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.274,1.659,58.245,89.008,81.163,91.434,44.435,58.953,44.246,-10.852,110.0,110.0,71.063,72.875,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.375,71.25,0.012,61.344,69.938,75.188,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.406,117.0,115.813,3.207,63.094,70.125,70.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.313,3.408,60.438,69.438,69.063,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.25,112.875,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,-0.171,0.0,0.0,0.035,0.035,0.0,0.55,0.185,0.188
2122008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.391,42.316,12.328,32.565,70.124,64.938,73.586,65.31,65.949,0.0,-0.062,-0.051,20.0,20.0,8.622,9.274,1.678,58.352,89.008,81.163,91.36,44.435,59.057,44.246,-10.852,110.0,110.0,71.0,73.0,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.375,71.0,0.012,61.344,69.938,75.188,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.594,116.875,116.188,3.197,63.094,70.188,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.408,60.313,69.438,69.063,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,-0.169,0.0,0.0,0.035,0.035,0.001,0.317,0.093,0.282
2122008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.125,42.316,13.866,25.409,70.124,64.938,73.586,65.09,65.949,0.0,-0.062,-0.051,20.0,20.0,8.622,9.274,1.678,58.245,88.934,81.057,91.36,44.435,59.057,44.246,-10.852,110.0,110.0,71.0,73.125,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,71.25,0.012,61.344,69.875,75.188,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.563,115.75,115.5,3.209,63.0,70.188,70.938,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.0,3.402,60.438,69.563,69.063,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.169,0.0,0.0,0.035,0.035,0.0,0.116,0.0,0.157
2122008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.984,42.316,12.328,23.978,70.124,65.045,73.586,65.09,65.949,0.0,-0.062,-0.051,20.0,20.0,8.622,9.274,1.678,58.245,88.934,81.057,91.36,44.362,59.057,44.246,-10.852,110.0,110.0,71.0,73.125,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.438,71.25,0.012,61.188,69.875,75.125,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.469,114.688,114.438,3.201,63.0,70.188,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.408,60.313,69.688,69.063,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.103,0.0,0.0,0.035,0.035,0.0,0.116,0.031,0.094
2122008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.906,42.316,12.328,12.528,70.124,65.045,73.586,65.09,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.274,1.646,58.352,88.86,81.057,91.287,44.435,59.057,44.319,-10.852,110.0,110.0,70.75,73.125,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.375,71.25,0.012,61.188,69.875,75.188,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.5,116.0,114.563,3.203,63.0,70.125,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.408,60.313,69.688,69.063,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,-0.104,0.0,0.0,0.035,0.035,0.0,0.665,0.062,0.125
2122008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,71.969,42.316,12.328,48.306,70.124,65.045,73.586,65.09,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.274,1.62,58.352,88.786,81.057,91.287,44.508,59.057,44.319,-10.852,110.0,110.0,71.0,73.125,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.375,71.25,0.012,61.188,69.875,75.188,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.563,119.5,118.313,3.205,63.0,70.0,70.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.0,3.408,60.313,69.875,69.063,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.938,113.688,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,-0.17,0.0,0.0,0.035,0.035,0.0,0.549,0.277,0.125
2122008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.047,42.316,10.79,32.565,70.124,65.045,73.586,65.09,65.949,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.678,58.352,88.786,81.057,91.287,44.508,58.848,44.319,-10.852,110.0,110.0,71.0,73.0,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.438,71.25,0.012,61.188,69.938,75.188,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.781,118.0,117.688,3.203,63.0,70.0,70.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.438,3.408,60.313,69.875,69.063,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.0,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.172,0.0,0.0,0.035,0.035,0.0,0.144,0.0,0.406
2122008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.531,42.316,10.79,39.72,70.124,65.045,73.586,65.09,65.949,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.704,58.352,88.712,81.057,91.287,44.508,58.848,44.319,-10.852,110.0,110.0,70.75,73.0,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.438,71.25,0.012,61.188,69.875,75.188,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.906,116.625,116.5,3.199,62.906,70.0,70.938,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.375,3.408,60.313,69.938,69.063,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.813,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,-0.172,0.0,0.0,0.035,0.035,0.0,0.058,0.031,0.031
2122008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,72.719,42.316,12.328,52.599,70.124,65.045,73.694,65.09,65.949,0.0,-0.062,-0.051,20.0,20.0,8.622,9.274,1.678,58.352,88.639,80.95,91.213,44.508,58.848,44.319,-10.852,110.0,110.0,71.0,72.938,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.109,71.375,71.313,0.012,61.188,69.938,75.188,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.563,115.75,115.563,3.197,63.0,70.0,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.395,60.313,69.938,69.063,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.007,-0.172,0.0,0.0,0.035,0.035,0.0,0.086,0.061,0.062
2122008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,16.979,13.02,0.0,80.0,65.0,1.4,72.875,42.316,12.328,35.427,70.124,65.045,73.586,65.09,65.949,0.0,-0.062,-0.051,20.0,20.0,8.594,9.303,1.678,58.352,93.433,80.95,89.884,44.58,58.848,44.392,-10.852,110.0,110.0,71.0,72.875,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.375,71.25,0.012,61.188,69.875,75.188,64.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.875,114.938,114.625,3.166,63.0,70.063,70.938,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.354,60.313,69.938,68.938,66.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,4.827,-0.172,8.768,0.0,0.035,0.035,0.0,0.143,0.091,0.123
2122008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,72.328,42.316,12.328,16.822,70.231,65.045,73.586,65.09,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.274,1.678,58.459,95.277,81.057,91.877,44.508,58.848,44.319,-10.852,110.0,110.0,71.0,72.875,69.813,69.875,0.0,84.563,72.0,70.0,1000.0,500.0,0.0,17.672,71.375,71.25,0.012,61.188,69.813,75.188,64.938,0.0,34.125,72.0,70.0,1000.0,500.0,0.002,54.688,114.188,114.0,0.022,63.0,70.125,70.813,70.375,0.0,37.188,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,0.026,60.219,69.938,68.938,66.188,0.0,37.063,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.171,0.0,0.0,0.035,0.034,0.0,0.001,0.001,0.001
2122008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.328,42.316,12.328,41.151,70.124,65.26,73.911,65.31,65.949,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.691,58.459,94.982,80.95,91.803,44.508,58.953,44.319,-10.852,110.0,110.0,71.0,73.0,69.813,69.875,0.0,83.313,72.0,70.0,1000.0,500.0,0.0,17.625,71.375,71.25,0.012,61.188,69.75,75.125,65.063,0.0,30.688,72.0,70.0,1000.0,500.0,0.002,54.781,113.188,113.0,0.022,63.0,70.125,70.813,70.313,0.0,37.188,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.313,0.026,60.313,69.875,69.063,66.125,0.0,37.063,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,113.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.171,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.003
2122008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.469,42.316,13.866,22.547,70.444,65.045,73.586,65.09,65.949,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.678,58.566,94.76,80.95,91.73,44.508,59.057,44.392,-10.852,110.0,110.0,71.0,73.125,70.0,69.75,0.0,82.125,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.25,0.012,61.188,69.625,75.0,65.188,0.0,27.266,72.0,70.0,1000.0,500.0,0.002,54.813,112.313,112.25,0.022,62.906,70.063,70.813,70.313,0.0,37.188,72.0,70.0,1000.0,500.0,0.0,0.0,113.875,113.5,0.026,60.219,69.875,69.063,66.063,0.0,37.063,72.0,70.0,1000.0,500.0,0.0,0.0,113.25,113.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.002,-0.104,0.0,0.0,0.035,0.035,0.0,0.0,0.001,0.001
2122008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,72.156,42.316,13.866,11.096,70.124,65.045,73.694,65.09,65.949,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.659,58.566,94.613,80.844,91.582,44.508,58.953,44.392,-10.852,110.0,110.0,71.0,73.25,69.813,69.875,0.0,80.75,72.0,70.0,1000.0,500.0,0.0,17.75,71.438,71.313,0.012,61.188,69.563,74.938,65.25,0.0,23.797,72.0,70.0,1000.0,500.0,0.002,54.719,111.625,111.375,0.022,63.0,70.0,70.938,70.313,0.0,37.188,72.0,70.0,1000.0,500.0,0.0,0.0,113.25,112.875,0.026,60.313,69.875,69.063,66.063,0.0,37.063,72.0,70.0,1000.0,500.0,0.0,0.0,112.313,112.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.004,-0.105,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
2122008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.5,42.316,15.405,21.116,70.124,65.045,73.694,65.09,65.949,0.0,-0.062,-0.051,20.0,20.0,8.622,9.274,1.691,58.566,94.465,80.844,91.508,44.508,58.848,44.392,-10.852,110.0,110.0,71.0,73.375,69.813,69.938,0.0,79.625,72.0,70.0,1000.0,500.0,0.0,17.219,71.438,71.313,0.012,61.188,69.5,74.813,65.25,0.0,20.344,72.0,70.0,1000.0,500.0,0.002,54.938,110.938,110.813,0.022,63.0,70.0,70.938,70.25,0.0,37.188,72.0,70.0,1000.0,500.0,0.0,0.0,112.563,112.25,0.026,60.219,69.875,68.938,66.063,0.0,37.063,72.0,70.0,1000.0,500.0,0.0,0.0,111.313,111.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.106,0.0,0.0,0.035,0.035,0.0,0.0,0.001,-0.001
2122008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.125,42.316,13.866,15.391,70.124,65.152,73.586,65.2,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.303,1.717,58.673,94.392,80.844,91.36,44.508,58.848,44.319,-10.852,110.0,110.0,71.0,73.563,69.813,69.938,0.0,79.625,72.0,70.0,1000.0,500.0,0.0,17.219,71.438,71.313,0.012,61.188,69.375,74.813,65.25,0.0,20.344,72.0,70.0,1000.0,500.0,0.002,54.938,110.938,110.813,0.022,63.0,69.938,70.938,70.25,0.0,37.188,72.0,70.0,1000.0,500.0,0.0,0.0,112.563,112.25,0.026,60.219,69.875,68.938,66.063,0.0,37.063,72.0,70.0,1000.0,500.0,0.0,0.0,111.313,111.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,-0.172,0.0,0.0,0.035,0.035,0.0,0.0,0.001,-0.001
2122008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.609,42.316,12.328,11.096,70.338,65.152,73.586,65.09,66.166,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.691,58.888,94.244,80.844,91.36,44.58,58.848,44.392,-10.852,110.0,110.0,71.0,73.625,69.813,69.938,0.0,79.625,72.0,70.0,1000.0,500.0,0.0,17.219,71.438,71.313,0.012,61.188,69.313,74.813,65.25,0.0,20.344,72.0,70.0,1000.0,500.0,0.002,54.938,110.938,110.813,0.022,63.0,69.938,70.938,70.25,0.0,37.188,72.0,70.0,1000.0,500.0,0.0,0.0,112.563,112.25,0.026,60.219,69.875,68.938,66.063,0.0,37.063,72.0,70.0,1000.0,500.0,0.0,0.0,111.313,111.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.172,0.0,0.0,0.035,0.035,0.0,0.0,0.001,-0.001
2122008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,72.547,42.316,13.866,39.72,70.124,65.152,73.586,65.09,66.166,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.704,58.888,94.17,80.844,91.36,44.508,58.848,44.392,-10.852,110.0,110.0,71.0,73.688,69.813,69.938,0.0,79.625,72.0,70.0,1000.0,500.0,0.0,17.219,71.438,71.313,0.012,61.188,69.25,74.813,65.25,0.0,20.344,72.0,70.0,1000.0,500.0,0.002,54.938,110.938,110.813,0.022,63.0,69.938,70.938,70.25,0.0,37.188,72.0,70.0,1000.0,500.0,0.0,0.0,112.563,112.25,0.026,60.219,69.813,68.938,66.063,0.0,37.063,72.0,70.0,1000.0,500.0,0.0,0.0,111.313,111.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.105,0.0,0.0,0.035,0.035,0.0,0.0,0.001,-0.001
2122008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.547,42.316,12.328,13.959,70.124,65.26,73.803,65.31,65.949,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.704,58.673,94.023,80.844,91.287,44.58,58.953,44.392,-10.852,110.0,110.0,71.0,73.688,69.813,69.938,0.0,79.625,72.0,70.0,1000.0,500.0,0.0,17.219,71.438,71.313,0.012,61.188,69.188,74.813,65.25,0.0,20.344,72.0,70.0,1000.0,500.0,0.002,54.938,110.938,110.813,0.022,63.0,69.875,70.938,70.25,0.0,37.188,72.0,70.0,1000.0,500.0,0.0,0.0,112.563,112.25,0.026,60.219,69.75,68.938,66.063,0.0,37.063,72.0,70.0,1000.0,500.0,0.0,0.0,111.313,111.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.171,0.0,0.0,0.035,0.035,0.0,0.0,0.001,-0.001
2122008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.547,42.316,13.866,11.096,70.124,65.367,73.803,65.42,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.303,1.704,58.781,94.097,80.844,91.36,44.58,59.057,44.392,-10.852,110.0,110.0,71.0,73.688,69.813,69.938,0.0,79.625,72.0,70.0,1000.0,500.0,0.0,17.219,71.438,71.313,0.012,61.188,69.125,74.813,65.25,0.0,20.344,72.0,70.0,1000.0,500.0,0.002,54.938,110.938,110.813,0.022,63.0,69.813,70.938,70.25,0.0,37.188,72.0,70.0,1000.0,500.0,0.0,0.0,112.563,112.25,0.026,60.219,69.688,68.938,66.063,0.0,37.063,72.0,70.0,1000.0,500.0,0.0,0.0,111.313,111.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.17,0.0,0.0,0.035,0.035,0.0,0.0,0.001,-0.001
2122008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.547,42.316,10.79,13.959,70.231,65.152,73.694,65.2,65.949,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.659,58.673,93.875,80.844,91.213,44.653,58.848,44.392,-10.852,110.0,110.0,71.0,73.75,69.813,69.938,0.0,79.625,72.0,70.0,1000.0,500.0,0.0,17.219,71.438,71.313,0.012,61.188,69.063,74.813,65.25,0.0,20.344,72.0,70.0,1000.0,500.0,0.002,54.938,110.938,110.813,0.022,63.0,69.813,70.938,70.25,0.0,37.188,72.0,70.0,1000.0,500.0,0.0,0.0,112.563,112.25,0.026,60.219,69.75,68.938,66.063,0.0,37.063,72.0,70.0,1000.0,500.0,0.0,0.0,111.313,111.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.24,0.0,0.0,0.035,0.035,0.0,0.0,0.001,-0.001
2122008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.516,42.316,15.405,18.253,70.338,65.152,73.586,65.2,65.949,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.62,58.673,93.802,80.844,91.139,44.58,58.848,44.392,-10.852,110.0,110.0,71.0,73.75,70.0,69.75,0.0,70.938,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,71.25,0.012,61.031,69.063,73.875,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.0,106.563,106.75,0.022,63.0,69.813,70.813,69.938,0.0,37.188,72.0,70.0,1000.0,500.0,0.0,0.0,108.875,108.688,0.026,60.219,69.75,68.875,65.813,0.0,37.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.688,108.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.172,0.0,0.0,0.035,0.035,0.0,-0.001,0.001,-0.01
2122008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.516,42.316,10.79,16.822,70.231,65.152,73.586,65.2,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.303,1.581,58.673,93.728,80.95,91.065,44.58,58.848,44.465,-10.852,110.0,110.0,71.0,73.75,69.813,69.875,0.0,85.313,72.0,70.0,1000.0,500.0,0.0,17.672,71.375,71.313,0.012,61.031,69.063,73.813,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.969,106.0,106.063,0.022,62.906,69.938,70.813,69.875,0.0,37.188,72.0,70.0,1000.0,500.0,0.0,0.0,108.313,108.125,0.026,60.219,69.75,68.875,65.625,0.0,37.063,72.0,70.0,1000.0,500.0,0.0,0.0,104.875,107.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.296,-0.072,0.002,-0.105,0.0,0.0,0.035,0.035,0.0,-0.0,0.001,-0.011
2122008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,72.547,42.316,10.79,28.272,70.124,65.152,73.586,65.2,65.949,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.549,58.673,93.654,80.95,90.991,44.653,58.953,44.392,-10.852,110.0,110.0,71.0,73.813,70.0,69.875,0.0,91.75,72.0,70.0,1000.0,500.0,0.0,17.594,71.438,71.25,0.012,61.031,69.188,73.813,65.563,100.0,84.813,72.0,70.0,1000.0,500.0,0.002,54.781,106.688,105.375,0.313,62.813,69.875,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,107.688,107.75,0.026,60.219,69.75,68.875,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.938,108.375,1.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.239,0.0,0.0,0.035,0.035,0.0,0.06,-0.0,0.59
2122008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.266,42.316,12.328,15.391,70.124,65.152,73.586,65.2,66.058,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.536,58.673,93.58,81.057,90.991,44.58,58.848,44.465,-10.852,110.0,110.0,71.0,73.813,69.813,69.75,0.0,97.188,72.0,70.0,1000.0,500.0,0.0,18.016,71.375,71.313,0.012,61.031,69.188,73.75,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.875,116.0,113.0,3.164,62.906,69.813,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.813,110.438,3.377,60.219,69.75,68.875,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.625,112.313,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.002,-0.105,0.0,0.0,0.035,0.035,0.0,1.372,0.672,0.155
2122008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.0,42.316,13.866,42.582,70.231,65.152,73.586,65.2,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.303,1.549,58.673,93.507,81.057,90.917,44.653,58.848,44.465,-10.852,110.0,110.0,71.0,73.875,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.375,71.313,0.012,61.031,69.25,73.75,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,117.125,116.25,3.158,62.906,69.813,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.625,3.381,60.219,69.563,68.875,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.875,112.5,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,0.002,-0.173,0.0,0.0,0.035,0.035,0.0,0.399,0.336,0.186
2122008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.719,42.316,12.328,38.289,70.124,65.152,73.694,65.2,65.949,0.0,-0.065,-0.048,20.0,20.0,8.622,9.303,1.562,58.673,93.507,81.057,90.843,44.653,58.953,44.465,-10.852,110.0,110.0,71.063,73.813,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.375,71.313,0.012,61.031,69.375,73.75,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,115.313,115.063,3.17,62.906,69.813,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.375,60.219,69.625,68.875,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.172,0.0,0.0,0.035,0.035,0.0,0.115,0.031,0.341
2122008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.656,42.316,10.79,31.134,70.338,65.152,73.694,65.2,66.166,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.575,58.888,93.359,80.95,90.77,44.653,58.953,44.465,-10.852,110.0,110.0,71.0,73.875,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,71.313,0.012,61.031,69.438,73.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.0,113.75,113.625,3.172,62.906,69.938,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.625,3.375,60.219,69.625,68.875,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.063,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.172,0.0,0.0,0.035,0.035,0.0,0.057,0.031,0.062
2122008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.031,42.316,9.252,22.547,70.338,65.26,73.694,65.2,66.166,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.594,58.781,93.359,81.163,90.77,44.653,58.848,44.465,-10.852,110.0,110.0,71.063,73.875,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,71.313,0.012,60.906,69.438,73.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.0,113.25,112.75,3.166,62.906,69.938,70.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.25,114.188,3.369,60.219,69.563,68.875,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.125,114.125,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.173,0.0,0.0,0.035,0.035,0.0,0.229,0.03,0.0
2122008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,72.656,42.316,7.715,58.322,70.338,65.474,73.911,65.2,66.166,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.594,58.781,93.285,80.95,90.696,44.653,58.953,44.465,-10.852,110.0,110.0,71.063,73.875,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.313,0.012,60.906,69.438,73.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.969,114.375,113.25,3.162,62.813,69.875,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.813,113.5,3.373,60.031,69.625,68.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.75,112.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,0.002,-0.172,0.0,0.0,0.035,0.035,0.0,0.514,0.153,0.124
2122008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,72.797,42.316,13.866,32.565,70.444,65.152,73.803,65.42,66.166,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.607,58.781,93.212,81.057,90.622,44.726,59.057,44.465,-10.852,110.0,110.0,71.0,73.875,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.375,71.313,0.012,60.906,69.5,73.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,119.25,117.313,3.164,62.813,69.813,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.313,3.377,60.219,69.563,68.938,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.75,112.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.002,-0.237,0.0,0.0,0.035,0.035,0.0,0.885,0.335,0.155
