DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,0,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.797,2.248,23.37,27.145,71.615,65.692,76.387,65.23,66.998,0.0,-0.05,-0.045,20.0,20.0,9.034,9.801,1.62,60.006,73.573,73.471,81.827,44.277,58.317,44.664,-10.82,12.297,10.516,71.75,70.875,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.188,72.563,0.014,62.656,71.0,72.313,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.75,3.359,63.219,70.313,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.359,119.563,119.313,3.387,61.094,74.625,68.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,113.813,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.89,0.368,0.0,0.0,0.035,0.036,0.001,-0.03,0.122,0.433
2132008,1,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.295,0.0,80.0,65.0,1.4,30.156,2.248,23.37,20.798,71.615,65.692,76.387,65.336,66.998,0.0,-0.05,-0.045,20.0,20.0,9.034,9.717,1.62,60.006,73.647,73.684,81.827,44.277,58.212,44.664,-10.82,12.297,10.523,71.75,70.875,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.0,73.188,72.563,0.014,62.656,71.0,72.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.359,63.219,70.313,70.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.148,117.625,117.875,3.387,60.906,74.438,68.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,118.688,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,2.432,0.369,0.0,0.0,0.035,0.036,0.001,0.061,-0.122,0.402
2132008,2,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.445,2.248,23.37,23.687,71.615,65.692,76.387,65.336,66.998,0.0,-0.05,-0.045,20.0,20.0,9.062,9.689,1.691,60.113,73.573,73.684,81.827,44.277,58.421,44.664,-10.82,12.297,10.508,71.5,70.75,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.063,72.563,0.014,62.656,71.063,72.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.125,3.359,63.219,70.25,70.438,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.164,115.625,115.875,3.377,61.094,74.25,68.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.688,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.818,0.367,0.0,0.0,0.035,0.036,0.001,-0.03,-0.122,0.062
2132008,3,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,31.219,2.248,21.612,26.995,71.615,65.905,76.492,65.441,66.998,0.0,-0.05,-0.045,20.0,20.0,9.034,9.717,1.633,60.006,73.647,73.79,81.753,44.277,58.317,44.664,-10.82,12.266,10.508,71.5,70.75,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,73.188,72.563,0.014,62.656,71.063,72.313,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.875,114.188,3.354,63.219,70.25,70.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.82,113.938,114.063,3.391,60.906,74.063,68.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.624,0.369,0.0,0.0,0.035,0.035,0.001,0.333,-0.061,0.124
2132008,4,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.695,2.248,21.612,35.577,71.723,65.799,76.387,65.336,67.105,0.0,-0.05,-0.045,20.0,20.0,9.062,9.689,1.62,60.113,73.647,73.79,81.827,44.277,58.317,44.664,-10.82,12.273,10.5,71.75,70.75,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.188,72.563,0.014,62.656,71.063,72.313,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,118.75,3.355,63.219,70.25,70.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.938,116.875,115.438,3.389,61.094,73.938,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.125,113.938,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.629,0.368,0.0,0.0,0.035,0.036,0.001,0.152,0.704,0.093
2132008,5,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,31.156,2.248,23.37,24.407,71.723,65.799,76.387,65.336,67.105,0.0,-0.05,-0.045,20.0,20.0,9.062,9.689,1.633,60.113,73.573,73.684,81.827,44.277,58.108,44.664,-10.82,12.273,10.508,71.5,70.75,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.563,0.014,62.563,71.0,72.438,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.75,3.359,63.219,70.313,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.219,119.438,119.5,3.391,61.094,73.875,68.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,114.813,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.818,0.377,0.0,0.0,0.035,0.036,0.001,0.031,-0.03,0.588
2132008,6,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,31.195,2.248,18.093,34.927,71.615,65.905,76.387,65.441,66.998,0.0,-0.05,-0.045,20.0,20.0,9.034,9.689,1.549,59.898,73.573,73.471,81.753,44.277,58.108,44.664,-10.82,12.266,10.492,71.75,70.75,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.313,72.563,0.014,62.656,71.0,72.438,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,117.875,3.357,63.344,70.25,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.594,118.0,118.125,3.391,60.906,73.813,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.563,119.188,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-1.684,0.374,0.0,0.0,0.035,0.036,0.002,0.091,-0.061,0.185
2132008,7,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,31.328,2.248,19.853,27.24,71.615,65.799,76.281,65.336,66.998,0.0,-0.05,-0.045,20.0,20.0,9.034,9.661,1.549,59.898,73.647,73.684,81.753,44.277,58.108,44.664,-10.82,12.258,10.492,71.75,70.625,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.188,72.563,0.014,62.656,71.0,72.438,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.938,3.352,63.156,70.313,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.836,117.313,117.375,3.387,60.906,73.75,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.688,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,4.601,0.373,0.0,0.0,0.035,0.036,0.001,0.121,-0.03,0.186
2132008,8,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,31.43,2.248,23.37,25.206,71.831,65.799,76.281,65.336,67.212,0.0,-0.05,-0.045,20.0,20.0,9.034,9.661,1.549,60.006,73.573,73.79,81.753,44.35,58.108,44.736,-10.82,12.266,10.492,71.75,70.75,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.188,72.563,0.014,62.656,70.938,72.438,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.352,63.219,70.313,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.57,116.25,116.375,3.375,60.906,73.75,68.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.0,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.792,0.374,0.0,0.0,0.035,0.036,0.001,0.03,-0.061,0.155
2132008,9,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,31.648,2.248,19.853,25.837,71.615,65.905,76.176,65.336,67.105,0.0,-0.05,-0.045,20.0,20.0,9.034,9.661,1.536,59.791,73.573,73.684,81.753,44.35,58.212,44.664,-10.82,12.273,10.469,71.75,70.688,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.188,72.563,0.014,62.656,71.0,72.438,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.688,3.354,63.156,70.313,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.797,114.688,114.938,3.379,60.906,73.688,68.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.0,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,1.548,0.303,0.0,0.0,0.035,0.035,0.001,0.151,-0.122,0.185
2132008,10,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,31.43,2.248,19.853,14.934,71.723,65.799,76.176,65.336,67.105,0.0,-0.05,-0.045,20.0,20.0,9.034,9.661,1.523,60.006,73.647,73.684,81.753,44.277,58.212,44.664,-10.82,12.266,10.461,71.5,70.688,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,73.188,72.563,0.014,62.656,71.0,72.438,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.375,3.35,63.219,70.375,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.422,114.938,114.438,3.383,60.906,73.625,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.688,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,4.601,0.371,0.0,0.0,0.035,0.036,0.001,0.242,0.245,0.093
2132008,11,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.469,2.248,19.853,22.783,71.615,65.905,76.176,65.441,67.105,0.0,-0.05,-0.045,20.0,20.0,9.034,9.661,1.471,59.898,73.647,73.684,81.679,44.423,58.212,44.664,-10.82,12.258,10.469,71.75,70.75,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.859,73.188,72.563,0.014,62.563,71.0,72.625,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.625,3.352,63.156,70.313,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.492,116.438,116.063,3.379,60.906,73.625,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.188,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,2.388,0.235,0.0,0.0,0.035,0.036,0.001,0.152,0.183,0.216
2132008,12,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.461,2.248,18.093,34.412,71.831,66.011,76.281,65.441,67.212,0.0,-0.05,-0.045,20.0,20.0,9.034,9.661,1.393,60.006,73.573,73.79,81.753,44.496,58.108,44.809,-10.82,12.258,10.461,71.75,70.75,71.063,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.188,72.563,0.014,62.563,71.063,72.625,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.813,3.352,63.219,70.375,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.469,116.875,116.75,3.383,60.906,73.563,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.688,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.415,0.308,0.0,0.0,0.035,0.035,0.001,0.182,0.061,0.322
2132008,13,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,31.141,2.248,16.333,27.297,71.723,66.011,76.176,65.547,67.212,0.0,-0.05,-0.045,20.0,20.0,9.034,9.661,1.289,60.113,73.573,73.684,81.753,44.35,58.317,44.664,-10.82,12.25,10.461,71.75,70.75,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.563,0.014,62.563,71.063,72.75,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.625,3.346,63.219,70.375,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.93,116.75,116.75,3.387,60.906,73.5,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.375,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.811,0.301,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.29
2132008,14,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,31.469,2.248,21.612,18.373,71.615,66.011,76.176,65.547,67.105,0.0,-0.05,-0.045,20.0,20.0,9.034,9.689,1.153,60.006,73.499,73.471,81.679,44.35,58.212,44.736,-10.82,12.227,10.453,71.5,70.688,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.063,73.188,72.563,0.014,62.563,71.063,72.625,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.348,63.156,70.375,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.594,115.875,116.063,3.381,60.906,73.5,68.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.313,3.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-3.214,0.373,0.0,0.0,0.034,0.035,0.001,0.09,-0.092,0.161
2132008,15,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.469,2.248,19.853,37.386,71.723,65.905,76.071,65.441,67.105,0.0,-0.05,-0.045,20.0,20.0,9.034,9.661,1.037,59.898,73.573,73.684,81.679,44.35,58.212,44.664,-10.82,12.234,10.453,71.75,70.75,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.188,72.688,0.014,62.563,71.063,72.625,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.375,3.352,63.156,70.375,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.711,115.0,115.063,3.383,60.906,73.5,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.688,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.803,0.304,0.0,0.0,0.034,0.036,0.001,0.333,-0.031,0.161
2132008,16,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.602,2.248,18.093,24.32,71.615,65.905,75.966,65.441,67.105,0.0,-0.05,-0.045,20.0,20.0,9.006,9.661,1.024,59.898,73.647,73.684,81.679,44.35,58.108,44.736,-10.82,12.227,10.445,71.5,70.75,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.188,72.563,0.014,62.563,71.0,72.625,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.438,3.348,63.156,70.375,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.617,118.25,116.813,3.385,60.813,73.563,68.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,2.388,0.376,0.0,0.0,0.035,0.036,0.001,0.06,0.702,0.161
2132008,17,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,31.656,2.248,18.093,28.342,71.723,66.011,76.071,65.547,67.105,0.0,-0.05,-0.045,20.0,20.0,9.034,9.661,0.998,59.898,73.647,73.684,81.679,44.423,58.317,44.736,-10.82,12.227,10.445,71.5,70.75,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.563,0.014,62.563,71.063,72.75,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.438,3.354,63.156,70.375,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.797,119.563,119.813,3.387,60.906,73.5,68.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,116.375,3.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,4.559,0.301,0.0,0.0,0.035,0.035,0.001,0.061,-0.122,0.58
2132008,18,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.766,2.248,18.093,53.551,71.723,65.905,75.966,65.441,67.105,0.0,-0.05,-0.045,20.0,20.0,9.006,9.689,1.063,59.898,73.573,73.471,81.679,44.35,58.317,44.664,-10.82,12.219,10.43,71.5,70.75,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.844,73.188,72.563,0.014,62.563,71.0,72.75,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.346,63.156,70.438,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.93,117.188,117.375,3.387,60.906,73.563,68.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.375,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.874,0.301,0.0,0.0,0.035,0.036,0.001,0.0,-0.091,0.162
2132008,19,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,31.664,2.248,16.333,28.386,71.723,66.011,76.071,65.547,67.105,0.0,-0.05,-0.045,20.0,20.0,9.006,9.717,1.05,60.006,73.647,73.79,81.753,44.496,58.317,44.736,-10.82,12.219,10.422,71.5,70.75,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.063,72.563,0.014,62.563,71.063,72.75,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.35,63.156,70.438,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.719,116.25,116.25,3.381,60.906,73.5,68.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.0,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.624,0.232,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.161
2132008,20,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,32.086,2.248,19.853,25.46,71.831,66.011,75.966,65.441,67.212,0.0,-0.05,-0.045,20.0,20.0,9.006,9.717,1.024,60.006,73.573,73.471,81.679,44.423,58.212,44.809,-10.82,12.203,10.43,71.75,70.688,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.063,72.563,0.014,62.563,71.063,72.75,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.355,62.906,70.438,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.344,115.625,115.688,3.373,60.906,73.5,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-1.669,0.374,0.0,0.0,0.035,0.036,0.001,0.03,-0.031,0.161
2132008,21,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,32.117,2.248,18.093,30.6,71.831,65.905,75.966,65.441,67.212,0.0,-0.05,-0.045,20.0,20.0,9.006,9.717,0.978,60.006,73.573,73.684,81.679,44.423,58.212,44.736,-10.82,12.203,10.422,71.75,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.844,73.313,72.563,0.014,62.563,71.0,72.813,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.188,3.348,63.156,70.375,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.852,115.0,115.063,3.375,60.906,73.438,68.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.313,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.803,0.304,0.0,0.0,0.034,0.035,0.002,0.211,-0.031,0.193
2132008,22,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.352,2.248,18.093,18.306,71.723,65.905,75.966,65.441,67.212,0.0,-0.05,-0.045,20.0,20.0,9.006,9.717,0.991,59.791,73.573,73.684,81.679,44.35,58.212,44.664,-10.82,12.203,10.414,71.5,70.625,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.188,72.563,0.014,62.563,70.938,72.813,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.375,3.348,63.156,70.375,70.438,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.039,116.5,115.563,3.381,60.906,73.5,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.803,0.302,0.0,0.0,0.035,0.036,0.001,0.212,0.458,0.225
2132008,23,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.828,2.248,21.612,22.694,71.723,65.905,75.966,65.441,67.212,0.0,-0.05,-0.041,20.0,20.0,9.006,9.689,0.965,59.683,73.573,73.79,81.606,44.496,58.317,44.809,-10.82,12.18,10.406,71.5,70.625,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.313,72.563,0.014,62.563,71.0,72.813,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.25,3.346,63.156,70.438,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.789,119.938,119.688,3.383,60.813,73.438,68.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.25,3.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.407,0.303,0.0,0.0,0.035,0.036,0.002,0.0,0.122,0.452
2132008,24,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.375,2.248,23.37,29.89,71.723,66.011,76.071,65.547,67.105,0.0,-0.05,-0.045,20.0,20.0,9.006,9.717,0.926,59.683,73.573,73.684,81.606,44.423,58.317,44.809,-10.82,12.18,10.406,71.5,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.984,73.313,72.688,0.014,62.563,71.0,72.813,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.625,3.342,62.906,70.438,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.828,118.125,118.313,3.381,60.906,73.438,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.313,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.796,0.371,0.0,0.0,0.035,0.036,0.001,0.06,-0.092,0.193
2132008,25,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,31.961,2.248,19.853,30.287,71.723,66.117,76.071,65.652,67.105,0.0,-0.05,-0.045,20.0,20.0,9.006,9.717,0.926,59.791,73.499,73.684,81.606,44.496,58.317,44.809,-10.82,12.172,10.414,71.75,70.625,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,73.188,72.563,0.014,62.469,71.0,72.813,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.346,63.156,70.438,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.594,116.5,116.813,3.377,60.813,73.375,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.313,118.188,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.92,0.304,0.0,0.0,0.035,0.035,0.001,0.121,-0.153,0.065
2132008,26,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.852,2.248,21.612,12.639,71.723,66.011,76.071,65.547,67.212,0.0,-0.05,-0.045,20.0,20.0,9.006,9.689,0.914,59.791,73.573,73.471,81.606,44.496,58.421,44.809,-10.82,12.164,10.398,71.75,70.625,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.844,73.188,72.563,0.014,62.469,70.938,72.813,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.346,62.906,70.375,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.367,115.625,115.688,3.379,60.813,73.375,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.375,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.866,0.301,0.0,0.0,0.035,0.036,0.001,0.121,-0.031,0.129
2132008,27,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,31.961,2.248,19.853,24.214,71.723,66.117,76.176,65.652,67.212,0.0,-0.05,-0.045,20.0,20.0,9.006,9.689,0.862,59.791,73.573,73.684,81.606,44.496,58.421,44.809,-10.82,12.156,10.398,71.5,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,73.188,72.563,0.014,62.469,70.938,72.813,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.0,3.352,62.906,70.438,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.633,114.938,114.938,3.379,60.906,73.313,68.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.313,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,1.52,0.302,0.0,0.0,0.035,0.036,0.001,0.031,0.0,0.193
2132008,28,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,31.297,2.248,16.333,29.372,71.723,66.011,76.071,65.547,67.212,0.0,-0.05,-0.045,20.0,20.0,9.006,9.689,0.823,59.791,73.573,73.684,81.606,44.496,58.317,44.809,-10.82,12.156,10.383,71.5,70.688,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.188,72.563,0.014,62.563,70.938,72.938,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,115.938,3.352,63.156,70.438,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.977,115.188,114.938,3.377,60.813,73.375,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,1.52,0.304,0.0,0.0,0.035,0.036,0.001,0.151,0.122,0.129
2132008,29,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.078,2.248,18.093,19.519,71.723,66.011,76.071,65.547,67.105,0.0,-0.05,-0.045,20.0,20.0,9.006,9.745,0.797,59.683,73.573,73.684,81.606,44.496,58.317,44.882,-10.82,12.164,10.398,71.75,70.688,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.188,72.563,0.014,62.563,70.938,72.813,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.348,62.906,70.375,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.633,116.75,116.25,3.383,60.906,73.313,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.5,3.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.796,0.374,0.0,0.0,0.035,0.036,0.001,0.06,0.244,0.323
2132008,30,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,31.063,2.248,18.093,29.888,71.723,66.011,76.071,65.547,67.212,0.0,-0.05,-0.045,20.0,20.0,9.006,9.745,0.713,59.576,73.573,73.684,81.606,44.423,58.212,44.809,-10.82,12.141,10.398,71.5,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.188,72.563,0.014,62.469,70.938,72.938,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.346,62.906,70.438,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.789,117.188,117.0,3.383,60.906,73.375,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,115.875,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.796,0.374,0.0,0.0,0.035,0.035,0.001,0.06,0.092,0.322
2132008,31,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,31.195,2.248,19.853,26.304,71.723,66.011,76.176,65.652,67.212,0.0,-0.05,-0.045,20.0,20.0,9.034,9.745,0.713,59.576,73.499,73.684,81.532,44.57,58.421,44.809,-10.82,12.133,10.375,71.5,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.188,72.688,0.014,62.469,71.0,72.938,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.346,62.906,70.438,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.789,116.5,116.75,3.379,60.906,73.375,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.813,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.912,0.231,0.0,0.0,0.035,0.036,0.001,0.121,-0.122,0.161
2132008,32,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,30.055,2.248,19.853,27.464,71.723,66.011,76.071,65.652,67.212,0.0,-0.05,-0.045,20.0,20.0,9.006,9.717,0.7,59.576,73.647,73.684,81.679,44.57,58.317,44.809,-10.82,12.133,10.375,71.5,70.625,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.188,72.563,0.014,62.469,70.938,72.938,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.346,62.906,70.375,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.258,115.625,115.688,3.381,60.813,73.438,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.313,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,4.559,0.233,0.0,0.0,0.035,0.036,0.001,0.06,-0.031,0.161
2132008,33,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,31.297,2.248,18.093,25.385,71.723,66.011,76.071,65.547,67.212,0.0,-0.05,-0.045,20.0,20.0,9.006,9.717,0.687,59.576,73.573,73.471,81.606,44.496,58.421,44.882,-10.82,12.117,10.375,71.75,70.688,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.734,73.188,72.563,0.014,62.469,70.938,72.938,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,116.813,3.346,62.906,70.438,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.797,115.125,114.938,3.375,60.813,73.438,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,-1.654,0.371,0.0,0.0,0.035,0.035,0.001,0.302,0.091,0.162
2132008,34,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.82,2.248,18.093,23.121,71.723,66.117,76.176,65.758,67.212,0.0,-0.05,-0.045,20.0,20.0,9.006,9.717,0.713,59.576,73.573,73.684,81.532,44.496,58.421,44.882,-10.82,12.109,10.367,71.5,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.188,72.563,0.014,62.469,71.0,72.938,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.563,3.338,62.906,70.438,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.789,119.938,118.813,3.383,60.813,73.438,68.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.5,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.789,0.372,0.0,0.0,0.035,0.036,0.001,0.06,0.549,0.322
2132008,35,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,32.063,2.248,23.37,35.938,71.831,66.117,76.176,65.652,67.212,0.0,-0.05,-0.045,20.0,20.0,9.006,9.717,0.661,59.576,73.573,73.684,81.606,44.496,58.526,44.882,-10.82,12.094,10.352,71.75,70.688,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.766,73.188,72.688,0.014,62.563,71.0,72.938,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.063,3.334,62.906,70.375,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.531,118.813,119.188,3.383,60.813,73.438,68.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,118.375,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.796,0.367,0.0,0.0,0.035,0.035,0.001,0.0,-0.183,0.515
2132008,36,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.5,0.0,80.0,65.0,1.4,29.773,2.248,23.37,16.397,71.938,66.117,76.071,65.652,67.319,0.0,-0.05,-0.045,20.0,20.0,9.006,9.717,0.648,59.791,73.573,73.577,81.532,44.57,58.317,44.882,-10.82,12.094,10.359,71.75,70.688,71.063,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.188,72.563,0.014,62.469,71.0,72.938,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.625,3.346,63.156,70.375,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.781,116.875,117.063,3.379,60.813,73.5,68.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.813,3.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,21.887,0.306,0.0,0.0,0.035,0.035,0.001,0.151,-0.092,0.096
2132008,37,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,29.773,2.248,19.853,34.764,71.831,66.117,76.176,65.652,67.212,0.0,-0.05,-0.045,20.0,20.0,9.006,9.689,0.687,59.576,73.573,73.684,81.532,44.57,58.317,44.882,-10.82,12.086,10.359,71.75,70.75,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.188,72.563,0.014,62.469,71.0,72.938,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.0,3.346,62.844,70.375,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.836,116.25,116.188,3.379,60.813,73.5,68.438,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.789,0.305,0.0,0.0,0.035,0.035,0.001,0.121,0.03,0.226
2132008,38,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.523,2.248,19.853,29.869,71.831,66.223,76.281,65.652,67.319,0.0,-0.05,-0.045,20.0,20.0,9.006,9.717,0.732,59.576,73.499,73.684,81.532,44.643,58.317,44.882,-10.82,12.086,10.352,71.5,70.75,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.641,73.188,72.563,0.014,62.469,71.063,72.938,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.352,62.906,70.375,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.766,115.5,115.563,3.381,60.813,73.5,68.438,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.478,0.234,0.0,0.0,0.035,0.036,0.001,0.091,-0.031,0.161
2132008,39,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.32,2.248,16.333,20.4,71.723,66.117,76.176,65.652,67.212,0.0,-0.05,-0.045,20.0,20.0,9.006,9.717,0.836,59.576,73.499,73.684,81.532,44.57,58.212,44.882,-10.82,12.078,10.336,71.75,70.75,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.188,72.688,0.014,62.469,71.0,72.813,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.0,3.346,62.906,70.375,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.695,115.125,114.875,3.377,60.813,73.625,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.478,0.305,0.0,0.0,0.035,0.036,0.001,0.302,0.122,0.096
2132008,40,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,31.664,2.248,21.612,17.072,71.723,66.223,76.281,65.758,67.212,0.0,-0.05,-0.045,20.0,20.0,8.978,9.745,0.875,59.468,73.573,73.684,81.532,44.57,58.317,44.882,-10.82,12.078,10.328,71.75,70.813,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.188,72.688,0.014,62.469,70.938,72.938,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.375,3.346,63.156,70.438,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.172,118.625,117.5,3.377,60.719,73.625,68.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.625,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.789,0.303,0.0,0.0,0.035,0.035,0.001,0.091,0.549,0.258
2132008,41,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,31.148,2.248,19.853,19.691,71.831,66.117,76.176,65.652,67.212,0.0,-0.05,-0.045,20.0,20.0,8.978,9.773,0.888,59.468,73.573,73.684,81.532,44.57,58.317,44.882,-10.82,12.07,10.336,71.75,70.813,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.313,72.688,0.014,62.469,71.0,72.938,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.75,3.35,62.906,70.438,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.313,119.375,119.375,3.385,60.719,73.688,68.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.789,0.303,0.0,0.0,0.035,0.035,0.001,-0.03,0.0,0.547
2132008,42,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,30.938,2.248,19.853,25.046,71.723,66.223,76.387,65.758,67.212,0.0,-0.05,-0.045,20.0,20.0,9.006,9.773,0.862,59.468,73.573,73.684,81.532,44.57,58.212,44.955,-10.82,12.07,10.328,71.5,70.938,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.781,73.188,72.563,0.014,62.469,71.0,72.938,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.344,62.844,70.375,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.727,117.5,117.875,3.373,60.813,73.75,68.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,118.938,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.789,0.376,0.0,0.0,0.035,0.035,0.001,0.03,-0.183,0.225
2132008,43,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,31.281,2.248,21.612,13.507,71.723,66.223,76.387,65.758,67.212,0.0,-0.05,-0.045,20.0,20.0,9.006,9.801,0.836,59.576,73.573,73.684,81.532,44.496,58.317,44.882,-10.82,12.047,10.32,71.75,70.938,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.188,72.563,0.014,62.469,71.063,72.813,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.35,62.844,70.375,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.578,116.313,116.375,3.383,60.813,73.75,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.5,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,1.506,0.375,0.0,0.0,0.035,0.035,0.001,0.0,-0.03,0.161
2132008,44,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,31.258,2.248,23.37,30.001,71.938,66.117,76.281,65.652,67.319,0.0,-0.05,-0.045,20.0,20.0,8.978,9.801,0.784,59.576,73.573,73.684,81.532,44.643,58.317,44.955,-10.82,12.047,10.32,71.75,71.0,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.625,73.063,72.688,0.014,62.469,71.063,72.938,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.352,62.844,70.375,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.211,115.5,115.438,3.371,60.813,73.813,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.188,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,1.506,0.307,0.0,0.0,0.035,0.036,0.001,0.061,0.03,0.096
2132008,45,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,31.078,2.248,19.853,33.205,71.831,66.223,76.387,65.758,67.212,0.0,-0.05,-0.045,20.0,20.0,8.978,9.829,0.719,59.576,73.573,73.471,81.532,44.57,58.421,44.882,-10.82,12.063,10.32,71.75,71.0,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.703,73.188,72.563,0.014,62.25,71.0,72.938,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.348,62.844,70.375,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.594,114.938,114.938,3.377,60.719,73.813,68.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.313,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.858,0.303,0.0,0.0,0.035,0.035,0.001,0.09,0.0,0.032
2132008,46,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,31.781,2.248,23.37,18.979,71.831,66.117,76.281,65.758,67.212,0.0,-0.05,-0.045,20.0,20.0,9.006,9.801,0.674,59.468,73.573,73.577,81.532,44.716,58.421,44.882,-10.82,12.047,10.313,71.75,70.938,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.641,73.188,72.688,0.014,62.469,71.0,72.813,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.338,62.844,70.375,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.672,115.688,115.25,3.373,60.719,73.875,68.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,21.887,0.162,0.0,0.0,0.035,0.035,0.001,0.121,0.214,0.129
2132008,47,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,30.766,2.248,21.612,22.313,71.723,66.117,76.281,65.652,67.212,0.0,-0.05,-0.045,20.0,20.0,8.978,9.801,0.635,59.361,73.573,73.684,81.384,44.57,58.526,44.882,-10.82,12.039,10.313,71.75,70.875,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.672,73.313,72.688,0.014,62.469,71.0,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.125,3.342,62.844,70.375,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.406,117.063,116.813,3.379,60.813,73.875,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.063,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.774,0.299,0.0,0.0,0.035,0.036,0.001,0.091,0.122,0.225
2132008,48,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,31.258,2.248,18.093,29.601,71.831,66.223,76.387,65.758,67.426,0.0,-0.047,-0.045,20.0,20.0,9.006,9.773,0.583,59.468,73.499,73.684,81.384,44.57,58.317,44.955,-10.82,12.023,10.305,71.75,70.75,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.063,72.688,0.014,62.469,71.0,72.813,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.35,62.844,70.375,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.781,117.063,117.0,3.379,60.813,73.875,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.375,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.469,0.376,0.0,0.0,0.035,0.035,0.001,0.0,0.031,0.29
2132008,49,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,31.859,2.248,19.853,48.978,71.831,66.223,76.281,65.758,67.319,0.0,-0.05,-0.045,20.0,20.0,8.978,9.773,0.531,59.361,73.573,73.684,81.458,44.643,58.317,44.955,-10.82,12.023,10.297,71.5,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.188,72.563,0.014,62.25,70.938,72.813,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.0,3.346,62.844,70.313,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.984,116.313,116.25,3.375,60.719,73.875,68.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.563,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,1.492,0.305,0.0,0.0,0.035,0.036,0.001,0.121,0.031,0.289
2132008,50,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,31.609,2.248,18.093,38.3,71.723,66.117,76.281,65.758,67.212,0.0,-0.05,-0.045,20.0,20.0,8.978,9.745,0.531,59.361,73.499,73.471,81.458,44.643,58.317,44.955,-10.82,12.023,10.289,71.5,70.625,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.703,73.188,72.563,0.014,62.469,71.0,72.813,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.352,62.906,70.313,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.914,115.5,115.563,3.375,60.813,73.875,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-3.127,0.307,0.0,0.0,0.035,0.036,0.001,0.061,-0.031,0.193
2132008,51,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,31.375,2.248,19.853,37.368,71.831,66.117,76.281,65.758,67.426,0.0,-0.05,-0.045,20.0,20.0,8.978,9.745,0.466,59.361,73.499,73.684,81.458,44.57,58.317,44.955,-10.82,12.023,10.289,71.5,70.5,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.188,72.563,0.014,62.25,70.938,72.813,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,117.563,3.342,62.844,70.313,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.813,115.25,114.938,3.375,60.719,73.813,68.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.25,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.903,0.374,0.0,0.0,0.035,0.035,0.001,0.241,0.152,0.064
