DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,52,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,31.523,2.248,21.612,24.113,71.831,66.223,76.176,65.758,67.426,0.0,-0.05,-0.045,20.0,20.0,8.978,9.717,0.408,59.361,73.499,73.471,81.458,44.57,58.317,44.955,-10.82,12.008,10.289,71.5,70.5,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.188,72.563,0.014,62.25,70.938,72.813,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.25,3.342,62.844,70.25,70.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.914,119.813,119.188,3.377,60.813,73.813,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.688,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-5.969,0.375,0.0,0.0,0.034,0.035,0.001,-0.09,0.305,0.258
2132008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,29.891,2.248,16.333,32.473,71.831,66.223,76.176,65.758,67.319,0.0,-0.05,-0.045,20.0,20.0,8.978,9.717,0.304,59.361,73.499,73.684,81.384,44.643,58.212,45.028,-10.82,12.008,10.281,71.5,70.5,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.844,73.313,72.563,0.014,62.25,70.938,72.813,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.34,62.844,70.25,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.148,118.0,118.313,3.381,60.719,73.875,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.563,118.875,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.469,0.378,0.0,0.0,0.035,0.036,0.002,-0.03,-0.153,0.355
2132008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,29.891,2.248,16.333,25.062,71.831,66.223,76.176,65.652,67.319,0.0,-0.047,-0.045,20.0,20.0,8.949,9.717,0.214,59.468,73.499,73.471,81.458,44.57,58.317,45.028,-10.82,11.992,10.281,71.5,70.438,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.844,73.063,72.563,0.014,62.25,70.813,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.563,3.352,62.719,70.25,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.164,116.75,116.813,3.367,60.719,73.875,68.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-5.969,0.447,0.0,0.0,0.035,0.035,0.001,0.091,-0.031,0.097
2132008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,31.867,2.248,18.093,30.797,71.831,66.223,76.071,65.758,67.426,0.0,-0.05,-0.045,20.0,20.0,8.978,9.745,0.201,59.468,73.499,73.471,81.458,44.643,58.421,44.955,-10.82,11.992,10.289,71.5,70.375,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.688,0.014,62.25,70.875,72.813,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.344,62.719,70.25,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.977,115.875,116.063,3.391,60.719,73.875,68.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.375,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-3.127,0.303,0.0,0.0,0.035,0.035,0.001,0.121,-0.092,0.161
2132008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,32.008,2.248,16.333,33.851,71.831,66.223,76.071,65.758,67.426,0.0,-0.05,-0.045,20.0,20.0,8.978,9.717,0.227,59.361,73.499,73.684,81.458,44.643,58.212,45.101,-10.82,11.992,10.281,71.75,70.438,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.063,72.563,0.014,62.25,70.813,72.75,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.346,62.844,70.25,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.609,115.25,115.25,3.379,60.719,73.813,68.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.688,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.473,0.451,0.0,0.0,0.035,0.036,0.001,0.121,0.0,0.161
2132008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,31.414,2.248,14.572,50.977,71.723,66.329,76.071,65.864,67.319,0.0,-0.05,-0.045,20.0,20.0,8.978,9.717,0.149,59.254,73.499,73.471,81.384,44.643,58.317,45.028,-10.82,12.0,10.281,71.5,70.375,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,73.188,72.563,0.014,62.25,70.813,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,116.938,3.346,62.719,70.25,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.945,115.188,114.938,3.375,60.719,73.875,68.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-5.914,0.378,0.0,0.0,0.035,0.035,0.001,0.272,0.122,0.129
2132008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.867,2.248,16.333,21.797,71.831,66.223,76.071,65.864,67.319,0.0,-0.05,-0.045,20.0,20.0,8.978,9.689,0.09,59.361,73.425,73.471,81.31,44.643,58.317,45.028,-10.82,11.977,10.281,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.859,73.188,72.563,0.014,62.25,70.813,72.813,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.188,120.188,3.342,62.719,70.25,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.125,120.375,119.125,3.379,60.719,73.813,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.625,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,1.886,0.378,0.0,0.0,0.035,0.035,0.001,0.0,0.61,0.29
2132008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,31.781,2.248,14.572,33.445,71.831,66.223,75.966,65.864,67.319,0.0,-0.05,-0.045,20.0,20.0,8.978,9.689,0.032,59.361,73.499,73.684,81.384,44.643,58.421,45.028,-10.82,11.984,10.273,71.5,70.313,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.813,73.188,72.688,0.014,62.25,70.75,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.75,3.338,62.719,70.25,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.133,119.375,119.938,3.383,60.813,73.813,68.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.563,118.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.895,0.374,0.0,0.0,0.034,0.035,0.001,0.03,-0.275,0.45
2132008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.0,3.37,14.572,25.401,71.831,66.223,75.861,65.864,67.426,0.0,-0.05,-0.045,20.0,20.0,8.978,9.689,0.019,59.361,73.499,73.471,81.31,44.643,58.421,45.028,-10.82,11.977,10.266,71.5,70.313,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.188,72.688,0.014,62.25,70.75,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.342,62.719,70.313,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.742,117.438,117.625,3.381,60.719,73.813,68.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.5,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-3.069,0.375,0.0,0.0,0.035,0.035,0.001,0.06,-0.091,0.097
2132008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,31.461,2.248,19.853,27.193,71.831,66.329,75.966,65.864,67.319,0.0,-0.05,-0.045,20.0,20.0,8.978,9.717,0.058,59.361,73.425,73.471,81.31,44.643,58.421,45.028,-10.82,11.961,10.25,71.5,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,73.188,72.688,0.014,62.25,70.75,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.352,62.844,70.375,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.289,116.125,116.25,3.381,60.719,73.875,68.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.188,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,1.886,0.374,0.0,0.0,0.035,0.035,0.001,0.091,-0.061,0.225
2132008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.57,2.248,14.572,36.375,71.938,66.223,75.861,65.758,67.426,0.0,-0.05,-0.045,20.0,20.0,8.978,9.717,0.116,59.254,73.499,73.684,81.31,44.643,58.421,45.028,-10.82,11.961,10.25,71.5,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,73.313,72.688,0.014,62.156,70.75,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.346,62.719,70.313,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.383,115.188,115.25,3.381,60.719,73.875,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.875,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.464,0.376,0.0,0.0,0.035,0.036,0.001,0.121,-0.03,0.226
2132008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,32.305,2.248,18.093,55.912,71.831,66.329,75.861,65.864,67.426,0.0,-0.05,-0.045,20.0,20.0,8.978,9.717,0.201,59.254,73.573,73.471,81.384,44.789,58.421,45.101,-10.82,11.961,10.25,71.75,70.25,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,73.188,72.563,0.014,62.25,70.813,72.75,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.375,3.346,62.719,70.25,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.523,115.0,114.875,3.383,60.719,73.875,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,-0.072,-0.222,-0.072,-1.608,0.308,0.0,0.0,0.035,0.035,0.001,0.181,0.061,0.129
2132008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,32.172,2.248,14.572,31.476,71.938,66.223,75.861,65.758,67.534,0.0,-0.05,-0.045,20.0,20.0,8.978,9.689,0.265,59.254,73.499,73.471,81.31,44.643,58.421,45.028,-10.82,11.953,10.242,71.75,70.25,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.844,73.188,72.688,0.014,62.25,70.75,72.813,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.34,62.844,70.313,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.188,116.313,115.875,3.377,60.719,73.875,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.625,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-3.069,0.374,0.0,0.0,0.035,0.035,0.001,0.09,0.214,0.064
2132008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,32.352,2.248,18.093,31.554,71.831,66.329,75.861,65.864,67.319,0.0,-0.05,-0.045,20.0,20.0,8.949,9.717,0.304,59.146,73.499,73.684,81.31,44.716,58.421,45.101,-10.82,11.945,10.25,71.5,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.031,73.063,72.563,0.014,62.156,70.813,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.334,62.719,70.313,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.242,117.5,117.313,3.375,60.625,73.813,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.563,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.464,0.377,0.0,0.0,0.035,0.035,0.001,-0.03,0.091,0.289
2132008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,31.898,2.248,19.853,49.707,71.938,66.329,75.756,65.864,67.426,0.0,-0.05,-0.045,20.0,20.0,8.978,9.717,0.317,59.254,73.499,73.471,81.236,44.716,58.526,45.028,-10.82,11.938,10.234,71.75,70.188,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.0,73.188,72.563,0.014,62.25,70.75,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.346,62.719,70.313,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.109,117.188,117.313,3.379,60.719,73.75,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,116.938,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-3.04,0.301,0.0,0.0,0.035,0.035,0.001,0.0,-0.061,0.289
2132008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,32.141,2.248,25.128,29.032,71.831,66.329,75.861,65.864,67.534,0.0,-0.05,-0.045,20.0,20.0,8.949,9.717,0.356,59.254,73.499,73.684,81.31,44.716,58.526,45.101,-10.82,11.93,10.227,71.5,70.25,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,73.188,72.563,0.014,62.156,70.688,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.348,62.844,70.313,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.844,116.313,116.375,3.379,60.719,73.813,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.464,0.372,0.0,0.0,0.035,0.035,0.001,0.09,-0.03,0.129
2132008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,31.898,2.248,16.333,28.693,71.938,66.435,75.861,65.864,67.426,0.0,-0.05,-0.045,20.0,20.0,8.949,9.689,0.408,59.254,73.499,73.684,81.236,44.789,58.421,45.028,-10.82,11.953,10.234,71.5,70.313,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.188,72.563,0.014,62.156,70.688,72.813,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.34,62.719,70.25,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.836,115.25,115.438,3.379,60.719,73.938,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.46,0.234,0.0,0.0,0.035,0.035,0.001,0.06,-0.092,0.162
2132008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,31.43,2.248,19.853,17.065,71.723,66.223,75.861,65.864,67.319,0.0,-0.05,-0.045,20.0,20.0,8.949,9.689,0.421,59.146,73.499,73.471,81.236,44.716,58.526,45.101,-10.82,11.93,10.234,71.5,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.813,73.188,72.688,0.014,62.25,70.688,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.75,3.346,62.719,70.313,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.242,114.563,114.625,3.367,60.719,73.938,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.063,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-3.04,0.375,0.0,0.0,0.035,0.035,0.001,0.121,-0.03,0.161
2132008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,30.195,2.248,19.853,35.496,71.831,66.329,75.861,65.969,67.426,0.0,-0.05,-0.045,20.0,20.0,8.949,9.689,0.408,59.146,73.425,73.684,81.236,44.789,58.421,45.101,-10.82,11.93,10.227,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.734,73.188,72.688,0.014,62.25,70.75,72.938,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.188,3.34,62.719,70.313,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.727,116.25,115.063,3.379,60.719,73.938,68.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.375,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.633,0.308,0.0,0.0,0.035,0.035,0.001,0.241,0.58,0.129
2132008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.094,2.248,19.853,24.923,71.938,66.223,75.861,65.864,67.534,0.0,-0.05,-0.045,20.0,20.0,8.949,9.689,0.408,59.361,73.499,73.471,81.31,44.863,58.526,45.173,-10.82,11.93,10.219,71.5,70.438,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.594,73.188,72.563,0.014,62.156,70.75,72.938,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.875,3.336,62.719,70.313,70.625,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.516,119.75,119.375,3.379,60.719,74.0,68.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,114.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-3.069,0.304,0.0,0.0,0.035,0.035,0.001,0.06,0.183,0.451
2132008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,31.883,2.248,21.612,25.84,71.831,66.435,75.966,65.969,67.426,0.0,-0.05,-0.045,20.0,20.0,8.949,9.661,0.382,59.254,73.499,73.471,81.31,44.789,58.421,45.101,-10.82,11.914,10.219,71.5,70.438,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.188,72.688,0.014,62.156,70.75,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.346,62.625,70.313,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.273,117.75,118.125,3.381,60.625,73.938,68.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.563,118.938,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-3.069,0.308,0.0,0.0,0.034,0.035,0.001,0.0,-0.183,0.322
2132008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,32.094,2.248,23.37,46.355,71.831,66.435,75.966,65.969,67.534,0.0,-0.05,-0.045,20.0,20.0,8.949,9.661,0.278,59.361,73.499,73.577,81.236,44.716,58.317,45.101,-10.82,11.914,10.203,71.5,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.188,72.688,0.014,62.156,70.813,72.938,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.352,62.625,70.313,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.695,116.5,116.5,3.379,60.625,73.938,68.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.813,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,2.083,0.381,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.129
2132008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.5,0.0,80.0,65.0,1.4,32.375,2.248,18.093,33.878,71.831,66.435,76.071,65.969,67.534,0.0,-0.05,-0.045,20.0,20.0,8.921,9.661,0.175,59.361,73.425,73.577,81.162,44.863,58.421,45.173,-10.82,11.914,10.203,71.5,70.438,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.188,72.563,0.014,62.156,70.813,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.35,62.719,70.25,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.703,115.25,115.563,3.375,60.719,74.0,68.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.313,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,1.069,0.309,0.0,0.0,0.035,0.035,0.001,0.121,-0.153,0.032
2132008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,31.547,2.248,19.853,23.92,71.938,66.329,76.071,65.969,67.534,0.0,-0.05,-0.045,20.0,20.0,8.949,9.717,0.103,59.361,73.499,73.365,81.236,44.716,58.421,45.101,-10.82,11.906,10.203,71.75,70.5,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.313,72.688,0.014,62.156,70.813,73.063,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.875,114.75,3.34,62.625,70.25,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.188,114.563,114.625,3.371,60.625,73.875,68.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.25,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.635,0.378,0.0,0.0,0.035,0.035,0.001,0.06,-0.03,0.129
2132008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,31.547,2.248,19.853,30.573,71.831,66.329,75.966,65.969,67.426,0.0,-0.05,-0.045,20.0,20.0,8.921,9.717,0.058,59.146,73.425,73.365,81.162,44.789,58.317,45.101,-10.82,11.906,10.203,71.75,70.563,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.531,73.188,72.688,0.014,62.25,70.813,72.938,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,118.75,3.338,62.625,70.313,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.57,116.313,115.063,3.375,60.625,74.0,68.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-1.418,0.311,0.0,0.0,0.035,0.035,0.001,0.211,0.61,0.161
2132008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,31.859,2.248,19.853,43.848,71.938,66.435,76.071,66.075,67.534,0.0,-0.05,-0.045,20.0,20.0,8.921,9.745,0.077,59.361,73.425,73.365,81.162,44.789,58.421,45.101,-10.82,11.891,10.188,71.5,70.625,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.188,72.688,0.014,62.156,70.875,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,120.125,3.346,62.625,70.313,70.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.031,120.563,120.125,3.381,60.625,74.063,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,114.625,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-1.418,0.305,0.0,0.0,0.035,0.035,0.001,-0.121,0.214,0.548
2132008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.492,2.248,19.853,54.308,71.831,66.435,76.071,65.969,67.426,0.0,-0.05,-0.045,20.0,20.0,8.949,9.801,0.077,59.146,73.425,73.577,81.162,44.789,58.421,45.173,-10.82,11.891,10.188,71.75,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.531,73.188,72.688,0.014,62.156,70.813,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.25,3.342,62.563,70.25,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.688,118.75,119.125,3.381,60.719,74.063,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.5,120.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,0.56,0.377,0.0,0.0,0.035,0.036,0.001,-0.03,-0.183,0.257
2132008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,32.227,2.248,18.093,18.407,71.831,66.435,76.176,65.969,67.426,0.0,-0.05,-0.045,20.0,20.0,8.949,9.773,0.09,59.146,73.425,73.365,81.162,44.789,58.526,45.101,-10.82,11.867,10.188,71.75,70.688,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.188,72.688,0.014,62.156,70.75,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.813,3.346,62.719,70.25,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.945,117.063,117.313,3.379,60.625,74.063,68.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.813,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-1.418,0.303,0.0,0.0,0.035,0.036,0.001,-0.03,-0.122,0.096
2132008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,31.594,2.248,19.853,21.622,71.831,66.329,76.071,65.969,67.534,0.0,-0.05,-0.045,20.0,20.0,8.921,9.745,0.077,59.039,73.499,73.365,81.162,44.789,58.421,45.173,-10.82,11.883,10.188,71.5,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.516,73.188,72.688,0.014,62.156,70.875,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.348,62.625,70.25,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.32,115.688,115.875,3.367,60.625,74.063,68.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-1.201,0.379,0.0,0.0,0.035,0.035,0.001,0.03,-0.091,0.129
2132008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.412,0.0,80.0,65.0,1.4,30.539,2.248,21.612,15.917,71.938,66.329,76.071,65.969,67.534,0.0,-0.05,-0.045,20.0,20.0,8.921,9.801,0.045,59.146,73.425,73.577,81.162,44.863,58.526,45.173,-10.82,11.859,10.18,71.75,70.75,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.703,73.188,72.688,0.014,62.156,70.688,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.75,3.346,62.719,70.25,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.484,114.688,114.938,3.381,60.625,74.125,68.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.56,0.304,0.0,0.0,0.034,0.036,0.001,0.121,-0.122,0.129
2132008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,31.359,2.248,23.37,27.723,71.831,66.435,76.281,65.969,67.534,0.0,-0.05,-0.045,20.0,20.0,8.921,9.745,0.045,59.146,73.425,73.577,81.162,44.863,58.526,45.173,-10.82,11.859,10.172,71.5,70.688,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.766,73.188,72.563,0.014,62.156,70.688,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.813,3.352,62.563,70.25,70.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.086,115.0,114.625,3.381,60.625,74.125,68.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.56,0.303,0.0,0.0,0.035,0.035,0.001,0.151,0.183,0.129
2132008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,32.469,2.248,25.128,25.501,71.938,66.435,76.176,66.075,67.534,0.0,-0.05,-0.045,20.0,20.0,8.921,9.717,0.058,59.254,73.351,73.577,81.088,44.863,58.526,45.101,-10.82,11.859,10.172,71.5,70.688,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.188,72.563,0.014,62.156,70.75,72.938,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.25,3.346,62.625,70.25,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.32,116.875,116.375,3.373,60.625,74.125,68.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.375,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.719,0.233,0.0,0.0,0.035,0.035,0.001,0.091,0.244,0.193
2132008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,31.766,2.248,21.612,40.691,71.831,66.435,76.281,65.969,67.534,0.0,-0.05,-0.045,20.0,20.0,8.921,9.689,0.077,59.039,73.425,73.577,81.088,44.863,58.526,45.173,-10.82,11.844,10.172,71.5,70.563,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.188,72.563,0.014,62.063,70.75,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.346,62.625,70.25,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.688,117.5,117.375,3.389,60.625,74.063,68.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.188,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,1.059,0.303,0.0,0.0,0.035,0.036,0.001,-0.03,0.061,0.258
2132008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,31.945,2.248,18.093,43.818,71.831,66.435,76.281,66.075,67.534,0.0,-0.05,-0.045,20.0,20.0,8.921,9.689,0.077,59.039,73.425,73.365,81.088,44.789,58.526,45.101,-10.82,11.836,10.172,71.5,70.5,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.188,72.813,0.014,62.156,70.75,72.938,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.813,3.35,62.719,70.313,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.547,117.063,117.0,3.381,60.625,74.125,68.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.063,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,-1.405,0.304,0.0,0.0,0.035,0.035,0.001,-0.03,0.031,0.225
2132008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.485,0.0,80.0,65.0,1.4,31.781,2.248,21.612,48.627,71.938,66.435,76.176,66.075,67.534,0.0,-0.05,-0.045,20.0,20.0,8.893,9.717,0.032,59.039,73.499,73.577,81.162,44.936,58.421,45.246,-10.82,11.836,10.172,71.75,70.5,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.188,72.563,0.014,62.156,70.75,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.342,62.625,70.25,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.078,115.875,115.875,3.375,60.625,74.063,68.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,2.063,0.31,0.0,0.0,0.034,0.035,0.001,0.09,0.0,0.225
2132008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,32.188,2.248,23.37,29.009,71.831,66.329,76.176,65.969,67.534,0.0,-0.05,-0.045,20.0,20.0,8.921,9.689,-0.046,59.146,73.499,73.577,81.088,44.863,58.63,45.173,-10.82,11.836,10.148,71.5,70.5,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.813,73.188,72.688,0.014,62.156,70.75,72.813,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.688,3.332,62.625,70.25,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.063,115.0,115.063,3.371,60.625,74.063,68.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.688,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,1.07,0.303,0.0,0.0,0.035,0.035,0.001,0.15,-0.031,0.16
2132008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,32.016,2.248,23.37,68.706,71.938,66.329,76.176,66.075,67.534,0.0,-0.05,-0.045,20.0,20.0,8.893,9.661,-0.046,59.039,73.499,73.365,81.088,44.789,58.526,45.246,-10.82,11.836,10.156,71.5,70.438,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.313,72.563,0.014,62.156,70.75,72.813,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.375,3.346,62.563,70.25,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.852,114.563,114.438,3.377,60.625,74.125,68.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-1.189,0.446,0.0,0.0,0.034,0.035,0.002,0.272,0.061,0.032
2132008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,32.695,2.248,23.37,54.788,71.831,66.435,76.281,65.969,67.426,0.0,-0.05,-0.045,20.0,20.0,8.921,9.633,-0.033,58.931,73.499,73.365,81.162,44.936,58.421,45.173,-10.82,11.813,10.148,71.75,70.438,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.188,72.688,0.014,62.156,70.75,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.438,3.344,62.563,70.25,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.0,118.75,117.875,3.381,60.625,74.125,68.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.5,114.063,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,-1.201,0.236,0.0,0.0,0.035,0.035,0.001,0.121,0.427,0.225
2132008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,32.359,3.37,21.612,14.185,71.831,66.435,76.281,65.969,67.534,0.0,-0.05,-0.045,20.0,20.0,8.921,9.689,0.032,58.931,73.425,73.577,81.088,44.936,58.526,45.246,-10.82,11.813,10.141,71.75,70.438,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.031,73.188,72.688,0.014,62.156,70.75,72.813,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.346,62.563,70.25,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.781,117.938,118.125,3.379,60.625,74.125,68.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.313,117.625,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.555,0.305,0.0,0.0,0.035,0.035,0.001,-0.03,-0.091,0.354
2132008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,33.195,2.248,21.612,17.058,71.831,66.329,76.281,66.075,67.534,0.0,-0.05,-0.045,20.0,20.0,8.893,9.661,0.032,58.931,73.425,73.684,81.088,44.863,58.526,45.173,-10.82,11.813,10.141,71.5,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.734,73.188,72.563,0.014,62.156,70.813,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.563,3.346,62.563,70.25,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.055,116.75,116.875,3.373,60.531,74.063,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.188,117.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.621,0.306,0.0,0.0,0.035,0.036,0.001,0.09,-0.061,0.257
2132008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,33.484,2.248,21.612,56.063,71.831,66.435,76.281,66.075,67.534,0.0,-0.05,-0.045,20.0,20.0,8.893,9.633,0.045,59.039,73.425,73.577,81.088,44.863,58.526,45.246,-10.82,11.813,10.133,71.5,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.313,72.688,0.014,62.063,70.75,72.813,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.346,62.563,70.313,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.82,115.813,116.188,3.375,60.625,74.125,68.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.5,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,1.059,0.377,0.0,0.0,0.035,0.035,0.001,0.03,-0.183,0.225
2132008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.469,2.248,25.128,32.359,71.831,66.541,76.492,66.075,67.534,0.0,-0.054,-0.045,20.0,20.0,8.921,9.633,0.058,58.931,73.425,73.365,81.088,44.863,58.63,45.246,-10.82,11.805,10.148,71.75,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,73.313,72.688,0.014,62.063,70.813,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.75,3.348,62.563,70.25,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.422,115.0,115.063,3.375,60.625,74.125,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.688,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-1.405,0.374,0.0,0.0,0.035,0.036,0.001,0.121,-0.031,0.129
2132008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,32.523,2.248,21.612,38.669,71.938,66.541,76.492,66.181,67.641,0.0,-0.05,-0.045,20.0,20.0,8.893,9.661,0.09,59.039,73.425,73.577,81.088,44.863,58.63,45.319,-10.82,11.813,10.125,71.5,70.438,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.766,73.188,72.688,0.014,62.063,70.75,72.813,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,117.438,3.334,62.563,70.313,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.188,115.0,114.563,3.371,60.625,74.125,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,1.059,0.444,0.0,0.0,0.035,0.035,0.001,0.301,0.213,0.193
2132008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,32.57,2.248,23.37,33.25,71.831,66.541,76.492,66.181,67.534,0.0,-0.05,-0.045,20.0,20.0,8.893,9.605,0.116,58.931,73.425,73.684,81.015,44.863,58.526,45.246,-10.82,11.797,10.125,71.5,70.438,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.188,72.688,0.014,62.063,70.875,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,119.875,3.352,62.563,70.313,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.727,120.438,119.375,3.389,60.531,74.125,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.188,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.322,0.375,0.0,0.0,0.035,0.035,0.001,0.0,0.52,0.29
2132008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,32.328,2.248,21.612,27.253,71.938,66.435,76.387,66.075,67.534,0.0,-0.05,-0.045,20.0,20.0,8.921,9.605,0.149,58.931,73.499,73.684,81.088,44.863,58.63,45.246,-10.82,11.797,10.109,71.5,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.688,0.014,62.063,70.875,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.375,3.346,62.563,70.25,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.508,118.938,119.313,3.377,60.531,74.063,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.875,118.938,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.451,0.371,0.0,0.0,0.034,0.035,0.001,0.06,-0.183,0.482
2132008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,32.133,2.248,21.612,39.802,71.831,66.435,76.387,66.075,67.534,0.0,-0.05,-0.045,20.0,20.0,8.893,9.577,0.188,59.039,73.425,73.577,81.015,44.936,58.735,45.246,-10.82,11.773,10.125,71.5,70.438,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.859,73.188,72.688,0.014,62.063,70.813,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.346,62.563,70.313,70.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.156,117.188,117.375,3.375,60.531,74.0,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.938,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.549,0.302,0.0,0.0,0.035,0.036,0.001,0.0,-0.091,0.161
2132008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,32.359,2.248,25.128,28.886,71.938,66.435,76.492,66.075,67.641,0.0,-0.05,-0.045,20.0,20.0,8.865,9.577,0.175,59.039,73.425,73.577,81.015,44.863,58.526,45.319,-10.82,11.797,10.109,71.5,70.438,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.188,72.688,0.014,62.063,70.813,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.338,62.563,70.313,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.313,115.875,116.188,3.375,60.531,74.0,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.063,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.549,0.449,0.0,0.0,0.035,0.035,0.001,0.121,-0.153,0.129
2132008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,32.609,2.248,21.612,15.792,71.831,66.541,76.597,66.181,67.534,0.0,-0.05,-0.045,20.0,20.0,8.865,9.549,0.162,58.931,73.499,73.577,81.088,44.863,58.63,45.246,-10.82,11.789,10.125,71.5,70.438,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.188,72.688,0.014,62.063,70.813,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.338,62.563,70.313,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.313,115.875,116.188,3.375,60.531,74.0,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.063,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,1.07,0.373,0.0,0.0,0.035,0.036,0.001,0.121,-0.153,0.129
2132008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,32.609,2.248,18.093,33.922,71.831,66.541,76.492,66.181,67.534,0.0,-0.05,-0.045,20.0,20.0,8.893,9.521,0.136,59.039,73.499,73.577,81.015,44.863,58.63,45.246,-10.82,11.789,10.109,71.5,70.438,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.188,72.688,0.014,62.063,70.813,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.338,62.563,70.313,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.313,115.875,116.188,3.375,60.531,74.063,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.063,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,2.024,0.372,0.0,0.0,0.035,0.035,0.001,0.121,-0.153,0.129
2132008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,32.609,2.248,23.37,21.601,71.938,66.435,76.492,66.075,67.641,0.0,-0.05,-0.045,20.0,20.0,8.893,9.549,0.116,59.146,73.499,73.577,81.088,44.863,58.63,45.246,-10.82,11.789,10.102,71.5,70.375,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.188,72.688,0.014,62.063,70.813,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.338,62.563,70.313,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.313,115.875,116.188,3.375,60.531,74.0,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.063,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,1.07,0.374,0.0,0.0,0.035,0.035,0.001,0.121,-0.153,0.129
2132008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,32.609,2.248,21.612,14.312,71.938,66.435,76.492,66.075,67.641,0.0,-0.05,-0.045,20.0,20.0,8.893,9.521,0.103,59.146,73.425,73.577,81.015,44.863,58.63,45.246,-10.82,11.773,10.102,71.5,70.375,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.188,72.688,0.014,62.063,70.75,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.338,62.563,70.25,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.313,115.875,116.188,3.375,60.531,74.0,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.063,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.549,0.373,0.0,0.0,0.035,0.035,0.001,0.121,-0.153,0.129
2132008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,32.609,2.248,23.37,50.908,71.831,66.435,76.492,66.075,67.534,0.0,-0.05,-0.045,20.0,20.0,8.865,9.577,0.077,59.146,73.425,73.471,81.015,44.936,58.63,45.319,-10.82,11.773,10.102,71.5,70.438,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.188,72.688,0.014,62.063,70.75,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.346,62.563,70.25,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.773,116.875,117.0,3.383,60.531,74.063,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,1.815,0.375,0.0,0.0,0.035,0.036,0.001,0.06,-0.061,0.193
