DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.211,2.248,23.37,25.584,71.831,66.647,76.597,66.286,67.641,0.0,-0.05,-0.041,20.0,20.0,8.893,9.549,0.019,59.039,73.425,73.577,80.941,44.936,58.63,45.319,-10.82,11.766,10.094,71.5,70.375,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.813,73.313,72.688,0.014,62.063,70.75,73.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.342,62.563,70.313,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.883,115.813,115.875,3.369,60.531,74.063,68.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.5,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.146,0.544,0.375,0.0,0.0,0.035,0.035,0.001,0.09,-0.03,0.225
2132008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.734,2.248,23.37,17.74,71.831,66.435,76.597,66.181,67.534,0.0,-0.05,-0.045,20.0,20.0,8.865,9.577,-0.059,58.931,73.425,73.577,80.941,45.009,58.63,45.392,-10.82,11.758,10.086,71.5,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,73.188,72.688,0.014,62.063,70.813,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.336,62.344,70.313,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.117,115.25,115.25,3.381,60.531,74.063,68.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.875,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.544,0.376,0.0,0.0,0.035,0.036,0.001,0.151,0.0,0.226
2132008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,31.844,2.248,25.128,46.897,71.831,66.541,76.702,66.181,67.534,0.0,-0.05,-0.045,20.0,20.0,8.865,9.549,-0.136,59.039,73.425,73.471,80.941,44.936,58.63,45.319,-10.82,11.75,10.094,71.5,70.375,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.188,72.688,0.014,62.063,70.813,73.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,117.25,3.346,62.344,70.375,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.672,115.0,114.563,3.377,60.531,74.063,68.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,3.431,0.376,0.0,0.0,0.034,0.035,0.001,0.332,0.213,0.193
2132008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,32.063,2.248,21.612,34.674,71.938,66.541,76.702,66.286,67.641,0.0,-0.05,-0.045,20.0,20.0,8.865,9.577,-0.208,59.146,73.425,73.684,80.941,44.936,58.526,45.319,-10.82,11.75,10.094,71.5,70.375,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.188,72.688,0.014,62.063,70.813,73.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.063,3.342,62.344,70.375,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.313,119.563,118.813,3.379,60.531,74.063,68.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.375,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.609,0.376,0.0,0.0,0.035,0.035,0.001,0.0,0.366,0.161
2132008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,32.563,2.248,26.885,31.179,71.938,66.647,76.702,66.181,67.641,0.0,-0.05,-0.045,20.0,20.0,8.837,9.549,-0.285,59.146,73.425,73.577,80.941,45.009,58.63,45.319,-10.82,11.75,10.086,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.563,73.188,72.688,0.014,62.0,70.813,73.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.625,3.342,62.563,70.375,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.313,118.125,118.625,3.379,60.531,74.125,68.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.375,3.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.371,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.544,0.305,0.0,0.0,0.035,0.035,0.001,0.121,-0.244,0.451
2132008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,31.898,2.248,21.612,36.196,71.831,66.647,76.702,66.181,67.641,0.0,-0.05,-0.041,20.0,20.0,8.865,9.577,-0.46,59.039,73.425,73.577,80.941,45.009,58.735,45.392,-10.82,11.734,10.078,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.188,72.688,0.014,62.063,70.813,73.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.34,62.344,70.375,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.727,116.875,116.875,3.375,60.531,74.125,68.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.375,118.063,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.544,0.373,0.0,0.0,0.035,0.035,0.001,0.06,0.0,0.161
2132008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.648,2.248,19.853,39.578,71.938,66.541,76.702,66.075,67.748,0.0,-0.05,-0.045,20.0,20.0,8.837,9.549,-0.603,59.146,73.425,73.577,80.941,45.009,58.63,45.319,-10.82,11.75,10.078,71.5,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,73.188,72.688,0.014,62.0,70.813,73.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.342,62.344,70.313,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.805,115.875,116.063,3.379,60.531,74.063,68.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.563,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.544,0.304,0.0,0.0,0.034,0.036,0.001,0.121,-0.092,0.193
2132008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.32,2.248,23.37,28.921,71.831,66.435,76.702,66.181,67.641,0.0,-0.05,-0.045,20.0,20.0,8.865,9.577,-0.681,59.039,73.425,73.471,80.941,44.936,58.63,45.319,-10.82,11.727,10.063,71.5,70.313,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.188,72.688,0.014,62.0,70.813,73.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.346,62.344,70.375,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.805,115.188,115.25,3.375,60.531,74.125,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,1.797,0.376,0.0,0.0,0.034,0.036,0.001,0.091,-0.03,0.096
2132008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,32.305,2.248,21.612,41.618,71.938,66.541,76.702,66.181,67.748,0.0,-0.05,-0.045,20.0,20.0,8.837,9.549,-0.752,59.146,73.499,73.577,80.941,45.009,58.63,45.392,-10.82,11.719,10.078,71.5,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.188,72.688,0.014,62.063,70.75,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,116.563,3.342,62.344,70.375,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.516,114.938,114.625,3.377,60.531,74.188,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.813,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,1.05,0.378,0.0,0.0,0.035,0.036,0.001,0.332,0.153,0.258
2132008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.969,2.248,23.37,23.86,71.831,66.435,76.597,66.181,67.534,0.0,-0.05,-0.041,20.0,20.0,8.837,9.549,-0.804,58.931,73.499,73.684,81.015,45.009,58.526,45.319,-10.82,11.727,10.063,71.5,70.25,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.188,72.688,0.014,62.0,70.75,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.375,3.34,62.344,70.375,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.094,119.375,118.188,3.379,60.531,74.188,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.375,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.447,0.308,0.0,0.0,0.034,0.035,0.001,0.03,0.579,0.161
2132008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.969,2.248,19.853,30.402,71.938,66.541,76.702,66.181,67.748,0.0,-0.05,-0.049,20.0,20.0,8.837,9.605,-0.83,59.039,73.499,73.577,81.015,45.083,58.63,45.392,-10.82,11.719,10.055,71.5,70.313,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.313,72.688,0.014,62.0,70.813,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.375,3.352,62.344,70.313,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.492,118.938,119.188,3.377,60.625,74.188,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.938,118.0,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,1.06,0.305,0.0,0.0,0.035,0.036,0.001,0.061,-0.122,0.483
2132008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,31.477,2.248,18.093,26.566,71.938,66.541,76.597,66.181,67.748,0.0,-0.05,-0.045,20.0,20.0,8.837,9.577,-0.882,59.039,73.425,73.577,80.867,45.009,58.63,45.319,-10.82,11.711,10.039,71.5,70.313,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.188,72.688,0.014,62.0,70.75,73.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.346,62.25,70.375,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.453,117.313,117.5,3.371,60.531,74.188,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,1.028,0.306,0.0,0.0,0.035,0.036,0.001,0.06,-0.091,0.16
2132008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,30.766,2.248,18.093,7.868,71.831,66.753,76.702,66.392,67.641,0.0,-0.05,-0.045,20.0,20.0,8.837,9.605,-0.882,58.931,73.499,73.577,80.941,45.009,58.526,45.319,-10.82,11.703,10.047,71.5,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.844,73.188,72.688,0.014,62.0,70.75,73.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.328,62.344,70.375,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.852,116.125,116.25,3.373,60.531,74.125,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.063,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,1.05,0.308,0.0,0.0,0.035,0.036,0.001,0.06,-0.061,0.225
2132008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,32.156,2.248,18.093,24.415,71.831,66.541,76.492,66.286,67.641,0.0,-0.05,-0.045,20.0,20.0,8.837,9.577,-0.895,59.039,73.425,73.365,80.941,45.083,58.63,45.392,-10.82,11.711,10.055,71.5,70.313,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.313,72.688,0.014,62.0,70.75,73.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.354,62.344,70.5,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.453,115.188,115.25,3.383,60.531,74.125,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.875,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-1.378,0.305,0.0,0.0,0.035,0.036,0.001,0.091,-0.03,0.226
2132008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,32.125,2.248,18.093,32.507,71.938,66.647,76.492,66.181,67.641,0.0,-0.05,-0.045,20.0,20.0,8.809,9.549,-0.921,59.146,73.425,73.684,80.867,45.009,58.63,45.392,-10.82,11.703,10.047,71.5,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.703,73.188,72.688,0.014,62.0,70.75,73.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.188,3.342,62.25,70.375,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.586,114.688,114.625,3.375,60.531,74.188,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.603,0.378,0.0,0.0,0.035,0.036,0.001,0.151,0.031,0.161
2132008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,32.375,2.248,19.853,21.357,71.831,66.541,76.387,66.286,67.641,0.0,-0.05,-0.045,20.0,20.0,8.837,9.577,-0.869,59.146,73.351,73.577,80.867,45.009,58.735,45.392,-10.82,11.688,10.047,71.5,70.313,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.188,72.563,0.014,62.0,70.688,73.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.342,62.344,70.375,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.383,115.875,115.438,3.379,60.531,74.125,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.375,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.698,0.373,0.0,0.0,0.035,0.035,0.001,0.181,0.213,0.161
2132008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.75,2.248,19.853,22.807,71.831,66.541,76.387,66.286,67.641,0.0,-0.05,-0.045,20.0,20.0,8.837,9.521,-0.817,59.146,73.425,73.577,80.867,45.083,58.526,45.392,-10.82,11.68,10.047,71.5,70.375,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.313,72.688,0.014,62.0,70.688,73.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.346,62.25,70.375,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.789,117.063,116.813,3.383,60.313,74.188,68.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.063,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.539,0.309,0.0,0.0,0.035,0.036,0.001,0.09,0.122,0.387
2132008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.31,0.0,80.0,65.0,1.4,32.711,2.248,18.093,27.777,71.938,66.541,76.281,66.181,67.641,0.0,-0.05,-0.045,20.0,20.0,8.837,9.549,-0.765,59.146,73.425,73.577,80.867,45.009,58.735,45.392,-10.82,11.68,10.031,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,73.188,72.688,0.014,62.063,70.688,73.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.344,62.25,70.313,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.172,116.875,116.875,3.381,60.531,74.188,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.5,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.539,0.371,0.0,0.0,0.035,0.036,0.001,0.06,0.0,0.258
2132008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.906,2.248,16.333,36.388,71.938,66.541,76.281,66.181,67.748,0.0,-0.05,-0.041,20.0,20.0,8.809,9.549,-0.746,59.146,73.425,73.365,80.867,45.009,58.526,45.392,-10.82,11.672,10.023,71.5,70.375,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.766,73.313,72.688,0.014,62.0,70.75,73.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.342,62.25,70.438,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.469,116.125,116.25,3.379,60.531,74.125,68.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.5,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-1.364,0.38,0.0,0.0,0.035,0.036,0.001,0.06,-0.061,0.225
2132008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,32.258,2.248,18.093,34.594,71.831,66.541,76.176,66.181,67.641,0.0,-0.05,-0.045,20.0,20.0,8.837,9.549,-0.746,59.146,73.425,73.577,80.793,45.009,58.63,45.392,-10.82,11.672,10.023,71.5,70.375,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.063,72.688,0.014,62.0,70.75,73.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.188,3.344,62.25,70.375,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.555,115.188,115.25,3.367,60.531,74.125,68.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.533,0.375,0.0,0.0,0.035,0.035,0.001,0.151,-0.03,0.161
2132008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,32.594,2.248,19.853,22.652,71.938,66.647,76.281,66.286,67.641,0.0,-0.05,-0.045,20.0,20.0,8.809,9.605,-0.752,59.146,73.425,73.471,80.867,45.083,58.63,45.392,-10.82,11.672,10.023,71.5,70.438,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.813,73.188,72.563,0.014,62.0,70.75,73.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,118.75,3.342,62.25,70.375,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.195,116.75,115.688,3.379,60.313,74.188,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,3.397,0.305,0.0,0.0,0.035,0.035,0.001,0.151,0.518,0.161
2132008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,31.734,2.248,18.093,75.152,71.938,66.647,76.176,66.181,67.748,0.0,-0.05,-0.045,20.0,20.0,8.809,9.633,-0.752,59.146,73.425,73.577,80.867,45.156,58.735,45.465,-10.82,11.664,10.016,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.188,72.688,0.014,62.0,70.75,73.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.938,3.348,62.25,70.375,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.875,119.938,119.813,3.383,60.313,74.188,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.25,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.539,0.306,0.0,0.0,0.035,0.035,0.001,-0.06,0.061,0.451
2132008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,31.906,2.248,14.572,33.955,71.938,66.541,76.071,66.181,67.641,0.0,-0.047,-0.045,20.0,20.0,8.809,9.605,-0.752,59.146,73.425,73.365,80.867,45.083,58.63,45.392,-10.82,11.656,10.016,71.5,70.438,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.313,72.688,0.014,61.875,70.75,73.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.125,3.348,62.25,70.375,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.828,117.5,117.875,3.381,60.313,74.188,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.0,119.5,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-2.605,0.305,0.0,0.0,0.035,0.035,0.001,0.091,-0.183,0.258
2132008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,32.758,2.248,16.333,49.835,71.831,66.647,76.071,66.181,67.748,0.0,-0.05,-0.049,20.0,20.0,8.809,9.633,-0.791,59.254,73.425,73.684,80.793,45.083,58.63,45.392,-10.82,11.664,10.016,71.5,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.188,72.563,0.014,62.0,70.813,73.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.348,62.25,70.438,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.539,116.438,116.5,3.383,60.531,74.125,68.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.5,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.313,0.307,0.0,0.0,0.035,0.036,0.001,0.091,-0.03,0.097
2132008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,32.555,2.248,18.093,43.179,72.046,66.541,76.071,66.286,67.748,0.0,-0.05,-0.045,20.0,20.0,8.809,9.577,-0.83,59.361,73.425,73.365,80.793,45.083,58.63,45.392,-10.82,11.672,10.008,71.5,70.438,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.625,73.188,72.688,0.014,62.0,70.75,73.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.34,62.25,70.375,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.992,115.813,115.875,3.371,60.313,74.063,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-1.351,0.305,0.0,0.0,0.035,0.035,0.001,0.03,-0.03,0.257
2132008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.5,0.0,80.0,65.0,1.4,32.375,2.248,16.333,26.812,71.938,66.541,75.966,66.286,67.748,0.0,-0.05,-0.045,20.0,20.0,8.809,9.633,-0.921,59.254,73.351,73.684,80.719,45.156,58.735,45.465,-10.82,11.641,10.008,71.5,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.313,72.688,0.014,62.0,70.813,73.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.346,62.25,70.375,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.773,115.125,115.188,3.377,60.313,74.125,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.563,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.243,0.307,0.0,0.0,0.035,0.036,0.001,0.121,-0.031,0.193
2132008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,32.648,2.248,14.572,45.184,71.938,66.647,76.071,66.392,67.748,0.0,-0.05,-0.045,20.0,20.0,8.809,9.605,-0.985,59.254,73.499,73.577,80.867,45.156,58.63,45.538,-10.82,11.633,10.0,71.5,70.375,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.188,72.563,0.014,62.0,70.75,73.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.0,3.338,62.125,70.375,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.695,115.25,115.063,3.369,60.313,74.0,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,1.039,0.379,0.0,0.0,0.035,0.035,0.001,0.121,0.091,0.097
2132008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.339,0.0,80.0,65.0,1.4,32.156,2.248,16.333,24.768,71.938,66.647,75.861,66.286,67.748,0.0,-0.05,-0.045,20.0,20.0,8.809,9.605,-1.083,59.254,73.425,73.684,80.793,45.156,58.735,45.392,-10.82,11.641,10.0,71.438,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.734,73.188,72.688,0.014,62.0,70.75,73.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.34,62.25,70.313,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.531,116.813,116.375,3.375,60.219,74.063,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.597,0.232,0.0,0.0,0.034,0.036,0.001,0.06,0.214,0.322
2132008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,32.195,2.248,14.572,19.924,71.831,66.647,75.861,66.286,67.748,0.0,-0.05,-0.045,20.0,20.0,8.809,9.633,-1.16,59.254,73.351,73.471,80.719,45.156,58.735,45.465,-10.82,11.625,10.0,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.641,73.313,72.688,0.014,62.0,70.75,73.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.34,62.125,70.313,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.547,116.875,116.875,3.383,60.313,74.063,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.0,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.675,0.306,0.0,0.0,0.035,0.036,0.001,0.03,0.0,0.323
2132008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.414,2.248,16.333,26.051,71.831,66.753,75.966,66.392,67.748,0.0,-0.05,-0.045,20.0,20.0,8.809,9.633,-1.199,59.146,73.425,73.684,80.793,45.083,58.735,45.465,-10.82,11.633,10.0,71.5,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.188,72.688,0.014,62.0,70.75,73.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.342,62.125,70.313,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.875,116.313,116.375,3.371,60.313,74.0,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.313,0.375,0.0,0.0,0.035,0.035,0.001,0.0,-0.03,0.225
2132008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,33.844,2.248,16.333,24.404,71.938,66.753,75.861,66.392,67.748,0.0,-0.05,-0.045,20.0,20.0,8.809,9.633,-1.212,59.146,73.425,73.577,80.719,45.083,58.735,45.465,-10.82,11.625,9.992,71.5,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.672,73.188,72.688,0.014,62.0,70.75,73.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.34,62.125,70.313,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.898,115.625,115.688,3.373,60.313,74.0,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.528,0.376,0.0,0.0,0.035,0.035,0.001,0.121,-0.031,0.193
2132008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,32.914,2.248,18.093,43.869,71.938,66.647,75.861,66.286,67.641,0.0,-0.05,-0.045,20.0,20.0,8.809,9.661,-1.238,59.146,73.425,73.577,80.719,45.083,58.63,45.465,-10.82,11.625,9.992,71.438,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.313,72.688,0.014,62.0,70.75,72.938,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.25,3.342,62.125,70.313,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.188,115.188,115.063,3.371,60.313,74.0,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.313,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.528,0.379,0.0,0.0,0.035,0.036,0.001,0.302,0.061,0.193
2132008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,33.398,2.248,19.853,27.847,71.938,66.647,75.861,66.392,67.748,0.0,-0.05,-0.045,20.0,20.0,8.809,9.633,-1.303,59.254,73.425,73.365,80.719,45.156,58.735,45.465,-10.82,11.617,9.977,71.5,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.641,73.188,72.688,0.014,61.875,70.75,73.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.0,120.125,3.342,62.25,70.25,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.984,120.438,119.188,3.379,60.313,74.0,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-1.337,0.305,0.0,0.0,0.035,0.036,0.001,-0.06,0.61,0.258
2132008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,32.164,2.248,19.853,28.157,72.046,66.753,75.966,66.392,67.855,0.0,-0.05,-0.045,20.0,20.0,8.809,9.605,-1.335,59.146,73.425,73.577,80.793,45.229,58.944,45.465,-10.82,11.617,9.977,71.5,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.781,73.188,72.688,0.014,61.875,70.75,73.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.188,3.346,62.125,70.25,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.938,118.938,119.375,3.375,60.313,74.0,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.875,118.875,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,1.018,0.231,0.0,0.0,0.035,0.035,0.001,0.0,-0.213,0.514
2132008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,32.813,2.248,18.093,17.459,71.938,66.647,75.966,66.286,67.855,0.0,-0.05,-0.045,20.0,20.0,8.809,9.605,-1.387,59.039,73.425,73.684,80.793,45.229,58.735,45.538,-10.82,11.609,9.977,71.5,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.672,73.188,72.563,0.014,61.875,70.813,72.938,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.342,62.125,70.25,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.742,116.875,117.0,3.377,60.313,74.0,68.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.125,118.938,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.313,0.306,0.0,0.0,0.035,0.035,0.001,0.121,-0.061,0.096
2132008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,32.531,2.248,16.333,28.651,71.938,66.753,75.861,66.286,67.855,0.0,-0.054,-0.045,20.0,20.0,8.809,9.577,-1.4,59.146,73.425,73.365,80.793,45.229,58.735,45.538,-10.82,11.594,9.969,71.5,70.563,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.188,72.688,0.014,62.0,70.813,73.25,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.342,62.031,70.25,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.82,115.875,116.063,3.375,60.313,73.938,68.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-1.351,0.307,0.0,0.0,0.035,0.036,0.001,0.09,-0.092,0.096
2132008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,32.531,2.248,18.093,38.67,71.938,66.647,75.861,66.286,67.855,0.0,-0.05,-0.045,20.0,20.0,8.781,9.633,-1.439,59.146,73.425,73.577,80.719,45.083,58.735,45.538,-10.82,11.594,9.961,71.438,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.547,73.188,72.688,0.014,61.875,70.813,73.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.338,62.25,70.25,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.375,115.25,115.563,3.375,60.313,73.938,68.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,1.008,0.445,0.0,0.0,0.035,0.036,0.001,0.09,-0.153,0.096
2132008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,31.797,2.248,19.853,25.787,72.046,66.647,75.966,66.392,67.855,0.0,-0.05,-0.045,20.0,20.0,8.809,9.661,-1.465,59.146,73.425,73.577,80.645,45.229,58.63,45.538,-10.82,11.586,9.961,71.5,70.5,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.188,72.688,0.014,61.875,70.875,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.563,3.342,62.125,70.25,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.555,115.125,114.938,3.381,60.313,74.0,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.25,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.522,0.308,0.0,0.0,0.035,0.035,0.001,0.241,0.091,0.064
2132008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.789,2.248,16.333,32.526,71.831,66.647,75.966,66.498,67.748,0.0,-0.05,-0.045,20.0,20.0,8.809,9.689,-1.452,58.824,73.425,73.365,80.719,45.156,58.735,45.538,-10.82,11.578,9.953,71.5,70.625,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.594,73.188,72.688,0.014,61.875,70.875,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.342,62.031,70.25,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.344,116.5,116.063,3.377,60.313,74.125,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-1.337,0.377,0.0,0.0,0.035,0.036,0.001,0.09,0.213,0.225
2132008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,31.453,2.248,18.093,43.021,71.938,66.753,76.071,66.498,67.748,0.0,-0.05,-0.045,20.0,20.0,8.781,9.689,-1.452,58.824,73.425,73.577,80.645,45.229,58.839,45.538,-10.82,11.578,9.961,71.438,70.625,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.594,73.188,72.688,0.014,61.875,70.875,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.334,62.125,70.25,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.391,117.5,117.313,3.375,60.313,74.125,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.688,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.522,0.304,0.0,0.0,0.035,0.035,0.001,0.0,0.091,0.322
2132008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,32.133,2.248,18.093,18.928,71.938,66.647,75.966,66.392,67.962,0.0,-0.05,-0.045,20.0,20.0,8.809,9.661,-1.478,58.931,73.351,73.365,80.645,45.156,58.944,45.538,-10.82,11.586,9.953,71.5,70.688,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.313,72.688,0.014,61.875,70.875,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.813,3.346,62.125,70.188,70.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.5,116.875,117.0,3.379,60.313,74.125,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.938,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,5.731,0.373,0.0,0.0,0.035,0.036,0.001,-0.03,-0.061,0.193
2132008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,32.164,2.248,18.093,21.675,72.046,66.647,76.071,66.392,67.855,0.0,-0.05,-0.045,20.0,20.0,8.809,9.745,-1.439,58.931,73.425,73.577,80.645,45.156,58.735,45.465,-10.82,11.563,9.953,71.5,70.75,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.703,73.188,72.688,0.014,61.875,70.938,72.938,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.938,3.346,62.125,70.188,70.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.961,116.125,116.063,3.389,60.313,74.188,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.522,0.304,0.0,0.0,0.035,0.036,0.001,-0.03,0.03,0.225
2132008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,31.719,2.248,19.853,28.218,71.831,66.753,76.176,66.498,67.748,0.0,-0.05,-0.045,20.0,20.0,8.809,9.745,-1.426,58.824,73.351,73.577,80.645,45.229,58.735,45.538,-10.82,11.57,9.945,71.5,70.688,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.188,72.688,0.014,62.0,70.875,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.344,62.031,70.188,70.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.602,115.188,115.25,3.377,60.219,74.188,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.678,0.306,0.0,0.0,0.035,0.036,0.001,0.121,-0.03,0.096
2132008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,32.094,2.248,25.128,38.068,71.938,66.753,76.071,66.392,67.748,0.0,-0.05,-0.045,20.0,20.0,8.781,9.801,-1.374,58.824,73.425,73.577,80.645,45.229,58.735,45.61,-10.82,11.547,9.953,71.5,70.625,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.188,72.688,0.014,61.875,70.875,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.375,3.342,62.031,70.25,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.391,116.25,115.438,3.375,60.313,74.25,68.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.997,0.377,0.0,0.0,0.035,0.036,0.001,0.151,0.396,0.161
2132008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,32.391,2.248,18.093,24.867,71.938,66.753,76.071,66.392,67.748,0.0,-0.047,-0.045,20.0,20.0,8.781,9.745,-1.322,58.931,73.425,73.577,80.645,45.229,58.735,45.538,-10.82,11.563,9.953,71.5,70.625,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.813,73.188,72.688,0.014,61.875,70.875,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.938,3.342,62.125,70.188,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.422,119.813,119.5,3.383,60.219,74.25,68.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.063,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.522,0.306,0.0,0.0,0.035,0.036,0.001,0.03,0.153,0.45
2132008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.977,2.248,16.333,42.363,71.938,66.753,76.281,66.498,67.855,0.0,-0.05,-0.045,20.0,20.0,8.809,9.717,-1.277,58.931,73.351,73.577,80.645,45.156,58.839,45.538,-10.82,11.539,9.945,71.5,70.688,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.766,73.188,72.688,0.014,61.875,70.875,72.813,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.344,62.031,70.188,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.289,117.625,118.0,3.381,60.219,74.313,68.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.563,119.188,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.355,0.373,0.0,0.0,0.035,0.036,0.001,0.0,-0.183,0.193
2132008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.523,2.248,18.093,74.157,71.938,66.647,76.176,66.286,67.748,0.0,-0.05,-0.045,20.0,20.0,8.809,9.745,-1.225,58.931,73.351,73.577,80.719,45.302,58.944,45.683,-10.82,11.539,9.945,71.5,70.625,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.313,72.688,0.014,61.875,70.813,72.813,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.346,62.125,70.188,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.852,116.5,116.75,3.387,60.219,74.25,68.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.359,0.375,0.0,0.0,0.035,0.035,0.001,0.03,-0.122,0.097
2132008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,32.625,2.248,21.612,31.132,71.938,66.647,76.176,66.392,67.748,0.0,-0.05,-0.045,20.0,20.0,8.809,9.689,-1.121,58.824,73.351,73.577,80.645,45.229,58.735,45.61,-10.82,11.539,9.93,71.5,70.625,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.188,72.688,0.014,61.719,70.875,72.813,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.342,62.031,70.188,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.039,115.813,115.875,3.379,60.219,74.313,68.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.375,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.678,0.378,0.0,0.0,0.035,0.035,0.001,0.09,-0.03,0.128
2132008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,33.594,2.248,23.37,15.295,71.938,66.859,76.281,66.498,67.748,0.0,-0.05,-0.045,20.0,20.0,8.809,9.661,-1.024,58.824,73.351,73.577,80.571,45.229,58.944,45.538,-10.82,11.523,9.922,71.5,70.625,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.0,73.188,72.688,0.014,61.875,70.813,72.813,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.346,62.125,70.5,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.852,115.188,115.188,3.377,60.313,74.25,68.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.563,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.351,0.304,0.0,0.0,0.035,0.035,0.001,0.121,0.0,0.193
2132008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.234,2.248,21.612,19.146,71.938,66.647,76.176,66.392,67.855,0.0,-0.05,-0.045,20.0,20.0,8.809,9.633,-0.959,58.931,73.351,73.577,80.571,45.229,58.839,45.61,-10.82,11.523,9.922,71.438,70.5,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.313,72.688,0.014,61.875,70.75,72.813,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.813,3.336,62.031,70.25,70.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.195,115.125,114.938,3.373,60.219,74.25,68.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.351,0.375,0.0,0.0,0.035,0.035,0.001,0.15,0.091,0.162
2132008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,32.805,2.248,23.37,25.332,72.046,66.753,76.281,66.392,67.855,0.0,-0.05,-0.041,20.0,20.0,8.781,9.605,-0.895,58.931,73.351,73.577,80.571,45.229,58.839,45.61,-10.82,11.523,9.914,71.5,70.5,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.859,73.188,72.688,0.014,61.875,70.75,72.813,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.342,62.031,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.414,116.5,116.25,3.365,60.313,74.25,68.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.351,0.375,0.0,0.0,0.035,0.036,0.001,0.0,0.122,0.225
2132008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,32.297,2.248,21.612,37.967,72.046,66.647,76.281,66.392,67.855,0.0,-0.05,-0.045,20.0,20.0,8.809,9.605,-0.843,58.931,73.351,73.365,80.571,45.229,58.839,45.61,-10.82,11.523,9.914,71.5,70.438,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.188,72.688,0.014,61.875,70.75,72.75,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.625,3.346,62.031,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.703,116.875,116.875,3.379,60.219,74.25,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,115.875,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,10.83,0.373,0.0,0.0,0.035,0.035,0.001,0.151,0.0,0.257
