DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,32.813,2.248,23.37,38.853,71.938,66.753,76.387,66.498,67.855,0.0,-0.05,-0.045,20.0,20.0,8.781,9.605,-0.804,58.931,73.425,73.577,80.571,45.229,58.839,45.61,-10.82,11.523,9.914,71.438,70.438,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.984,73.313,72.688,0.014,61.875,70.75,72.75,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.338,62.031,70.25,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.047,116.438,116.375,3.379,60.219,74.188,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.5,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.517,0.376,0.0,0.0,0.035,0.036,0.001,0.03,0.031,0.226
2132008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.368,0.0,80.0,65.0,1.4,33.164,2.248,21.612,38.149,71.831,66.647,76.281,66.392,67.855,0.0,-0.05,-0.045,20.0,20.0,8.781,9.633,-0.778,58.824,73.351,73.577,80.645,45.229,58.839,45.61,-10.82,11.516,9.906,71.5,70.375,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,73.188,72.688,0.014,61.875,70.75,72.75,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.334,62.031,70.25,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.336,115.688,115.75,3.373,60.313,74.125,68.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.355,0.374,0.0,0.0,0.034,0.036,0.001,0.03,-0.03,0.257
2132008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,32.297,2.248,19.853,19.323,71.938,66.753,76.387,66.498,67.855,0.0,-0.05,-0.045,20.0,20.0,8.809,9.605,-0.778,59.039,73.351,73.577,80.498,45.229,58.839,45.61,-10.82,11.523,9.906,71.5,70.313,71.063,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.063,72.563,0.014,61.875,70.75,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,116.563,3.342,62.031,70.25,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.531,115.0,115.063,3.373,60.219,74.188,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.375,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.348,0.376,0.0,0.0,0.035,0.035,0.001,0.332,-0.031,0.226
2132008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,33.516,2.248,21.612,31.659,71.831,66.753,76.387,66.392,67.748,0.0,-0.05,-0.045,20.0,20.0,8.809,9.605,-0.791,58.824,73.351,73.577,80.498,45.302,58.944,45.61,-10.82,11.516,9.906,71.5,70.313,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,73.188,72.688,0.014,61.875,70.75,72.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.0,120.125,3.342,62.031,70.688,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.508,119.813,118.5,3.383,60.219,74.188,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.688,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.348,0.302,0.0,0.0,0.035,0.035,0.001,-0.06,0.641,0.258
2132008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,33.484,2.248,18.093,27.351,71.831,66.753,76.281,66.392,67.748,0.0,-0.05,-0.045,20.0,20.0,8.781,9.577,-0.83,58.717,73.351,73.577,80.571,45.302,58.839,45.683,-10.82,11.492,9.898,71.5,70.313,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.188,72.688,0.014,61.719,70.75,72.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.375,3.336,62.031,70.375,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.07,119.25,119.688,3.373,60.219,74.188,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,118.188,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.671,0.377,0.0,0.0,0.035,0.036,0.001,0.0,-0.213,0.546
2132008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,33.352,2.248,18.093,22.307,71.831,66.753,76.281,66.498,67.855,0.0,-0.05,-0.045,20.0,20.0,8.809,9.605,-0.817,58.717,73.351,73.577,80.571,45.302,58.944,45.61,-10.82,11.484,9.883,71.5,70.313,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.641,73.313,72.688,0.014,61.875,70.688,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.344,62.031,70.313,70.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.211,117.063,117.063,3.371,60.219,74.188,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,119.313,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.671,0.303,0.0,0.0,0.035,0.035,0.001,0.03,0.0,0.032
2132008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,33.352,2.248,19.853,32.433,71.938,66.753,76.176,66.498,67.748,0.0,-0.05,-0.049,20.0,20.0,8.781,9.633,-0.778,58.717,73.425,73.577,80.571,45.302,58.839,45.683,-10.82,11.477,9.898,71.5,70.25,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.188,72.688,0.014,61.719,70.688,72.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.336,62.031,70.375,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.008,116.125,116.188,3.377,60.219,74.188,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.938,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.517,0.376,0.0,0.0,0.035,0.035,0.001,0.06,-0.031,0.096
2132008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,32.883,2.248,16.333,22.879,71.938,66.753,76.281,66.498,67.855,0.0,-0.05,-0.045,20.0,20.0,8.781,9.633,-0.804,58.824,73.351,73.577,80.571,45.302,58.735,45.683,-10.82,11.484,9.906,71.5,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.313,72.688,0.014,61.875,70.688,72.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.342,62.031,70.313,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.141,115.5,115.438,3.369,60.219,74.188,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.671,0.38,0.0,0.0,0.035,0.036,0.001,0.09,0.03,0.161
2132008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,33.25,2.248,18.093,23.919,71.938,66.753,76.176,66.498,67.855,0.0,-0.05,-0.045,20.0,20.0,8.809,9.605,-0.791,58.824,73.351,73.365,80.571,45.302,58.944,45.683,-10.82,11.477,9.898,71.5,70.25,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.781,73.188,72.688,0.014,61.719,70.688,72.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.375,3.344,62.031,70.375,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.758,115.0,114.938,3.375,60.219,74.125,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.25,3.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,5.673,0.373,0.0,0.0,0.035,0.035,0.001,0.181,0.03,0.129
2132008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,32.391,2.248,19.853,26.109,71.938,66.753,76.176,66.498,67.962,0.0,-0.05,-0.045,20.0,20.0,8.781,9.605,-0.752,58.931,73.425,73.577,80.498,45.302,58.944,45.683,-10.82,11.477,9.883,71.5,70.188,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.313,72.688,0.014,61.719,70.75,72.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.813,3.338,61.938,70.313,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.086,116.25,115.75,3.379,60.219,74.125,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.625,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.512,0.374,0.0,0.0,0.035,0.036,0.001,0.181,0.244,0.258
2132008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.938,2.248,16.333,30.757,72.046,66.753,76.071,66.498,67.962,0.0,-0.05,-0.045,20.0,20.0,8.781,9.605,-0.746,58.931,73.351,73.577,80.498,45.302,58.944,45.61,-10.82,11.477,9.859,71.75,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.188,72.688,0.014,61.719,70.625,72.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.342,61.938,70.375,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.969,117.438,117.063,3.365,60.219,74.125,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.375,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.348,0.301,0.0,0.0,0.035,0.036,0.001,0.03,0.182,0.322
2132008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,32.922,2.248,18.093,44.795,71.938,66.859,76.176,66.603,67.748,0.0,-0.05,-0.045,20.0,20.0,8.781,9.605,-0.733,58.717,73.351,73.577,80.498,45.376,58.839,45.683,-10.82,11.469,9.867,71.438,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.188,72.688,0.014,61.875,70.688,72.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.338,61.938,70.313,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.047,116.875,116.875,3.379,60.219,74.063,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.348,0.306,0.0,0.0,0.035,0.036,0.001,0.121,0.0,0.194
2132008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,32.836,2.248,16.333,23.207,71.938,66.753,76.071,66.498,67.962,0.0,-0.05,-0.045,20.0,20.0,8.781,9.605,-0.707,58.824,73.425,73.577,80.571,45.376,58.735,45.683,-10.82,11.469,9.867,71.5,70.25,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.188,72.688,0.014,61.719,70.75,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.34,61.938,70.375,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.813,116.125,116.188,3.369,60.219,73.938,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.563,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.987,0.307,0.0,0.0,0.035,0.036,0.001,0.03,-0.031,0.225
2132008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,32.586,2.248,19.853,27.438,71.938,66.859,76.071,66.603,67.855,0.0,-0.05,-0.045,20.0,20.0,8.781,9.577,-0.668,58.717,73.351,73.577,80.424,45.376,58.839,45.683,-10.82,11.469,9.867,71.5,70.25,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.188,72.688,0.014,61.719,70.625,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.125,3.342,61.938,70.313,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.969,115.25,115.25,3.383,60.219,74.0,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.344,0.306,0.0,0.0,0.035,0.035,0.001,0.181,0.0,0.161
2132008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,33.383,2.248,16.333,66.621,71.831,66.753,75.966,66.498,67.855,0.0,-0.05,-0.045,20.0,20.0,8.781,9.605,-0.629,58.609,73.351,73.577,80.498,45.302,58.839,45.683,-10.82,11.477,9.859,71.5,70.188,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.313,72.813,0.014,61.719,70.688,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.438,3.346,61.938,70.313,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.406,116.5,115.438,3.379,60.219,74.0,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.348,0.377,0.0,0.0,0.034,0.036,0.001,0.272,0.519,0.129
2132008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.383,2.248,12.81,29.831,72.046,66.859,75.966,66.603,67.962,0.0,-0.047,-0.045,20.0,20.0,8.781,9.605,-0.577,58.824,73.351,73.577,80.424,45.376,58.944,45.683,-10.82,11.445,9.867,71.5,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.313,72.688,0.014,61.719,70.688,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.25,3.346,61.938,70.313,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.492,120.063,119.938,3.375,60.219,73.938,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.25,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.344,0.304,0.0,0.0,0.034,0.036,0.001,-0.09,0.061,0.386
2132008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,33.148,2.248,14.572,34.409,72.046,66.753,75.861,66.498,67.855,0.0,-0.05,-0.045,20.0,20.0,8.781,9.633,-0.512,58.824,73.351,73.577,80.424,45.376,58.735,45.756,-10.82,11.445,9.859,71.5,70.25,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.313,72.688,0.014,61.719,70.75,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.625,3.346,61.938,70.313,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.172,117.938,118.188,3.379,60.219,73.938,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.5,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.344,0.38,0.0,0.0,0.035,0.036,0.001,-0.06,-0.122,0.257
2132008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,32.883,2.248,14.572,24.407,72.046,66.753,75.861,66.498,67.962,0.0,-0.05,-0.045,20.0,20.0,8.781,9.689,-0.473,58.824,73.351,73.365,80.424,45.376,58.735,45.683,-10.82,11.445,9.852,71.5,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.313,72.688,0.014,61.719,70.688,72.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.346,61.938,70.313,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.188,116.5,116.813,3.379,60.219,74.0,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,118.0,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,5.557,0.309,0.0,0.0,0.035,0.036,0.001,0.121,-0.153,0.032
2132008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,32.305,2.248,16.333,20.271,71.938,66.859,75.966,66.603,67.855,0.0,-0.05,-0.045,20.0,20.0,8.781,9.661,-0.415,58.824,73.425,73.577,80.498,45.449,58.735,45.683,-10.82,11.445,9.859,71.5,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.313,72.688,0.014,61.719,70.75,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.344,61.938,70.25,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.242,115.813,116.063,3.383,60.219,74.063,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.375,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.977,0.236,0.0,0.0,0.035,0.036,0.001,0.121,-0.122,0.129
2132008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.633,2.248,19.853,19.87,72.046,66.753,75.861,66.498,67.962,0.0,-0.05,-0.045,20.0,20.0,8.781,9.633,-0.376,58.931,73.351,73.577,80.424,45.449,58.839,45.756,-10.82,11.445,9.852,71.5,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.031,73.313,72.688,0.014,61.719,70.75,72.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.342,61.938,70.313,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.406,115.125,115.25,3.375,60.156,74.063,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.563,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,0.344,0.308,0.0,0.0,0.034,0.035,0.001,0.121,-0.061,0.225
2132008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,33.219,2.248,18.093,46.289,71.831,66.966,75.966,66.603,67.855,0.0,-0.054,-0.045,20.0,20.0,8.781,9.605,-0.35,58.824,73.351,73.577,80.424,45.376,58.839,45.756,-10.82,11.438,9.781,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.188,72.688,0.014,61.719,70.688,72.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,115.938,3.346,61.938,70.313,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.766,115.188,114.938,3.375,60.219,74.063,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.344,0.379,0.0,0.0,0.035,0.036,0.001,0.151,0.122,0.258
2132008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,33.859,2.248,18.093,29.332,72.046,66.859,75.861,66.603,67.962,0.0,-0.05,-0.045,20.0,20.0,8.781,9.633,-0.337,58.824,73.351,73.577,80.424,45.376,59.048,45.756,-10.82,11.43,9.852,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.313,72.688,0.014,61.719,70.75,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.342,61.938,70.25,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.828,116.813,116.375,3.381,60.219,74.063,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.625,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.344,0.37,0.0,0.0,0.035,0.035,0.001,0.06,0.214,0.29
2132008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,33.383,2.248,18.093,21.243,71.938,66.966,75.861,66.603,67.855,0.0,-0.05,-0.045,20.0,20.0,8.781,9.605,-0.35,58.717,73.351,73.259,80.424,45.449,58.944,45.756,-10.82,11.438,9.836,71.5,70.313,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.844,73.313,72.688,0.014,61.719,70.813,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.938,3.348,61.938,70.313,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.305,117.063,117.0,3.373,60.156,74.0,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.0,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,0.0,-0.074,0.001,0.001,-0.222,-0.072,-1.614,0.306,0.0,0.0,0.035,0.036,0.001,0.121,0.031,0.322
2132008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,31.68,2.248,18.093,13.219,71.938,66.859,75.861,66.603,67.962,0.0,-0.05,-0.045,20.0,20.0,8.781,9.661,-0.389,58.717,73.351,73.577,80.424,45.449,58.944,45.756,-10.82,11.445,9.836,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.844,73.188,72.688,0.014,61.719,70.75,72.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.348,61.75,70.313,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.5,116.438,116.5,3.377,60.156,74.0,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.563,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.657,0.305,0.0,0.0,0.035,0.036,0.001,0.121,-0.03,0.289
2132008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,33.117,2.248,18.093,34.412,71.938,66.859,75.861,66.603,67.855,0.0,-0.054,-0.045,20.0,20.0,8.753,9.605,-0.376,58.717,73.351,73.577,80.35,45.449,58.944,45.756,-10.82,11.43,9.836,71.5,70.375,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.313,72.688,0.014,61.563,70.75,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.34,61.938,70.313,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.047,115.688,115.75,3.375,60.219,74.0,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.313,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.341,0.305,0.0,0.0,0.035,0.036,0.001,0.09,-0.03,0.096
2132008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,33.039,2.248,19.853,22.033,71.938,66.753,75.861,66.603,67.855,0.0,-0.05,-0.045,20.0,20.0,8.781,9.633,-0.389,58.717,73.351,73.577,80.424,45.376,58.735,45.756,-10.82,11.406,9.828,71.5,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.063,73.313,72.688,0.014,61.719,70.75,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,116.375,3.352,61.938,70.313,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.586,115.125,115.188,3.381,60.219,74.063,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.344,0.382,0.0,0.0,0.035,0.035,0.001,0.424,-0.031,0.161
2132008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.742,2.248,19.853,40.477,71.938,66.859,75.966,66.603,67.855,0.0,-0.05,-0.045,20.0,20.0,8.781,9.605,-0.363,58.717,73.351,73.577,80.35,45.449,58.944,45.829,-10.82,11.43,9.82,71.438,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.188,72.688,0.014,61.719,70.688,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.188,120.188,3.338,61.75,70.25,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.023,119.813,118.5,3.375,60.156,74.063,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.688,3.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.341,0.378,0.0,0.0,0.035,0.036,0.001,0.0,0.64,0.259
2132008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,33.133,2.248,21.612,33.655,71.938,66.859,75.861,66.603,67.962,0.0,-0.05,-0.045,20.0,20.0,8.781,9.633,-0.35,58.609,73.351,73.471,80.35,45.449,58.944,45.756,-10.82,11.406,9.836,71.438,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.844,73.188,72.688,0.014,61.719,70.75,72.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.688,3.342,61.938,70.25,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.672,119.438,119.938,3.379,60.156,74.0,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.642,0.304,0.0,0.0,0.035,0.036,0.001,0.0,-0.244,0.579
2132008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,33.766,2.248,18.093,22.655,71.831,66.859,75.966,66.603,67.962,0.0,-0.05,-0.045,20.0,20.0,8.753,9.605,-0.389,58.609,73.351,73.577,80.35,45.449,58.839,45.829,-10.82,11.414,9.836,71.438,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.313,72.688,0.014,61.719,70.75,72.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.342,61.75,70.313,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.188,117.188,117.5,3.377,60.156,74.063,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.688,119.625,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.341,0.382,0.0,0.0,0.035,0.036,0.001,0.06,-0.152,0.032
2132008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,32.977,2.248,21.612,41.775,71.938,66.859,75.966,66.603,67.855,0.0,-0.047,-0.045,20.0,20.0,8.781,9.605,-0.363,58.717,73.351,73.471,80.35,45.449,58.944,45.829,-10.82,11.406,9.828,71.438,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.734,73.188,72.688,0.014,61.719,70.625,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.344,61.938,70.313,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.531,116.313,116.375,3.363,60.219,74.063,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.063,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.642,0.377,0.0,0.0,0.035,0.035,0.001,0.0,-0.03,0.129
2132008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,33.195,2.248,19.853,63.156,71.938,66.966,76.071,66.603,67.855,0.0,-0.05,-0.045,20.0,20.0,8.753,9.633,-0.415,58.609,73.351,73.471,80.35,45.449,58.735,45.829,-10.82,11.398,9.813,71.5,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.313,72.688,0.014,61.719,70.75,72.813,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.344,61.75,70.313,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.438,115.625,115.688,3.375,60.156,74.063,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,1.225,0.384,0.0,0.0,0.035,0.035,0.001,0.121,-0.031,0.193
2132008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,33.195,2.248,19.853,23.323,72.046,66.966,76.071,66.709,67.962,0.0,-0.05,-0.041,20.0,20.0,8.753,9.605,-0.415,58.609,73.351,73.577,80.35,45.522,58.735,45.829,-10.82,11.414,9.828,71.5,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.188,72.688,0.014,61.719,70.75,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.375,3.342,61.75,70.313,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.758,115.0,115.063,3.383,60.156,74.125,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.313,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.341,0.312,0.0,0.0,0.035,0.036,0.001,0.181,-0.031,0.096
2132008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.391,2.248,19.853,34.3,72.046,66.859,76.071,66.603,68.069,0.0,-0.05,-0.045,20.0,20.0,8.753,9.633,-0.441,58.609,73.351,73.577,80.35,45.449,58.839,45.829,-10.82,11.398,9.813,71.5,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.859,73.313,72.688,0.014,61.719,70.75,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.344,61.75,70.313,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.984,116.313,115.75,3.379,60.156,74.188,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.341,0.381,0.0,0.0,0.034,0.036,0.001,0.06,0.275,0.225
2132008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.922,2.248,19.853,36.408,71.938,66.859,76.071,66.603,67.962,0.0,-0.05,-0.045,20.0,20.0,8.753,9.745,-0.402,58.502,73.277,73.577,80.35,45.522,59.048,45.829,-10.82,11.391,9.813,71.438,70.313,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.188,72.688,0.014,61.719,70.75,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.563,3.34,61.938,70.375,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.18,117.5,117.313,3.375,60.156,74.5,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.563,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.259,0.305,0.0,0.0,0.035,0.036,0.001,-0.06,0.091,0.289
2132008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,33.641,2.248,19.853,25.907,71.938,66.859,76.176,66.603,67.962,0.0,-0.05,-0.045,20.0,20.0,8.753,9.689,-0.285,58.502,73.351,73.577,80.35,45.522,58.944,45.829,-10.82,11.391,9.805,71.438,70.438,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.734,73.313,72.688,0.014,61.719,70.688,72.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,117.063,3.346,61.938,70.375,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.867,117.188,117.063,3.375,60.156,74.75,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.938,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.65,0.306,0.0,0.0,0.035,0.036,0.001,-0.06,0.061,0.193
2132008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,32.453,2.248,23.37,41.343,71.938,66.859,76.176,66.603,67.962,0.0,-0.05,-0.045,20.0,20.0,8.753,9.717,-0.234,58.502,73.351,73.577,80.35,45.449,58.839,45.829,-10.82,11.391,9.805,71.5,70.563,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.594,73.188,72.688,0.014,61.563,70.688,72.75,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.342,61.75,70.375,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.742,116.25,116.375,3.383,60.156,74.875,68.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.341,0.38,0.0,0.0,0.034,0.035,0.001,0.06,-0.061,0.193
2132008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,32.781,2.248,19.853,33.561,71.938,66.859,76.176,66.603,67.962,0.0,-0.05,-0.045,20.0,20.0,8.753,9.717,-0.182,58.502,73.351,73.577,80.35,45.376,58.944,45.756,-10.82,11.383,9.789,71.5,70.625,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.188,72.688,0.014,61.719,70.75,72.75,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.338,61.75,70.313,70.438,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.688,115.5,115.563,3.375,60.156,75.0,68.438,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,115.875,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.65,0.373,0.0,0.0,0.035,0.035,0.001,0.06,-0.031,0.257
2132008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,33.625,2.248,21.612,28.82,71.938,66.859,76.176,66.603,67.962,0.0,-0.05,-0.045,20.0,20.0,8.753,9.717,-0.169,58.502,73.351,73.259,80.35,44.789,58.944,45.173,-10.82,11.367,9.789,71.438,70.688,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.313,72.688,0.014,61.719,70.75,72.75,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.313,3.342,61.75,70.313,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.234,114.938,114.938,3.375,60.156,75.125,68.438,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.25,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.837,0.363,0.0,0.0,0.035,0.036,0.001,0.271,0.0,0.064
2132008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,33.938,2.248,23.37,15.591,71.938,66.859,76.176,66.603,67.962,0.0,-0.05,-0.045,20.0,20.0,8.753,9.745,-0.123,58.502,73.351,73.577,80.35,44.423,59.048,44.809,-10.82,11.359,9.789,71.5,70.688,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.188,72.688,0.014,61.719,70.75,72.625,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.875,3.342,61.75,70.25,70.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.383,118.75,117.875,3.383,60.156,74.938,68.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.5,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.341,0.354,0.0,0.0,0.035,0.035,0.001,-0.09,0.427,0.193
2132008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.328,2.248,19.853,24.52,71.938,66.859,76.176,66.603,67.855,0.0,-0.05,-0.049,20.0,20.0,8.753,9.745,-0.11,58.502,73.351,73.259,80.276,44.203,58.944,44.591,-10.82,11.359,9.805,71.438,70.625,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.766,73.188,72.688,0.014,61.719,70.75,72.625,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.342,61.625,70.25,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.031,118.25,118.5,3.385,60.156,74.688,68.438,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.375,117.5,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.828,0.353,0.0,0.0,0.035,0.035,0.001,0.06,-0.122,0.451
2132008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,34.266,2.248,18.093,24.605,72.046,66.966,76.281,66.709,68.069,0.0,-0.05,-0.045,20.0,20.0,8.753,9.689,-0.123,58.609,73.277,73.577,80.276,44.13,59.048,44.445,-10.82,11.359,9.789,71.5,70.5,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.734,73.313,72.688,0.014,61.719,70.75,72.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.338,61.625,70.188,70.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.859,116.813,117.0,3.383,60.156,74.438,68.438,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.313,118.063,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.49,0.282,0.0,0.0,0.035,0.035,0.001,0.03,-0.091,0.129
2132008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,33.188,2.248,19.853,24.592,71.938,66.859,76.176,66.603,67.962,0.0,-0.054,-0.045,20.0,20.0,8.753,9.661,-0.085,58.609,73.351,73.577,80.276,44.057,59.048,44.372,-10.82,11.352,9.789,71.5,70.5,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.188,72.688,0.014,61.563,70.688,72.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.336,61.625,70.25,70.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.352,116.125,116.188,3.379,60.156,74.313,68.625,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.337,0.281,0.0,0.0,0.035,0.036,0.001,0.09,-0.031,0.225
2132008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.297,2.248,21.612,11.104,71.938,66.859,76.281,66.709,67.962,0.0,-0.054,-0.045,20.0,20.0,8.753,9.633,-0.072,58.609,73.351,73.259,80.276,43.837,58.944,44.299,-10.82,11.344,9.781,71.5,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.313,72.813,0.014,61.563,70.75,72.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.342,61.75,70.188,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.344,115.25,115.438,3.373,60.156,74.125,68.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.828,0.41,0.0,0.0,0.035,0.035,0.001,0.121,-0.092,0.161
2132008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.31,0.0,80.0,65.0,1.4,34.313,2.248,19.853,23.868,71.938,66.859,76.176,66.603,67.962,0.0,-0.05,-0.045,20.0,20.0,8.725,9.633,-0.085,58.717,73.351,73.365,80.276,43.837,59.048,44.154,-10.82,11.352,9.766,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.313,72.813,0.014,61.563,70.688,72.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,115.938,3.34,61.625,70.188,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.375,114.938,114.875,3.373,60.156,74.063,68.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,10.388,0.277,0.0,0.0,0.035,0.035,0.001,0.392,0.031,0.129
2132008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.295,0.0,80.0,65.0,1.4,33.703,2.248,21.612,52.225,72.046,66.966,76.176,66.603,68.069,0.0,-0.05,-0.045,20.0,20.0,8.725,9.577,-0.149,58.717,73.351,73.471,80.276,43.617,58.944,43.935,-10.82,11.336,9.773,71.438,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.672,73.188,72.688,0.014,61.563,70.688,72.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,119.688,3.338,61.75,70.188,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.586,119.125,117.688,3.375,60.156,73.938,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.625,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,1.212,0.276,0.0,0.0,0.035,0.035,0.001,0.06,0.7,0.064
2132008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,32.531,2.248,21.612,14.688,71.938,66.859,76.176,66.603,67.962,0.0,-0.05,-0.041,20.0,20.0,8.753,9.577,-0.182,58.609,73.277,73.471,80.276,43.471,58.944,43.79,-10.82,11.344,9.773,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.313,72.688,0.014,61.469,70.688,72.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.75,3.336,61.625,70.188,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.086,119.438,119.688,3.379,60.156,74.0,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,117.625,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.397,0.277,0.0,0.0,0.035,0.036,0.001,0.03,-0.122,0.547
2132008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,34.055,2.248,21.612,50.452,71.831,66.859,76.176,66.603,67.962,0.0,-0.05,-0.045,20.0,20.0,8.753,9.605,-0.247,58.609,73.351,73.577,80.202,43.397,58.839,43.79,-10.82,11.344,9.773,71.5,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.313,72.688,0.014,61.469,70.688,72.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.75,3.336,61.625,70.188,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.086,119.438,119.688,3.379,60.156,73.75,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,117.625,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.637,0.341,0.0,0.0,0.035,0.036,0.001,0.03,-0.122,0.547
2132008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.078,2.248,25.128,27.538,71.831,66.966,76.176,66.709,67.962,0.0,-0.05,-0.045,20.0,20.0,8.725,9.549,-0.26,58.717,73.277,73.577,80.202,43.251,58.735,43.644,-10.82,11.336,9.766,71.5,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.313,72.688,0.014,61.469,70.75,72.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.75,3.336,61.625,70.188,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.086,119.438,119.688,3.379,60.156,73.688,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,117.625,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.254,0.34,0.0,0.0,0.035,0.035,0.001,0.03,-0.122,0.547
2132008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.359,2.248,25.128,12.406,71.831,66.966,76.281,66.709,67.962,0.0,-0.05,-0.045,20.0,20.0,8.753,9.549,-0.272,58.717,73.277,73.577,80.202,43.178,58.839,43.571,-10.82,11.32,9.758,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.313,72.688,0.014,61.469,70.688,72.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.75,3.336,61.625,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.086,119.438,119.688,3.379,60.156,73.563,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,117.625,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.254,0.336,0.0,0.0,0.035,0.035,0.001,0.03,-0.122,0.547
2132008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,33.953,2.248,19.853,21.493,71.938,66.859,76.176,66.603,67.962,0.0,-0.05,-0.045,20.0,20.0,8.753,9.493,-0.26,58.717,73.351,73.471,80.276,43.178,58.944,43.498,-10.82,11.344,9.758,71.5,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.313,72.688,0.014,61.469,70.75,72.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.75,3.336,61.625,70.188,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.086,119.438,119.688,3.379,60.156,73.625,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,117.625,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,1.212,0.272,0.0,0.0,0.035,0.035,0.001,0.03,-0.122,0.547
2132008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,34.719,2.248,21.612,45.916,71.938,66.859,76.281,66.603,67.962,0.0,-0.05,-0.045,20.0,20.0,8.725,9.549,-0.311,58.609,73.277,73.365,80.202,43.031,58.839,43.425,-10.82,11.336,9.758,71.5,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.313,72.688,0.014,61.469,70.75,72.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.75,3.336,61.625,70.188,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.086,119.438,119.688,3.379,60.156,73.625,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,117.625,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.866,0.332,0.0,0.0,0.035,0.035,0.001,0.03,-0.122,0.547
2132008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,32.586,2.248,19.853,19.004,71.938,67.072,76.387,66.815,67.962,0.0,-0.05,-0.045,20.0,20.0,8.753,9.633,-0.272,58.609,73.277,73.259,80.276,42.958,58.839,43.28,-10.82,11.344,9.758,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.313,72.688,0.014,61.469,70.75,72.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.75,3.336,61.625,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.086,119.438,119.688,3.379,60.156,73.563,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,117.625,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-4.277,0.27,0.0,0.0,0.035,0.035,0.001,0.03,-0.122,0.547
