DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,33.172,2.248,21.612,75.983,71.938,66.966,76.281,66.603,68.069,0.0,-0.054,-0.045,20.0,20.0,8.725,9.605,-0.311,58.717,73.351,73.365,80.202,42.811,58.944,43.207,-10.82,11.336,9.742,71.5,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.313,72.688,0.014,61.469,70.75,72.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.75,3.336,61.625,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.086,119.438,119.688,3.379,60.156,73.563,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,117.625,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,5.383,0.327,0.0,0.0,0.035,0.035,0.001,0.03,-0.122,0.547
2132008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,33.977,2.248,21.612,48.417,72.046,67.072,76.387,66.815,67.962,0.0,-0.05,-0.045,20.0,20.0,8.725,9.577,-0.311,58.717,73.277,73.577,80.128,42.811,58.944,43.134,-10.82,11.344,9.742,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.313,72.688,0.014,61.469,70.813,72.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.75,3.336,61.625,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.086,119.438,119.688,3.379,60.156,73.5,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,117.625,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.251,0.27,0.0,0.0,0.035,0.036,0.001,0.03,-0.122,0.547
2132008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,33.977,2.248,23.37,30.063,71.938,66.859,76.281,66.603,67.962,0.0,-0.05,-0.045,20.0,20.0,8.725,9.549,-0.26,58.609,73.277,73.577,80.128,42.665,58.944,43.061,-10.82,11.32,9.758,71.5,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.313,72.688,0.014,61.469,70.813,72.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.75,3.336,61.625,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.086,119.438,119.688,3.379,60.156,73.438,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,117.625,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,0.001,0.251,0.326,0.0,0.0,0.035,0.035,0.001,0.03,-0.122,0.547
2132008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,33.977,2.248,23.37,30.313,71.938,66.966,76.387,66.709,68.069,0.0,-0.05,-0.045,20.0,20.0,8.725,9.549,-0.311,58.717,73.277,73.577,80.128,43.251,58.944,43.425,-10.82,11.313,9.758,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.313,72.688,0.014,61.469,70.813,72.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.75,3.336,61.625,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.086,119.438,119.688,3.379,60.156,73.5,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,117.625,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,-0.072,0.48,0.148,0.0,0.0,0.035,0.036,0.001,0.03,-0.122,0.547
2132008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,33.977,2.248,21.612,27.439,72.046,66.859,76.387,66.709,68.069,0.0,-0.05,-0.045,20.0,20.0,8.725,9.549,-0.337,58.717,73.277,73.577,80.202,43.617,58.944,43.935,-10.82,11.305,9.742,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.313,72.688,0.014,61.469,70.813,72.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.75,3.336,61.625,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.086,119.438,119.688,3.379,60.156,73.438,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,117.625,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.485,0.276,0.0,0.0,0.035,0.036,0.001,0.03,-0.122,0.547
2132008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,33.977,2.248,23.37,28.36,71.938,66.859,76.281,66.709,68.069,0.0,-0.05,-0.045,20.0,20.0,8.725,9.549,-0.389,58.717,73.277,73.259,80.128,43.69,58.839,44.081,-10.82,11.305,9.742,71.5,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.313,72.688,0.014,61.469,70.875,72.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.75,3.336,61.625,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.086,119.438,119.688,3.379,60.156,73.5,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,117.625,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-4.187,0.346,0.0,0.0,0.035,0.036,0.001,0.03,-0.122,0.547
2132008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,33.977,2.248,19.853,43.202,71.938,66.859,76.387,66.709,67.962,0.0,-0.05,-0.049,20.0,20.0,8.697,9.549,-0.389,58.609,73.351,73.365,80.202,43.764,58.944,44.081,-10.82,11.305,9.742,71.438,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.734,73.313,72.688,0.014,61.469,70.813,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.34,61.625,70.25,70.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.938,116.813,116.875,3.375,60.031,73.375,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.375,118.188,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,0.001,-0.222,-0.072,10.277,0.279,0.0,0.0,0.035,0.036,0.001,0.121,-0.03,0.096
2132008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.31,0.0,80.0,65.0,1.4,33.758,2.248,23.37,37.373,71.831,66.966,76.492,66.815,67.962,0.0,-0.05,-0.045,20.0,20.0,8.725,9.549,-0.376,58.609,73.277,73.471,80.202,43.69,58.839,44.081,-10.82,11.297,9.727,71.5,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,73.313,72.688,0.014,61.469,70.813,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.346,61.625,70.25,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.602,116.125,115.875,3.377,60.031,73.438,68.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.5,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.75,0.344,0.0,0.0,0.034,0.035,0.001,0.06,0.122,0.097
2132008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,34.07,2.248,19.853,16.059,71.938,66.966,76.492,66.709,68.176,0.0,-0.05,-0.045,20.0,20.0,8.697,9.465,-0.285,58.717,73.425,73.577,80.276,43.837,58.944,44.081,-10.82,11.297,9.734,71.438,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.0,73.188,72.813,0.014,61.469,70.75,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.342,61.625,70.25,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.406,115.188,115.25,3.375,60.031,73.5,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,0.947,0.218,0.0,0.0,0.035,0.035,0.001,0.121,-0.03,0.161
2132008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.297,2.248,21.612,37.948,71.831,66.859,76.387,66.709,68.069,0.0,-0.05,-0.045,20.0,20.0,8.725,9.521,-0.182,58.502,73.277,73.577,80.128,43.837,58.63,44.227,-10.82,11.305,9.742,71.438,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,73.188,72.688,0.014,61.469,70.813,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,117.438,3.342,61.531,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.578,115.188,114.875,3.375,60.031,73.438,68.438,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.251,0.353,0.0,0.0,0.035,0.035,0.001,0.241,0.153,0.129
2132008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,33.461,2.248,23.37,31.008,71.938,67.072,76.597,66.815,68.069,0.0,-0.05,-0.045,20.0,20.0,8.725,9.521,-0.097,58.502,73.351,73.259,80.276,43.91,58.735,44.299,-10.82,11.273,9.727,71.5,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.313,72.688,0.014,61.563,70.813,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.25,3.346,61.625,70.25,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.148,119.438,118.875,3.379,60.031,73.438,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.625,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-0.828,0.352,0.0,0.0,0.035,0.036,0.001,0.0,0.275,0.29
2132008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,33.43,2.248,21.612,21.894,72.046,67.072,76.492,66.815,68.176,0.0,-0.05,-0.045,20.0,20.0,8.697,9.521,-0.085,58.502,73.277,73.259,80.128,43.984,58.735,44.372,-10.82,11.289,9.727,71.5,70.438,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.313,72.688,0.014,61.563,70.813,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.188,3.346,61.625,70.313,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.984,118.625,118.813,3.379,60.031,73.5,68.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.625,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-4.187,0.354,0.0,0.0,0.035,0.036,0.001,0.0,-0.092,0.322
2132008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,33.836,2.248,19.853,36.96,71.938,66.966,76.387,66.709,68.069,0.0,-0.054,-0.045,20.0,20.0,8.697,9.465,-0.097,58.394,73.277,73.365,80.128,43.984,58.839,44.372,-10.82,11.273,9.719,71.5,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.859,73.188,72.688,0.014,61.469,70.813,72.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.342,61.625,70.25,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.242,117.063,117.375,3.379,60.031,73.375,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.375,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,1.635,0.35,0.0,0.0,0.035,0.036,0.001,0.06,-0.152,0.225
2132008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,32.984,2.248,23.37,54.089,71.938,66.966,76.387,66.709,68.069,0.0,-0.05,-0.045,20.0,20.0,8.697,9.465,-0.059,58.394,73.351,73.577,80.128,43.984,58.839,44.372,-10.82,11.273,9.719,71.438,70.5,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.844,73.188,72.688,0.014,61.563,70.875,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.33,61.625,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.156,115.875,116.188,3.371,60.031,73.375,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.33,0.349,0.0,0.0,0.035,0.035,0.001,0.12,-0.152,0.129
2132008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,33.156,2.248,21.612,26.368,72.046,66.966,76.387,66.709,68.069,0.0,-0.05,-0.045,20.0,20.0,8.697,9.521,-0.059,58.287,73.277,73.259,80.128,44.13,58.839,44.445,-10.82,11.258,9.727,71.438,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.313,72.688,0.014,61.563,70.875,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.346,61.531,70.313,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.203,115.188,115.188,3.373,60.031,73.438,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-7.993,0.287,0.0,0.0,0.034,0.035,0.001,0.121,0.0,0.096
2132008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,33.695,2.248,19.853,47.516,71.938,66.966,76.281,66.709,68.069,0.0,-0.05,-0.045,20.0,20.0,8.697,9.465,-0.072,58.394,73.351,73.259,80.128,44.057,58.839,44.445,-10.82,11.266,9.703,71.438,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.688,0.014,61.563,70.875,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.563,3.346,61.531,70.313,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.664,115.0,114.875,3.375,59.938,73.375,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.81,0.353,0.0,0.0,0.035,0.035,0.001,0.151,0.061,0.129
2132008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,34.227,2.248,18.093,27.2,71.938,66.966,76.281,66.709,68.176,0.0,-0.05,-0.045,20.0,20.0,8.669,9.465,-0.059,58.502,73.351,73.471,80.128,44.13,58.735,44.518,-10.82,11.273,9.703,71.5,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,73.313,72.688,0.014,61.469,70.813,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.342,61.625,70.313,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.063,116.313,115.75,3.375,60.031,73.375,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.5,3.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.621,0.354,0.0,0.0,0.035,0.036,0.001,0.121,0.275,0.194
2132008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.633,2.248,18.093,29.153,71.938,66.966,76.176,66.709,68.069,0.0,-0.05,-0.045,20.0,20.0,8.669,9.493,-0.123,58.394,73.351,73.471,80.128,44.13,58.839,44.518,-10.82,11.258,9.719,71.438,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,73.313,72.688,0.014,61.563,70.875,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.338,61.625,70.313,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.031,117.188,116.813,3.375,60.031,73.313,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.563,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.621,0.353,0.0,0.0,0.035,0.035,0.001,0.09,0.183,0.289
2132008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,34.563,3.37,19.853,13.266,71.938,66.966,76.176,66.709,68.069,0.0,-0.05,-0.045,20.0,20.0,8.669,9.465,-0.162,58.394,73.351,73.365,80.128,44.13,58.839,44.518,-10.82,11.258,9.703,71.5,70.563,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.984,73.313,72.813,0.014,61.563,70.813,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.563,3.342,61.625,70.313,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.484,116.75,116.813,3.381,60.031,73.25,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.5,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,5.325,0.354,0.0,0.0,0.035,0.035,0.001,0.09,-0.031,0.257
2132008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,34.664,2.248,18.093,33.543,71.938,66.966,76.176,66.709,68.069,0.0,-0.05,-0.045,20.0,20.0,8.669,9.465,-0.26,58.394,73.277,73.577,80.054,44.13,58.735,44.518,-10.82,11.25,9.695,71.438,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.188,72.688,0.014,61.563,70.875,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.348,61.531,70.313,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.023,115.875,116.063,3.369,60.031,73.25,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.5,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.248,0.356,0.0,0.0,0.035,0.036,0.001,0.03,-0.092,0.226
2132008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.352,2.248,19.853,22.561,71.938,66.966,76.071,66.709,68.069,0.0,-0.05,-0.049,20.0,20.0,8.669,9.493,-0.363,58.287,73.277,73.259,80.054,44.277,58.839,44.518,-10.82,11.242,9.695,71.438,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.313,72.813,0.014,61.563,70.813,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.313,3.34,61.531,70.375,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.406,115.125,115.188,3.383,59.938,73.313,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-4.141,0.221,0.0,0.0,0.034,0.035,0.001,0.211,-0.031,0.161
2132008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,34.695,2.248,18.093,30.551,71.938,66.966,76.071,66.709,68.069,0.0,-0.05,-0.045,20.0,20.0,8.669,9.493,-0.441,58.179,73.351,73.471,80.054,44.277,58.839,44.591,-10.82,11.25,9.695,71.438,70.625,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.047,73.313,72.688,0.014,61.563,70.875,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.438,3.332,61.531,70.375,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.625,117.313,115.875,3.383,59.938,73.313,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,1.173,0.289,0.0,0.0,0.035,0.035,0.001,0.18,0.703,0.161
2132008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,34.57,2.248,16.333,34.473,71.938,66.966,76.071,66.815,68.069,0.0,-0.05,-0.045,20.0,20.0,8.669,9.493,-0.538,58.179,73.277,73.577,79.981,44.13,58.839,44.518,-10.82,11.25,9.688,71.438,70.563,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.031,73.188,72.688,0.014,61.563,70.875,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.25,3.346,61.531,70.375,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.313,118.938,119.188,3.379,59.938,73.313,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,115.563,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.469,0.353,0.0,0.0,0.035,0.035,0.001,-0.03,-0.122,0.483
2132008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.57,2.248,18.093,26.428,71.938,66.966,75.966,66.815,68.069,0.0,-0.05,-0.049,20.0,20.0,8.669,9.521,-0.694,58.287,73.351,73.577,80.128,44.203,58.839,44.591,-10.82,11.227,9.688,71.438,70.563,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.984,73.313,72.688,0.014,61.469,70.875,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.346,61.625,70.313,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.266,117.063,117.375,3.379,60.031,73.313,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.813,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.33,0.355,0.0,0.0,0.035,0.035,0.001,0.0,-0.152,0.225
2132008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,34.273,2.248,18.093,39.694,71.938,66.966,76.071,66.709,68.069,0.0,-0.047,-0.045,20.0,20.0,8.669,9.521,-0.83,58.179,73.277,73.471,80.054,44.277,58.735,44.591,-10.82,11.227,9.68,71.5,70.563,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.688,0.014,61.469,70.875,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.336,61.469,70.375,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.484,116.25,116.25,3.371,60.031,73.438,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.734,0.292,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.097
2132008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,33.945,2.248,18.093,39.198,71.938,66.966,75.966,66.815,68.069,0.0,-0.05,-0.045,20.0,20.0,8.641,9.521,-0.895,58.179,73.277,73.365,80.054,44.277,58.735,44.664,-10.82,11.211,9.68,71.5,70.563,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.688,0.014,61.469,70.938,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.336,61.469,70.313,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.484,116.25,116.25,3.371,60.031,73.438,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.847,0.357,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.097
2132008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.485,0.0,80.0,65.0,1.4,33.945,2.248,16.333,30.164,71.831,66.966,75.861,66.815,68.069,0.0,-0.05,-0.045,20.0,20.0,8.669,9.549,-0.959,58.179,73.277,73.577,80.054,44.277,58.839,44.664,-10.82,11.227,9.68,71.5,70.563,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.688,0.014,61.469,70.875,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.336,61.469,70.313,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.484,116.25,116.25,3.371,60.031,73.5,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.474,0.358,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.097
2132008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.354,0.0,80.0,65.0,1.4,33.945,2.248,16.333,31.851,71.831,66.966,75.966,66.709,68.069,0.0,-0.05,-0.045,20.0,20.0,8.669,9.633,-1.044,58.072,73.277,73.471,80.054,44.277,58.63,44.664,-10.82,11.219,9.672,71.5,70.563,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.688,0.014,61.469,70.938,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.336,61.469,70.313,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.484,116.25,116.25,3.371,60.031,73.5,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.384,0.36,0.0,0.0,0.034,0.036,0.001,0.0,0.0,0.097
2132008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,33.945,1.126,19.853,30.185,71.938,66.966,75.861,66.815,68.176,0.0,-0.05,-0.045,20.0,20.0,8.669,9.577,-1.096,58.072,73.277,73.471,80.054,44.35,58.735,44.664,-10.82,11.219,9.672,71.5,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.688,0.014,61.469,70.875,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.336,61.469,70.375,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.484,116.25,116.25,3.371,60.031,73.563,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.384,0.291,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.097
2132008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,33.945,2.248,19.853,41.795,71.938,67.072,75.966,66.92,68.069,0.0,-0.05,-0.045,20.0,20.0,8.669,9.549,-1.16,58.072,73.277,73.471,80.054,44.35,58.63,44.664,-10.82,11.211,9.656,71.438,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.313,72.813,0.014,61.563,70.938,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.342,61.531,70.313,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.719,117.75,118.0,3.383,59.938,73.563,68.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.188,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.384,0.296,0.0,0.0,0.035,0.035,0.001,0.0,-0.122,0.16
2132008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,33.617,2.248,19.853,37.5,71.938,67.072,75.966,66.709,68.069,0.0,-0.05,-0.045,20.0,20.0,8.669,9.549,-1.186,58.072,73.277,73.471,79.981,44.35,58.944,44.664,-10.82,11.195,9.672,71.438,70.563,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.047,73.188,72.563,0.014,61.469,70.938,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.346,61.531,70.313,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.852,116.125,116.25,3.379,59.938,73.625,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.063,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.726,0.288,0.0,0.0,0.035,0.035,0.001,0.09,-0.061,0.129
2132008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,34.367,2.248,18.093,16.05,72.046,66.966,75.966,66.815,68.176,0.0,-0.05,-0.045,20.0,20.0,8.669,9.549,-1.134,58.179,73.277,73.259,79.981,44.35,58.735,44.664,-10.82,11.203,9.656,71.5,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.859,73.313,72.813,0.014,61.563,70.938,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.342,61.469,70.313,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.609,115.5,115.688,3.389,59.938,73.688,68.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.313,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-7.821,0.292,0.0,0.0,0.034,0.035,0.001,0.121,-0.092,0.096
2132008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,34.336,2.248,18.093,39.77,72.046,67.072,76.071,66.815,68.069,0.0,-0.05,-0.045,20.0,20.0,8.669,9.549,-1.057,58.072,73.277,73.259,79.981,44.35,58.839,44.591,-10.82,11.211,9.656,71.5,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.313,72.688,0.014,61.469,70.938,72.938,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.342,61.469,70.313,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.461,115.0,115.063,3.377,59.938,73.75,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.25,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-7.821,0.223,0.0,0.0,0.035,0.035,0.001,0.091,-0.031,0.129
2132008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,34.711,2.248,19.853,32.346,71.938,66.966,75.966,66.92,68.069,0.0,-0.05,-0.045,20.0,20.0,8.669,9.577,-1.031,58.072,73.277,73.471,79.981,44.277,58.735,44.664,-10.82,11.195,9.656,71.5,70.625,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.188,72.813,0.014,61.469,70.938,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.688,3.338,61.531,70.25,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.977,115.125,114.938,3.375,59.938,73.75,68.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.625,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.38,0.357,0.0,0.0,0.035,0.035,0.001,0.181,0.091,0.258
2132008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,35.078,2.248,19.853,19.873,71.938,67.072,76.071,66.815,68.069,0.0,-0.05,-0.041,20.0,20.0,8.641,9.549,-1.07,57.965,73.277,73.577,79.981,44.423,58.735,44.664,-10.82,11.203,9.641,71.438,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.188,72.688,0.014,61.469,71.0,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.338,61.531,70.313,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.414,116.5,116.063,3.381,59.938,73.75,68.375,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.625,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.469,0.226,0.0,0.0,0.035,0.035,0.001,0.06,0.213,0.258
2132008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.734,2.248,19.853,49.549,71.938,67.072,75.966,66.815,68.176,0.0,-0.05,-0.045,20.0,20.0,8.641,9.549,-1.16,58.179,73.277,73.471,79.981,44.277,58.735,44.664,-10.82,11.195,9.641,71.438,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.859,73.188,72.688,0.014,61.469,70.938,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.342,61.469,70.25,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.477,117.063,116.875,3.375,59.938,73.75,68.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,115.813,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.38,0.359,0.0,0.0,0.035,0.036,0.001,0.06,0.092,0.289
2132008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,33.742,2.248,18.093,18.83,72.046,67.072,76.176,66.815,68.283,0.0,-0.05,-0.045,20.0,20.0,8.669,9.549,-1.225,58.072,73.277,73.577,79.981,44.35,58.63,44.664,-10.82,11.18,9.641,71.5,70.625,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.859,73.313,72.688,0.014,61.469,70.938,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.348,61.469,70.25,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.219,116.75,116.813,3.379,59.938,73.813,68.375,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.469,0.293,0.0,0.0,0.035,0.035,0.001,0.03,-0.031,0.225
2132008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,33.711,2.248,19.853,44.444,71.938,66.966,76.071,66.92,68.069,0.0,-0.05,-0.041,20.0,20.0,8.669,9.577,-1.303,58.072,73.277,73.471,79.981,44.35,58.735,44.664,-10.82,11.203,9.641,71.438,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.313,72.688,0.014,61.469,70.938,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.346,61.469,70.25,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.805,115.688,115.875,3.379,60.031,73.813,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.313,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.726,0.291,0.0,0.0,0.035,0.035,0.001,0.03,-0.091,0.16
2132008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,33.711,2.248,19.853,29.585,71.938,66.966,76.176,66.815,68.176,0.0,-0.047,-0.045,20.0,20.0,8.669,9.577,-1.264,57.965,73.277,73.259,79.981,44.423,58.735,44.736,-10.82,11.195,9.633,71.438,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.813,73.313,72.688,0.014,61.469,70.938,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,115.688,3.342,61.469,70.313,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.828,115.125,115.188,3.365,59.938,73.875,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.563,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-4.097,0.292,0.0,0.0,0.035,0.035,0.001,0.271,-0.031,0.193
2132008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,33.781,2.248,19.853,33.696,71.938,66.966,76.071,66.709,68.176,0.0,-0.05,-0.041,20.0,20.0,8.641,9.633,-1.173,57.965,73.351,73.471,79.981,44.423,58.839,44.809,-10.82,11.18,9.625,71.438,70.75,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.188,72.688,0.014,61.469,70.875,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,118.938,3.342,61.469,70.25,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.859,118.25,116.875,3.379,59.719,73.938,68.375,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,1.16,0.358,0.0,0.0,0.035,0.036,0.001,0.06,0.671,0.161
2132008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.648,2.248,21.612,32.169,71.831,66.966,76.176,66.815,68.069,0.0,-0.05,-0.045,20.0,20.0,8.641,9.605,-1.096,57.857,73.277,73.471,79.981,44.423,58.839,44.736,-10.82,11.18,9.641,71.5,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.188,72.813,0.014,61.469,70.938,72.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,117.75,3.338,61.531,70.25,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.57,118.75,119.125,3.379,60.031,73.938,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,116.563,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.38,0.291,0.0,0.0,0.035,0.035,0.001,0.091,-0.183,0.547
2132008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.266,0.0,80.0,65.0,1.4,34.594,2.248,23.37,63.089,72.046,67.072,76.281,66.92,68.176,0.0,-0.05,-0.045,20.0,20.0,8.641,9.605,-1.07,57.965,73.277,73.471,79.907,44.423,58.944,44.736,-10.82,11.172,9.625,71.438,70.688,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.0,73.313,72.688,0.014,61.469,70.875,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.346,61.469,70.25,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.625,116.813,117.0,3.373,59.938,73.938,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.938,118.688,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.376,0.286,0.0,0.0,0.035,0.035,0.001,0.121,-0.091,0.129
2132008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,34.57,2.248,23.37,38.035,71.938,66.966,76.176,66.815,68.176,0.0,-0.05,-0.045,20.0,20.0,8.641,9.549,-1.024,57.857,73.277,73.471,79.981,44.35,58.839,44.736,-10.82,11.18,9.625,71.438,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.031,73.313,72.688,0.014,61.563,70.875,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.0,3.344,61.469,70.313,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.109,116.25,116.188,3.383,59.938,73.938,68.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.38,0.357,0.0,0.0,0.035,0.035,0.001,0.121,0.03,0.225
2132008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.102,2.248,23.37,30.298,71.938,66.966,76.176,66.92,68.069,0.0,-0.05,-0.045,20.0,20.0,8.641,9.521,-1.057,57.75,73.203,73.471,79.907,44.423,58.839,44.809,-10.82,11.172,9.609,71.438,70.625,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.188,72.688,0.014,61.469,70.813,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.342,61.531,70.25,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.336,115.625,115.563,3.379,59.938,73.875,68.375,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.275,0.359,0.0,0.0,0.035,0.035,0.001,0.06,0.03,0.16
2132008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.5,0.0,80.0,65.0,1.4,34.508,2.248,23.37,37.908,71.938,67.072,76.176,66.92,68.176,0.0,-0.05,-0.045,20.0,20.0,8.641,9.521,-1.121,57.857,73.203,73.577,79.907,44.423,58.735,44.736,-10.82,11.172,9.625,71.5,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,73.313,72.813,0.014,61.563,70.875,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,115.688,3.342,61.469,70.313,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.867,115.0,115.063,3.369,59.938,73.875,68.375,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.313,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.222,-0.072,0.376,0.295,0.0,0.0,0.035,0.036,0.001,0.271,-0.031,0.193
2132008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,35.063,2.248,21.612,23.21,71.831,66.966,76.176,66.815,68.069,0.0,-0.05,-0.045,20.0,20.0,8.641,9.465,-1.147,57.75,73.203,73.471,79.907,44.423,58.735,44.809,-10.82,11.164,9.625,71.5,70.438,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.859,73.313,72.813,0.014,61.469,70.875,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.188,120.0,3.34,61.313,70.313,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.68,118.75,117.063,3.375,59.938,73.813,68.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.275,0.36,0.0,0.0,0.034,0.035,0.001,0.091,0.822,0.225
2132008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,32.086,2.248,21.612,30.99,72.046,66.966,76.281,66.92,68.176,0.0,-0.05,-0.045,20.0,20.0,8.641,9.493,-1.186,57.857,73.203,73.259,79.907,44.423,58.839,44.736,-10.82,11.164,9.594,71.438,70.375,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.188,72.688,0.014,61.469,70.875,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.438,3.342,61.469,70.313,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.086,120.438,120.5,3.381,59.938,73.875,68.375,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,116.813,3.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,2.514,0.291,0.0,0.0,0.035,0.035,0.001,0.0,-0.03,0.516
2132008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,33.055,2.248,21.612,30.315,71.938,66.966,76.281,66.92,68.283,0.0,-0.05,-0.045,20.0,20.0,8.641,9.493,-1.16,57.965,73.277,73.471,79.907,44.423,58.839,44.809,-10.82,11.164,9.602,71.5,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.844,73.188,72.688,0.014,61.469,70.813,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.348,61.313,70.313,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.82,118.0,118.313,3.383,59.938,73.875,68.375,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.5,120.188,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.146,0.376,0.358,0.0,0.0,0.035,0.036,0.001,-0.03,-0.153,0.16
2132008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.368,0.0,80.0,65.0,1.4,34.125,2.248,19.853,34.647,71.938,67.178,76.387,67.026,68.069,0.0,-0.05,-0.045,20.0,20.0,8.641,9.521,-1.147,57.75,73.277,73.471,79.907,44.423,58.944,44.809,-10.82,11.164,9.609,71.438,70.313,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,73.313,72.688,0.014,61.469,70.75,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.342,61.469,70.313,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.992,116.438,116.75,3.377,59.938,73.875,68.375,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.063,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.376,0.355,0.0,0.0,0.034,0.036,0.001,0.0,-0.152,0.064
2132008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,33.805,2.248,23.37,30.241,71.938,67.072,76.387,66.815,68.176,0.0,-0.05,-0.045,20.0,20.0,8.641,9.521,-1.121,57.75,73.277,73.471,79.907,44.496,58.839,44.809,-10.82,11.164,9.602,71.438,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.766,73.188,72.688,0.014,61.469,70.75,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.563,3.34,61.469,70.375,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.32,115.5,115.688,3.385,59.719,73.875,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.313,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.718,0.291,0.0,0.0,0.035,0.035,0.001,-0.03,-0.092,0.096
2132008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.324,0.0,80.0,65.0,1.4,33.289,2.248,21.612,22.431,71.938,67.072,76.281,66.92,68.069,0.0,-0.05,-0.045,20.0,20.0,8.641,9.493,-1.057,57.75,73.277,73.259,79.907,44.496,58.735,44.882,-10.82,11.164,9.586,71.5,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.625,73.313,72.813,0.014,61.469,70.75,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.188,3.336,61.469,70.375,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.828,114.938,114.938,3.375,59.719,73.875,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-4.052,0.361,0.0,0.0,0.034,0.035,0.001,0.15,0.0,0.096
2132008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.688,2.248,23.37,42.45,72.046,67.072,76.387,66.815,68.176,0.0,-0.05,-0.045,20.0,20.0,8.641,9.493,-1.011,57.857,73.277,73.577,79.907,44.496,58.735,44.882,-10.82,11.141,9.586,71.438,70.25,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.188,72.688,0.014,61.469,70.75,72.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.342,61.469,70.375,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.953,115.813,115.438,3.375,59.719,73.938,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.625,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.243,0.363,0.0,0.0,0.035,0.035,0.001,0.121,0.183,0.129
