DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,33.938,2.248,21.612,38.235,71.938,66.966,76.387,66.815,68.176,0.0,-0.05,-0.045,20.0,20.0,8.641,9.521,-0.946,57.75,73.277,73.471,79.907,44.496,58.735,44.809,-10.82,11.18,9.586,71.5,70.25,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.531,73.313,72.813,0.014,61.469,70.75,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.625,3.342,61.313,70.375,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.914,117.438,117.063,3.375,59.938,73.875,68.375,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.063,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.376,0.294,0.0,0.0,0.035,0.036,0.001,0.06,0.183,0.322
2132008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,32.797,2.248,21.612,26.612,71.938,67.072,76.492,66.92,68.176,0.0,-0.05,-0.045,20.0,20.0,8.613,9.605,-0.882,57.75,73.277,73.259,79.907,44.496,58.839,44.882,-10.82,11.141,9.578,71.5,70.313,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.703,73.313,72.813,0.014,61.469,70.75,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.438,3.336,61.469,70.375,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.195,117.5,117.5,3.371,59.938,73.938,68.375,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-4.052,0.36,0.0,0.0,0.035,0.036,0.001,-0.06,0.0,0.257
2132008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,33.109,2.248,21.612,50.668,71.938,67.072,76.387,66.92,68.069,0.0,-0.05,-0.045,20.0,20.0,8.613,9.605,-0.791,57.75,73.277,73.259,79.907,44.496,58.839,44.809,-10.82,11.156,9.578,71.438,70.313,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.625,73.188,72.688,0.014,61.469,70.688,72.75,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.342,61.469,70.313,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.914,116.5,116.75,3.383,59.719,73.938,68.375,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.063,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-4.052,0.291,0.0,0.0,0.035,0.035,0.001,0.091,-0.122,0.29
2132008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,33.664,2.248,21.612,31.675,71.938,67.072,76.387,66.815,68.069,0.0,-0.05,-0.045,20.0,20.0,8.613,9.521,-0.72,57.75,73.277,73.471,79.907,44.423,58.735,44.882,-10.82,11.141,9.578,71.438,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.313,72.813,0.014,61.469,70.688,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.342,61.313,70.313,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.602,115.625,115.688,3.375,59.938,73.938,68.375,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.313,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.718,0.43,0.0,0.0,0.035,0.035,0.001,0.06,-0.031,0.16
2132008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.324,0.0,80.0,65.0,1.4,34.484,2.248,19.853,31.261,71.938,67.072,76.492,67.026,68.069,0.0,-0.05,-0.045,20.0,20.0,8.613,9.465,-0.694,57.857,73.277,73.259,79.907,44.57,58.944,44.882,-10.82,11.133,9.578,71.438,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.813,73.313,72.688,0.014,61.469,70.688,72.75,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.75,3.342,61.313,70.313,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.32,114.938,114.875,3.375,59.719,73.938,68.375,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.313,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-4.052,0.289,0.0,0.0,0.034,0.035,0.001,0.121,0.031,0.193
2132008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,34.664,2.248,21.612,25.382,71.938,67.178,76.492,67.026,68.069,0.0,-0.05,-0.045,20.0,20.0,8.613,9.437,-0.746,57.75,73.277,73.259,79.907,44.496,58.944,44.882,-10.82,11.125,9.563,71.438,70.25,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,73.313,72.688,0.014,61.469,70.75,72.75,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.375,3.338,61.313,70.25,70.438,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.961,114.688,114.563,3.371,59.938,74.0,68.375,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,0.001,-0.222,-0.072,-7.735,0.358,0.0,0.0,0.035,0.035,0.001,0.272,0.061,0.129
2132008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,34.922,2.248,23.37,30.925,72.046,67.072,76.492,66.92,68.283,0.0,-0.05,-0.045,20.0,20.0,8.613,9.493,-0.791,57.857,73.203,73.471,79.833,44.496,58.735,44.882,-10.82,11.125,9.578,71.438,70.188,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.984,73.188,72.688,0.014,61.469,70.625,72.625,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,118.938,3.336,61.313,70.25,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.57,118.938,118.0,3.379,59.938,73.938,68.375,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.188,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.52,0.361,0.0,0.0,0.035,0.035,0.001,0.06,0.458,0.258
2132008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,32.867,2.248,21.612,29.131,71.831,67.178,76.492,66.92,68.069,0.0,-0.05,-0.045,20.0,20.0,8.613,9.437,-0.843,57.75,73.277,73.259,79.907,44.496,58.944,44.882,-10.82,11.117,9.555,71.5,70.188,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.313,72.813,0.014,61.469,70.688,72.75,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,117.875,3.342,61.313,70.313,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.219,118.313,118.688,3.379,59.719,74.0,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,117.625,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-7.735,0.358,0.0,0.0,0.035,0.036,0.001,0.03,-0.183,0.452
2132008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,34.938,2.248,23.37,25.07,71.938,67.072,76.492,66.92,68.069,0.0,-0.05,-0.045,20.0,20.0,8.613,9.465,-0.908,57.75,73.277,73.471,79.833,44.496,58.735,44.955,-10.82,11.125,9.563,71.438,70.188,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.313,72.813,0.014,61.469,70.688,72.75,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.328,61.469,70.313,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.703,116.813,117.0,3.363,59.938,74.0,68.375,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.313,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.372,0.43,0.0,0.0,0.035,0.035,0.001,0.03,-0.091,0.096
2132008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,34.938,2.248,26.885,21.324,72.046,67.072,76.492,66.92,68.283,0.0,-0.05,-0.045,20.0,20.0,8.613,9.465,-0.972,57.857,73.277,73.471,79.833,44.423,58.839,44.882,-10.82,11.109,9.555,71.5,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.078,73.313,72.813,0.014,61.469,70.688,72.75,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.34,61.469,70.25,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.688,115.688,115.75,3.373,59.719,73.938,68.375,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.372,0.424,0.0,0.0,0.035,0.035,0.001,0.121,-0.03,0.225
2132008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,34.789,2.248,19.853,32.26,71.938,67.178,76.597,67.026,68.176,0.0,-0.05,-0.045,20.0,20.0,8.613,9.409,-0.959,57.857,73.277,73.259,79.833,44.496,58.944,44.882,-10.82,11.117,9.555,71.438,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.734,73.188,72.688,0.014,61.469,70.625,72.75,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.688,3.342,61.313,70.313,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.648,114.938,114.875,3.369,59.938,74.0,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-4.006,0.357,0.0,0.0,0.035,0.035,0.001,0.151,0.031,0.129
2132008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,34.078,2.248,23.37,34.951,71.831,67.178,76.597,67.026,68.069,0.0,-0.05,-0.045,20.0,20.0,8.613,9.409,-0.908,57.75,73.203,73.471,79.833,44.57,58.839,44.882,-10.82,11.094,9.547,71.5,70.313,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.813,0.014,61.406,70.688,72.75,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,117.875,3.332,61.313,70.313,70.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.695,115.5,114.625,3.379,59.938,74.0,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.625,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.272,0.292,0.0,0.0,0.035,0.035,0.001,0.301,0.427,0.129
2132008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.456,0.0,80.0,65.0,1.4,34.438,2.248,25.128,42.677,71.938,67.072,76.492,66.92,68.283,0.0,-0.05,-0.045,20.0,20.0,8.613,9.381,-0.856,57.857,73.277,73.471,79.907,44.57,58.839,44.955,-10.82,11.109,9.555,71.438,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.438,72.688,0.014,61.469,70.688,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.688,3.336,61.313,70.313,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.031,120.125,119.688,3.375,59.938,74.0,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.375,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.149,-0.222,-0.072,0.718,0.363,0.0,0.0,0.034,0.035,0.002,0.0,0.213,0.386
2132008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,33.695,2.248,21.612,31.512,71.938,67.072,76.597,66.92,68.176,0.0,-0.05,-0.045,20.0,20.0,8.613,9.297,-0.765,57.75,73.277,73.471,79.833,44.496,58.735,44.882,-10.82,11.109,9.555,71.438,70.375,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.063,72.813,0.014,61.406,70.75,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.25,3.342,61.313,70.375,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.219,118.813,119.125,3.383,59.719,74.063,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.313,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.372,0.364,0.0,0.0,0.035,0.035,0.001,0.06,-0.152,0.353
2132008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,34.109,2.248,23.37,29.635,72.046,67.178,76.702,67.026,68.283,0.0,-0.054,-0.045,20.0,20.0,8.613,9.437,-0.681,57.75,73.277,73.471,79.833,44.496,58.735,44.882,-10.82,11.109,9.547,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.781,73.313,72.688,0.014,61.469,70.75,72.75,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,117.063,3.342,61.313,70.313,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.617,117.188,117.5,3.377,59.719,74.063,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.688,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.71,0.364,0.0,0.0,0.035,0.035,0.001,-0.06,-0.152,0.161
2132008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,34.266,2.248,19.853,30.026,71.938,67.072,76.597,66.92,68.176,0.0,-0.05,-0.045,20.0,20.0,8.585,9.381,-0.603,57.535,73.277,73.471,79.833,44.57,58.839,44.882,-10.82,11.094,9.531,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,73.188,72.688,0.014,61.469,70.75,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.336,61.313,70.313,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.055,115.875,116.188,3.365,59.938,74.063,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.063,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.71,0.292,0.0,0.0,0.034,0.035,0.001,0.03,-0.152,0.129
2132008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,34.555,2.248,18.093,34.474,72.046,67.072,76.492,66.92,68.176,0.0,-0.05,-0.045,20.0,20.0,8.585,9.381,-0.603,57.642,73.277,73.471,79.833,44.57,58.735,44.882,-10.82,11.086,9.547,71.438,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.313,72.688,0.014,61.469,70.75,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.0,3.346,61.313,70.313,70.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.859,115.0,115.063,3.383,59.938,74.125,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.875,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.372,0.294,0.0,0.0,0.034,0.035,0.001,0.03,-0.031,0.129
2132008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.547,2.248,16.333,26.177,71.831,67.178,76.492,67.026,68.069,0.0,-0.05,-0.045,20.0,20.0,8.613,9.353,-0.642,57.642,73.277,73.471,79.907,44.57,58.735,45.028,-10.82,11.078,9.539,71.5,70.375,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.188,72.688,0.014,61.469,70.813,72.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.563,3.342,61.313,70.375,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.094,114.938,114.625,3.381,59.719,74.125,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.376,0.433,0.0,0.0,0.035,0.035,0.001,0.151,0.153,0.193
2132008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.438,2.248,21.612,36.734,71.938,67.072,76.492,66.92,68.176,0.0,-0.05,-0.045,20.0,20.0,8.585,9.465,-0.72,57.642,73.277,73.259,79.833,44.57,58.839,44.955,-10.82,11.086,9.539,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.734,73.313,72.813,0.014,61.469,70.813,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,116.938,3.342,61.313,70.375,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.656,116.5,116.063,3.383,59.938,74.063,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.375,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-4.006,0.361,0.0,0.0,0.035,0.035,0.001,0.151,0.214,0.193
2132008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,34.211,2.248,19.853,27.123,71.938,67.072,76.492,66.92,68.283,0.0,-0.05,-0.045,20.0,20.0,8.585,9.437,-0.778,57.75,73.277,73.471,79.833,44.57,58.944,44.882,-10.82,11.07,9.531,71.438,70.313,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.313,72.688,0.014,61.469,70.813,72.75,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.25,3.346,61.469,70.313,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.68,117.313,117.313,3.383,59.938,74.063,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,115.688,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.71,0.29,0.0,0.0,0.035,0.035,0.001,0.091,0.0,0.354
2132008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,34.875,2.248,16.333,53.736,72.046,67.072,76.387,66.92,68.283,0.0,-0.05,-0.041,20.0,20.0,8.585,9.409,-0.869,57.75,73.277,73.259,79.833,44.57,59.048,44.955,-10.82,11.07,9.531,71.438,70.375,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,73.313,72.813,0.014,61.406,70.813,72.75,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.344,61.313,70.313,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.289,116.875,117.0,3.379,59.719,74.0,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-4.006,0.358,0.0,0.0,0.034,0.035,0.001,0.03,-0.061,0.193
2132008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,34.578,2.248,16.333,24.678,71.938,67.072,76.281,66.92,68.176,0.0,-0.05,-0.045,20.0,20.0,8.585,9.437,-0.946,57.642,73.277,73.259,79.833,44.643,58.839,44.955,-10.82,11.047,9.531,71.438,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.859,73.313,72.688,0.014,61.406,70.813,72.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.342,61.156,70.313,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.813,116.125,116.188,3.375,59.719,74.0,68.375,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-4.006,0.294,0.0,0.0,0.035,0.036,0.001,0.121,-0.031,0.225
2132008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,34.352,2.248,18.093,28.822,71.938,67.178,76.281,67.026,68.283,0.0,-0.05,-0.045,20.0,20.0,8.585,9.437,-1.011,57.75,73.277,73.259,79.833,44.643,58.839,44.955,-10.82,11.07,9.531,71.438,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.313,72.813,0.014,61.406,70.75,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.0,3.34,61.313,70.313,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.586,115.125,115.25,3.369,59.719,74.0,68.375,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.875,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,-7.649,0.293,0.0,0.0,0.035,0.035,0.001,0.03,-0.061,0.129
2132008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,33.672,2.248,19.853,29.918,71.938,67.072,76.281,66.92,68.283,0.0,-0.05,-0.045,20.0,20.0,8.585,9.437,-0.998,57.75,73.351,73.471,79.907,44.57,58.839,44.955,-10.82,11.016,9.531,71.5,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.313,72.688,0.014,61.469,70.75,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,117.875,3.342,61.156,70.313,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.219,115.625,114.875,3.381,59.938,73.938,68.375,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.601,0.36,0.0,0.0,0.034,0.035,0.001,0.241,0.366,0.161
2132008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,33.805,2.248,18.093,35.926,71.938,67.178,76.176,67.026,68.176,0.0,-0.05,-0.045,20.0,20.0,8.585,9.409,-0.985,57.642,73.351,73.471,79.759,44.643,58.839,44.955,-10.82,11.016,9.508,71.5,70.375,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.813,0.014,61.406,70.75,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.063,3.33,61.156,70.313,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.484,119.813,119.375,3.379,59.719,73.938,68.375,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.5,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.587,0.293,0.0,0.0,0.034,0.035,0.001,0.0,0.214,0.354
2132008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,33.813,2.248,19.853,25.804,71.938,67.072,76.176,66.92,68.176,0.0,-0.05,-0.045,20.0,20.0,8.585,9.409,-0.985,57.642,73.277,73.471,79.833,44.643,58.944,44.955,-10.82,10.992,9.508,71.438,70.375,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.188,72.688,0.014,61.406,70.75,72.75,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.344,61.156,70.25,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.711,117.938,118.188,3.387,59.719,73.938,68.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,118.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.71,0.293,0.0,0.0,0.035,0.035,0.001,-0.03,-0.122,0.289
2132008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,33.086,2.248,16.333,15.78,71.938,67.178,76.176,67.026,68.176,0.0,-0.05,-0.049,20.0,20.0,8.585,9.437,-0.972,57.75,73.277,73.471,79.759,44.57,58.944,45.028,-10.82,11.047,9.5,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.594,73.313,72.688,0.014,61.406,70.75,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.563,3.342,61.313,70.25,70.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.883,116.75,116.813,3.383,59.719,73.938,68.375,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.368,0.428,0.0,0.0,0.034,0.035,0.001,0.09,-0.031,0.097
2132008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.547,2.248,19.853,29.43,71.938,67.178,76.176,66.92,68.283,0.0,-0.05,-0.045,20.0,20.0,8.585,9.437,-0.972,57.75,73.351,73.471,79.833,44.716,58.944,45.028,-10.82,11.031,9.508,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.766,73.313,72.688,0.014,61.406,70.75,72.75,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.342,61.313,70.313,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.523,115.875,116.063,3.375,59.656,74.0,68.375,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.375,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.594,0.294,0.0,0.0,0.035,0.035,0.001,0.03,-0.092,0.161
2132008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.441,0.0,80.0,65.0,1.4,34.305,2.248,18.093,20.007,72.046,67.072,76.071,66.92,68.283,0.0,-0.05,-0.045,20.0,20.0,8.585,9.465,-1.024,57.857,73.277,73.471,79.759,44.57,58.944,44.955,-10.82,10.992,9.508,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.313,72.688,0.014,61.469,70.813,72.75,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.125,3.346,61.313,70.25,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.945,115.125,115.188,3.383,59.719,74.0,68.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.368,0.36,0.0,0.0,0.034,0.036,0.001,-0.03,-0.031,0.161
2132008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,34.43,2.248,16.333,14.449,71.938,67.178,76.071,67.026,68.176,0.0,-0.05,-0.045,20.0,20.0,8.585,9.437,-1.134,57.857,73.277,73.471,79.759,44.716,58.944,45.028,-10.82,10.992,9.5,71.438,70.438,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.188,72.688,0.014,61.406,70.75,72.75,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.563,3.332,61.156,70.25,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.344,115.0,114.875,3.369,59.719,74.0,68.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.702,0.294,0.0,0.0,0.035,0.036,0.001,0.15,0.061,0.097
2132008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,34.43,2.248,19.853,18.896,71.831,67.072,75.966,67.026,68.176,0.0,-0.05,-0.045,20.0,20.0,8.585,9.437,-1.199,57.857,73.277,73.471,79.833,44.716,59.048,45.028,-10.82,11.0,9.492,71.5,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.313,72.813,0.014,61.406,70.813,72.625,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.328,61.156,70.25,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.531,116.313,116.063,3.371,59.719,74.063,68.375,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.5,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.71,0.292,0.0,0.0,0.035,0.035,0.001,0.12,0.122,0.193
2132008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,33.563,2.248,14.572,8.571,71.938,67.178,76.071,66.92,68.176,0.0,-0.05,-0.045,20.0,20.0,8.585,9.409,-1.277,57.965,73.351,73.471,79.833,44.789,58.839,45.101,-10.82,11.0,9.492,71.438,70.5,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.188,72.813,0.014,61.406,70.813,72.75,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.346,61.156,70.25,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.477,116.875,116.813,3.373,59.719,73.938,68.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.688,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.594,0.298,0.0,0.0,0.034,0.035,0.001,0.06,0.03,0.322
2132008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,34.344,2.248,18.093,15.768,71.938,67.072,75.966,67.026,68.176,0.0,-0.05,-0.041,20.0,20.0,8.585,9.465,-1.413,57.965,73.277,73.471,79.759,44.643,58.839,45.028,-10.82,11.0,9.492,71.5,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.703,73.313,72.688,0.014,61.406,70.875,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.336,61.156,70.25,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.453,116.438,116.5,3.361,59.719,74.0,68.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.375,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.368,0.365,0.0,0.0,0.035,0.035,0.001,0.0,-0.03,0.289
2132008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,32.867,2.248,19.853,34.338,71.938,67.178,76.071,67.026,68.176,0.0,-0.05,-0.045,20.0,20.0,8.585,9.437,-1.478,57.857,73.277,73.471,79.759,44.716,58.944,45.028,-10.82,10.992,9.5,71.5,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.313,72.688,0.014,61.406,70.813,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.33,61.156,70.25,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.445,115.688,115.75,3.371,59.938,73.938,68.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.188,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.702,0.293,0.0,0.0,0.034,0.035,0.001,0.03,-0.03,0.161
2132008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,33.391,2.248,16.333,17.933,71.938,67.284,76.071,67.026,68.176,0.0,-0.05,-0.045,20.0,20.0,8.585,9.465,-1.575,57.857,73.277,73.259,79.685,44.643,58.944,45.028,-10.82,11.0,9.492,71.438,70.563,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.641,73.313,72.688,0.014,61.469,70.813,72.75,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.313,3.338,61.156,70.25,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.953,115.125,115.063,3.373,59.719,74.0,68.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.375,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-3.916,0.361,0.0,0.0,0.034,0.035,0.001,0.301,0.03,0.225
2132008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.324,0.0,80.0,65.0,1.4,33.398,2.248,16.333,53.312,71.938,67.178,76.071,67.131,68.283,0.0,-0.05,-0.045,20.0,20.0,8.585,9.493,-1.633,57.75,73.351,73.471,79.759,44.643,58.944,45.028,-10.82,11.0,9.492,71.438,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.313,72.813,0.014,61.406,70.875,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,120.0,3.338,61.156,70.313,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.383,119.563,118.313,3.375,59.719,74.0,68.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,1.121,0.359,0.0,0.0,0.034,0.035,0.001,-0.06,0.609,0.225
2132008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,33.781,2.248,18.093,25.827,71.938,67.072,76.071,67.026,68.176,0.0,-0.05,-0.045,20.0,20.0,8.557,9.549,-1.711,57.642,73.277,73.152,79.759,44.716,58.839,45.101,-10.82,11.0,9.492,71.438,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.313,72.813,0.014,61.406,70.813,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,120.0,3.338,61.156,70.188,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.383,119.563,118.313,3.375,59.719,74.063,68.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-1.089,0.365,0.0,0.0,0.034,0.035,0.001,-0.06,0.609,0.225
2132008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,34.063,2.248,16.333,74.639,71.938,67.178,76.071,66.92,68.176,0.0,-0.05,-0.045,20.0,20.0,8.585,9.661,-1.763,57.75,73.277,73.471,79.685,44.716,58.944,45.028,-10.82,11.016,9.492,71.438,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.313,72.813,0.014,61.406,70.813,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,120.0,3.338,61.156,70.25,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.383,119.563,118.313,3.375,59.719,74.125,68.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.363,0.294,0.0,0.0,0.034,0.035,0.001,-0.06,0.609,0.225
2132008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,34.047,2.248,19.853,33.051,71.938,67.072,76.071,66.92,68.176,0.0,-0.05,-0.045,20.0,20.0,8.585,9.577,-1.815,57.642,73.277,73.471,79.759,44.789,58.839,45.101,-10.82,11.0,9.492,71.438,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.313,72.813,0.014,61.406,70.813,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,120.0,3.338,61.156,70.25,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.383,119.563,118.313,3.375,59.719,74.063,68.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.702,0.297,0.0,0.0,0.034,0.035,0.001,-0.06,0.609,0.225
2132008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.456,0.0,80.0,65.0,1.4,34.078,2.248,23.37,22.641,71.938,67.284,76.071,67.131,68.283,0.0,-0.05,-0.045,20.0,20.0,8.585,9.605,-1.828,57.75,73.277,73.471,79.685,44.789,58.839,45.101,-10.82,11.0,9.492,71.438,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.313,72.813,0.014,61.406,70.813,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,120.0,3.338,61.156,70.188,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.383,119.563,118.313,3.375,59.719,74.188,68.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.694,0.299,0.0,0.0,0.034,0.035,0.001,-0.06,0.609,0.225
2132008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,34.289,2.248,18.093,20.311,71.938,67.178,76.176,67.131,68.176,0.0,-0.05,-0.045,20.0,20.0,8.557,9.577,-1.867,57.642,73.203,73.471,79.685,44.789,58.944,45.101,-10.82,11.0,9.477,71.438,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.313,72.813,0.014,61.406,70.875,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,120.0,3.338,61.156,70.25,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.383,119.563,118.313,3.375,59.719,74.125,68.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.508,0.294,0.0,0.0,0.034,0.035,0.001,-0.06,0.609,0.225
2132008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,34.055,2.248,18.093,12.068,71.938,67.178,76.071,67.026,68.176,0.0,-0.05,-0.045,20.0,20.0,8.585,9.633,-1.88,57.642,73.277,73.471,79.759,44.716,58.944,45.028,-10.82,11.0,9.477,71.438,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.313,72.813,0.014,61.406,70.813,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,120.0,3.338,61.156,70.25,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.383,119.563,118.313,3.375,59.719,74.125,68.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.368,0.293,0.0,0.0,0.034,0.035,0.001,-0.06,0.609,0.225
2132008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,33.883,2.248,19.853,39.012,71.938,67.178,76.176,67.026,68.283,0.0,-0.05,-0.045,20.0,20.0,8.557,9.633,-1.951,57.75,73.203,73.471,79.685,44.716,58.839,45.101,-10.82,11.016,9.469,71.438,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.313,72.813,0.014,61.406,70.813,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,120.0,3.338,61.156,70.25,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.383,119.563,118.313,3.375,59.719,74.188,68.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.508,0.365,0.0,0.0,0.034,0.035,0.001,-0.06,0.609,0.225
2132008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,33.883,2.248,19.853,38.723,71.938,67.284,76.176,67.131,68.283,0.0,-0.05,-0.045,20.0,20.0,8.557,9.549,-1.964,57.75,73.277,73.259,79.685,44.716,58.839,45.028,-10.82,11.023,9.469,71.438,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.313,72.813,0.014,61.406,70.875,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,120.0,3.338,61.156,70.25,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.383,119.563,118.313,3.375,59.719,74.188,68.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-3.916,0.295,0.0,0.0,0.034,0.035,0.001,-0.06,0.609,0.225
2132008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,33.883,2.248,19.853,28.207,71.938,67.178,76.176,67.026,68.283,0.0,-0.05,-0.045,20.0,20.0,8.585,9.493,-1.925,57.642,73.203,73.471,79.685,44.789,58.839,45.101,-10.82,11.0,9.461,71.438,70.625,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.313,72.813,0.014,61.406,70.875,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,120.0,3.338,61.156,70.25,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.383,119.563,118.313,3.375,59.719,74.188,68.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.266,0.298,0.0,0.0,0.034,0.035,0.001,-0.06,0.609,0.225
2132008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,33.883,2.248,19.853,50.153,71.938,67.072,76.071,67.026,68.176,0.0,-0.05,-0.045,20.0,20.0,8.557,9.493,-1.854,57.535,73.277,73.259,79.685,44.716,58.944,45.101,-10.82,11.0,9.469,71.438,70.563,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.313,72.813,0.014,61.406,70.813,72.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,120.0,3.338,61.156,70.25,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.383,119.563,118.313,3.375,59.719,74.188,68.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-3.916,0.362,0.0,0.0,0.034,0.035,0.001,-0.06,0.609,0.225
2132008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,33.883,2.248,19.853,18.091,71.938,67.178,76.176,67.026,68.176,0.0,-0.05,-0.045,20.0,20.0,8.585,9.521,-1.815,57.642,73.129,73.471,79.611,44.789,58.944,45.101,-10.82,11.0,9.453,0.0,70.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.125,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.398,0.294,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.0
2132008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.883,2.248,18.093,21.713,71.938,67.072,76.176,67.026,68.176,0.0,-0.05,-0.045,20.0,20.0,8.557,9.493,-1.776,57.535,73.277,73.471,79.685,44.789,58.944,45.101,-10.82,10.992,9.453,71.438,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.703,73.313,72.688,0.014,61.406,70.75,72.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.344,61.156,70.25,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.539,115.813,115.25,3.379,59.719,74.125,68.375,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.5,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.363,0.295,0.0,0.0,0.035,0.035,0.001,0.181,0.275,0.193
2132008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,33.273,2.248,18.093,38.625,71.938,67.072,76.176,67.026,68.283,0.0,-0.05,-0.045,20.0,20.0,8.557,9.493,-1.75,57.642,73.277,73.471,79.685,44.716,58.839,45.101,-10.82,11.0,9.445,71.438,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.641,73.313,72.688,0.014,61.406,70.813,72.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.342,61.156,70.313,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.68,117.188,116.875,3.375,59.656,74.125,68.375,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.063,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.363,0.366,0.0,0.0,0.034,0.035,0.001,0.0,0.153,0.322
2132008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,34.648,2.248,18.093,18.897,71.938,67.178,76.176,67.131,68.39,0.0,-0.05,-0.045,20.0,20.0,8.557,9.465,-1.802,57.642,73.203,73.471,79.685,44.789,58.944,45.173,-10.82,10.977,9.445,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.672,73.313,72.813,0.014,61.469,70.75,72.625,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.35,61.031,70.313,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.773,117.188,117.313,3.375,59.719,74.125,68.375,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.563,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.508,0.362,0.0,0.0,0.035,0.035,0.001,0.06,-0.061,0.322
2132008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,34.469,2.248,19.853,37.63,71.938,67.178,76.176,67.026,68.283,0.0,-0.05,-0.045,20.0,20.0,8.585,9.437,-1.841,57.75,73.277,73.471,79.685,44.863,58.944,45.173,-10.82,10.969,9.445,71.5,70.375,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.188,72.688,0.014,61.406,70.75,72.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.342,61.031,70.313,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.852,116.438,116.75,3.379,59.719,74.125,68.375,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.694,0.295,0.0,0.0,0.035,0.035,0.001,0.0,-0.152,0.193
2132008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,34.547,2.248,19.853,36.094,71.938,67.178,76.176,67.026,68.283,0.0,-0.05,-0.045,20.0,20.0,8.557,9.493,-1.828,57.535,73.203,73.259,79.611,44.789,59.048,45.101,-10.82,11.0,9.43,71.438,70.375,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.188,72.688,0.014,61.406,70.688,72.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.342,61.156,70.313,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.797,115.5,115.688,3.375,59.656,74.125,68.375,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.188,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,1.259,0.295,0.0,0.0,0.034,0.035,0.001,0.09,-0.092,0.161
