DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,34.875,2.248,21.612,53.787,72.046,67.178,76.176,67.026,68.283,0.0,-0.05,-0.045,20.0,20.0,8.557,9.465,-1.802,57.75,73.203,73.259,79.685,44.789,58.839,45.101,-10.82,10.992,9.445,71.5,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.625,73.313,72.813,0.014,61.406,70.688,72.625,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,115.813,3.342,61.031,70.313,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.453,114.688,114.875,3.373,59.656,74.125,68.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.25,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,1.273,0.297,0.0,0.0,0.035,0.035,0.001,0.392,-0.091,0.129
2132008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,34.875,2.248,21.612,50.777,71.938,67.178,76.281,67.131,68.283,0.0,-0.05,-0.045,20.0,20.0,8.557,9.465,-1.685,57.428,73.277,73.471,79.759,44.863,59.048,45.173,-10.82,10.938,9.414,71.438,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.188,72.813,0.014,61.406,70.688,72.438,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.375,3.336,61.031,70.313,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.82,118.813,117.5,3.383,59.656,74.063,68.375,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.368,0.293,0.0,0.0,0.034,0.035,0.001,-0.06,0.641,0.129
2132008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,33.602,2.248,21.612,27.425,72.046,67.284,76.281,67.131,68.39,0.0,-0.054,-0.045,20.0,20.0,8.585,9.493,-1.614,57.642,73.203,73.259,79.611,44.789,59.048,45.101,-10.82,10.945,9.422,71.438,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,73.313,72.813,0.014,61.406,70.688,72.438,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.188,3.34,61.031,70.313,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.641,118.813,119.125,3.387,59.656,74.125,68.375,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.188,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,1.259,0.293,0.0,0.0,0.035,0.035,0.001,-0.06,-0.153,0.514
2132008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.383,0.0,80.0,65.0,1.4,33.844,2.248,21.612,25.976,71.938,67.178,76.281,67.026,68.39,0.0,-0.05,-0.045,20.0,20.0,8.557,9.437,-1.478,57.428,73.351,73.471,79.685,44.863,58.944,45.173,-10.82,10.945,9.43,71.438,70.25,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.984,73.313,72.688,0.014,61.406,70.688,72.438,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.346,61.156,70.313,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.93,117.063,117.313,3.383,59.656,74.125,68.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.688,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.581,0.295,0.0,0.0,0.034,0.036,0.001,0.0,-0.122,0.161
2132008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.031,2.248,21.612,25.124,71.831,67.178,76.281,67.026,68.283,0.0,-0.05,-0.049,20.0,20.0,8.557,9.437,-1.452,57.32,73.351,73.259,79.685,44.863,58.839,45.173,-10.82,10.922,9.414,71.438,70.188,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.313,72.813,0.014,61.281,70.688,72.438,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.0,3.342,61.031,70.313,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.938,116.25,116.25,3.381,59.656,74.063,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.757,0.297,0.0,0.0,0.035,0.035,0.001,0.121,0.0,0.128
2132008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,33.82,2.248,21.612,30.176,71.938,67.178,76.281,67.026,68.283,0.0,-0.05,-0.045,20.0,20.0,8.557,9.409,-1.4,57.32,73.277,73.259,79.611,44.789,58.839,45.173,-10.82,10.93,9.422,71.5,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.313,72.813,0.014,61.406,70.688,72.438,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.328,61.031,70.313,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.297,115.5,115.688,3.375,59.719,74.125,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.875,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-3.871,0.365,0.0,0.0,0.035,0.035,0.001,0.06,-0.092,0.225
2132008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,34.203,2.248,23.37,43.744,71.938,67.178,76.281,67.026,68.176,0.0,-0.05,-0.045,20.0,20.0,8.557,9.437,-1.322,57.428,73.277,73.471,79.611,44.936,58.839,45.173,-10.82,10.938,9.406,71.5,70.188,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.313,72.688,0.014,61.406,70.688,72.75,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.313,3.338,61.031,70.313,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.25,114.938,114.625,3.373,59.656,74.125,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.25,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.359,0.228,0.0,0.0,0.034,0.035,0.001,0.211,0.153,0.128
2132008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,34.602,2.248,23.37,28.122,72.046,67.178,76.281,67.026,68.283,0.0,-0.05,-0.045,20.0,20.0,8.557,9.409,-1.322,57.535,73.277,73.471,79.685,44.936,58.944,45.173,-10.82,10.922,9.422,71.438,70.188,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.859,73.313,72.813,0.014,61.406,70.688,72.438,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.063,3.342,61.031,70.25,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.367,117.75,116.25,3.383,59.656,74.125,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.363,0.226,0.0,0.0,0.035,0.035,0.001,0.09,0.733,0.129
2132008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,34.805,2.248,19.853,37.327,71.938,67.178,76.281,67.131,68.283,0.0,-0.05,-0.045,20.0,20.0,8.557,9.465,-1.374,57.428,73.203,73.471,79.611,44.863,58.839,45.173,-10.82,10.906,9.414,71.438,70.25,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,73.188,72.688,0.014,61.406,70.625,72.625,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,118.938,3.332,61.031,70.375,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.945,119.813,119.688,3.379,59.656,74.125,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.0,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.502,0.298,0.0,0.0,0.034,0.035,0.001,0.06,0.061,0.579
2132008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,34.586,2.248,19.853,37.074,71.831,67.178,76.281,67.026,68.283,0.0,-0.05,-0.045,20.0,20.0,8.529,9.409,-1.465,57.32,73.277,73.259,79.611,44.863,58.839,45.173,-10.82,10.922,9.406,71.438,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.313,72.688,0.014,61.281,70.688,72.625,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.438,3.336,61.031,70.313,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.688,117.938,118.313,3.383,59.656,74.125,68.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.875,119.375,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-7.39,0.296,0.0,0.0,0.034,0.035,0.001,0.03,-0.183,0.257
2132008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.781,2.248,23.37,52.022,72.046,67.178,76.387,67.026,68.39,0.0,-0.05,-0.045,20.0,20.0,8.529,9.409,-1.413,57.535,73.277,73.259,79.611,44.936,58.839,45.246,-10.82,10.906,9.398,71.5,70.188,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.594,73.313,72.688,0.014,61.406,70.625,72.625,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.342,61.031,70.313,70.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.203,116.438,116.75,3.375,59.656,74.125,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.813,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-3.871,0.299,0.0,0.0,0.034,0.036,0.001,0.0,-0.152,0.129
2132008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,34.75,2.248,21.612,29.84,71.938,67.178,76.387,67.026,68.39,0.0,-0.05,-0.045,20.0,20.0,8.557,9.353,-1.4,57.535,73.277,73.259,79.685,44.863,58.944,45.246,-10.82,10.891,9.398,71.438,70.188,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.313,72.813,0.014,61.406,70.625,72.438,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.35,61.031,70.313,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.742,115.625,115.688,3.379,59.656,74.125,68.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.313,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,-7.476,0.364,0.0,0.0,0.035,0.035,0.001,0.091,-0.031,0.096
2132008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,35.07,2.248,19.853,36.813,72.046,67.178,76.387,67.026,68.39,0.0,-0.05,-0.045,20.0,20.0,8.557,9.493,-1.316,57.535,73.203,73.471,79.537,44.863,58.839,45.319,-10.82,10.898,9.406,71.438,70.188,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.688,0.014,61.281,70.625,72.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.34,61.031,70.313,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.906,114.688,114.875,3.371,59.656,74.188,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.26,0.437,0.0,0.0,0.035,0.035,0.001,0.151,-0.091,0.096
2132008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,35.0,2.248,21.612,39.865,71.831,67.178,76.387,67.026,68.283,0.0,-0.05,-0.045,20.0,20.0,8.557,9.549,-1.322,57.428,73.277,73.259,79.611,44.789,58.944,45.173,-10.82,10.898,9.414,71.438,70.188,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.688,0.014,61.281,70.625,72.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.34,61.031,70.313,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.906,114.688,114.875,3.371,59.656,74.125,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-3.871,0.365,0.0,0.0,0.034,0.035,0.001,0.151,-0.091,0.096
2132008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.324,0.0,80.0,65.0,1.4,35.266,2.248,19.853,22.867,72.046,67.284,76.492,67.237,68.39,0.0,-0.05,-0.045,20.0,20.0,8.557,9.493,-1.335,57.428,73.277,73.259,79.611,44.863,59.048,45.246,-10.82,10.898,9.398,71.438,70.188,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.688,0.014,61.281,70.563,72.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.34,61.031,70.313,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.906,114.688,114.875,3.371,59.656,74.188,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-7.39,0.36,0.0,0.0,0.034,0.035,0.001,0.151,-0.091,0.096
2132008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,34.844,2.248,21.612,30.0,72.046,67.072,76.387,67.026,68.39,0.0,-0.05,-0.045,20.0,20.0,8.529,9.437,-1.348,57.428,73.203,73.471,79.611,45.009,59.048,45.319,-10.82,10.898,9.406,71.438,70.188,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.688,0.014,61.281,70.625,72.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.34,61.031,70.313,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.906,114.688,114.875,3.371,59.656,74.188,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.263,0.296,0.0,0.0,0.034,0.035,0.001,0.151,-0.091,0.096
2132008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,34.773,2.248,21.612,29.017,71.831,67.284,76.597,67.237,68.283,0.0,-0.05,-0.045,20.0,20.0,8.529,9.437,-1.322,57.428,73.203,73.471,79.611,44.863,59.048,45.173,-10.82,10.891,9.383,71.438,70.188,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.688,0.014,61.281,70.688,72.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.34,61.031,70.313,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.906,114.688,114.875,3.371,59.656,74.188,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.502,0.293,0.0,0.0,0.034,0.035,0.001,0.151,-0.091,0.096
2132008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.295,0.0,80.0,65.0,1.4,34.992,2.248,18.093,39.86,71.938,67.284,76.597,67.131,68.283,0.0,-0.05,-0.045,20.0,20.0,8.529,9.493,-1.29,57.428,73.203,73.471,79.537,44.936,58.944,45.246,-10.82,10.891,9.375,71.438,70.25,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.688,0.014,61.281,70.625,72.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.34,61.031,70.25,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.906,114.688,114.875,3.371,59.656,74.25,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.496,0.294,0.0,0.0,0.034,0.035,0.001,0.151,-0.091,0.096
2132008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,35.141,2.248,21.612,36.672,71.938,67.178,76.492,67.026,68.283,0.0,-0.05,-0.045,20.0,20.0,8.529,9.549,-1.264,57.535,73.277,73.471,79.611,44.936,58.944,45.246,-10.82,10.867,9.375,71.438,70.25,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.688,0.014,61.281,70.625,72.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.34,61.031,70.313,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.906,114.688,114.875,3.371,59.656,74.188,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,-0.072,-0.148,-0.072,0.686,0.296,0.0,0.0,0.034,0.035,0.001,0.151,-0.091,0.096
2132008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,34.875,2.248,21.612,50.135,71.938,67.284,76.597,67.237,68.283,0.0,-0.05,-0.045,20.0,20.0,8.557,9.465,-1.212,57.428,73.277,73.259,79.611,44.863,58.944,45.246,-10.82,10.891,9.375,71.438,70.313,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.688,0.014,61.281,70.625,72.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.34,61.031,70.313,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.906,114.688,114.875,3.371,59.656,74.188,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-7.39,0.363,0.0,0.0,0.035,0.035,0.001,0.151,-0.091,0.096
2132008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,34.891,2.248,18.093,54.989,71.938,67.072,76.492,67.131,68.283,0.0,-0.054,-0.045,20.0,20.0,8.529,9.409,-1.238,57.428,73.277,73.471,79.611,44.936,59.048,45.319,-10.82,10.891,9.359,71.438,70.313,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.688,0.014,61.281,70.688,72.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.34,61.031,70.25,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.906,114.688,114.875,3.371,59.656,74.188,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.686,0.364,0.0,0.0,0.034,0.035,0.001,0.151,-0.091,0.096
2132008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,34.891,2.248,19.853,23.346,71.938,67.284,76.597,67.237,68.283,0.0,-0.05,-0.045,20.0,20.0,8.529,9.381,-1.322,57.428,73.351,73.259,79.685,45.009,59.048,45.392,-10.82,10.883,9.375,71.438,70.313,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.688,0.014,61.281,70.688,72.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.34,61.031,70.313,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.906,114.688,114.875,3.371,59.656,74.188,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-1.446,0.366,0.0,0.0,0.035,0.035,0.001,0.151,-0.091,0.096
2132008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.891,2.248,21.612,18.327,71.938,67.178,76.492,67.131,68.283,0.0,-0.05,-0.045,20.0,20.0,8.529,9.381,-1.426,57.428,73.277,73.259,79.611,44.936,58.944,45.246,-10.82,10.867,9.359,71.438,70.375,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.688,0.014,61.281,70.688,72.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.34,61.031,70.313,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.906,114.688,114.875,3.371,59.656,74.25,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-3.871,0.296,0.0,0.0,0.034,0.035,0.001,0.151,-0.091,0.096
2132008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,34.891,2.248,21.612,58.364,71.938,67.178,76.387,67.131,68.283,0.0,-0.05,-0.045,20.0,20.0,8.529,9.409,-1.536,57.428,73.277,73.471,79.611,44.936,59.048,45.246,-10.82,10.859,9.367,71.438,70.375,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.688,0.014,61.281,70.688,72.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.34,61.031,70.25,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.906,114.688,114.875,3.371,59.656,74.25,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.359,0.294,0.0,0.0,0.035,0.035,0.001,0.151,-0.091,0.096
2132008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,34.891,3.37,21.612,31.011,71.938,67.284,76.387,67.026,68.39,0.0,-0.05,-0.045,20.0,20.0,8.529,9.409,-1.711,57.32,73.203,73.471,79.611,44.936,59.048,45.246,-10.82,10.836,9.367,71.438,70.313,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.688,0.014,61.281,70.625,72.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.34,61.031,70.25,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.906,114.688,114.875,3.371,59.656,74.188,68.375,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.502,0.295,0.0,0.0,0.035,0.035,0.001,0.151,-0.091,0.096
2132008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,35.172,2.248,18.093,33.791,71.938,67.178,76.281,67.131,68.283,0.0,-0.05,-0.045,20.0,20.0,8.529,9.381,-1.828,57.428,73.277,73.471,79.611,44.936,59.048,45.319,-10.82,10.852,9.367,71.438,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.781,73.188,72.688,0.014,61.281,70.688,72.438,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,119.875,3.346,60.938,70.25,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.875,119.125,117.688,3.385,59.656,74.25,68.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.625,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.359,0.364,0.0,0.0,0.034,0.035,0.001,-0.03,0.702,0.129
2132008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.324,0.0,80.0,65.0,1.4,35.023,2.248,19.853,43.848,71.938,67.284,76.387,67.237,68.283,0.0,-0.05,-0.045,20.0,20.0,8.529,9.353,-1.854,57.428,73.203,73.259,79.611,44.936,59.153,45.319,-10.82,10.844,9.359,71.438,70.313,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.188,72.813,0.014,61.281,70.625,72.438,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.75,3.342,60.938,70.25,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.422,119.563,119.813,3.379,59.656,74.25,68.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,117.688,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,1.259,0.359,0.0,0.0,0.034,0.035,0.001,-0.03,-0.122,0.579
2132008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,35.242,2.248,21.612,32.634,71.938,67.284,76.387,67.237,68.39,0.0,-0.05,-0.045,20.0,20.0,8.529,9.381,-1.828,57.535,73.203,73.259,79.537,45.083,59.048,45.392,-10.82,10.836,9.359,71.438,70.313,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.703,73.313,72.688,0.014,61.281,70.688,72.438,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.332,60.938,70.25,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.156,117.313,117.5,3.363,59.656,74.25,68.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.313,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,1.244,0.295,0.0,0.0,0.035,0.035,0.001,0.06,-0.091,0.096
2132008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,35.141,2.248,21.612,33.144,72.046,67.284,76.387,67.131,68.39,0.0,-0.05,-0.045,20.0,20.0,8.501,9.381,-1.737,57.535,73.203,73.471,79.537,44.936,58.944,45.319,-10.82,10.852,9.359,71.438,70.313,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.313,72.813,0.014,61.281,70.688,72.438,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.332,60.938,70.25,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.172,116.25,116.25,3.367,59.656,74.25,68.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.26,0.367,0.0,0.0,0.034,0.035,0.001,0.06,0.0,0.128
2132008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.805,2.248,18.093,13.283,71.938,67.284,76.387,67.237,68.283,0.0,-0.05,-0.045,20.0,20.0,8.529,9.381,-1.75,57.428,73.203,73.259,79.537,44.936,58.944,45.319,-10.82,10.844,9.352,71.438,70.313,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.313,72.688,0.014,61.281,70.688,72.438,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.342,61.031,70.313,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.133,115.25,115.438,3.375,59.656,74.188,68.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,1.244,0.366,0.0,0.0,0.034,0.035,0.001,0.06,-0.092,0.161
2132008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,35.008,2.248,18.093,34.871,71.831,67.284,76.281,67.131,68.283,0.0,-0.05,-0.045,20.0,20.0,8.501,9.381,-1.698,57.428,73.203,73.471,79.611,45.083,58.944,45.392,-10.82,10.82,9.336,71.438,70.313,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.313,72.688,0.014,61.281,70.688,72.625,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.342,61.031,70.313,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.188,114.938,114.875,3.375,59.656,74.25,68.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.063,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.263,0.298,0.0,0.0,0.034,0.035,0.001,0.151,0.031,0.161
2132008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,35.008,2.248,19.853,26.472,71.938,67.178,76.176,67.026,68.283,0.0,-0.05,-0.045,20.0,20.0,8.529,9.381,-1.659,57.642,73.203,73.259,79.537,44.936,59.153,45.246,-10.82,10.836,9.352,71.438,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.813,0.014,61.281,70.75,72.438,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.625,3.328,60.938,70.313,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.039,116.25,115.75,3.375,59.656,74.25,68.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.5,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,1.244,0.293,0.0,0.0,0.034,0.035,0.001,0.15,0.244,0.193
2132008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.456,0.0,80.0,65.0,1.4,34.82,2.248,16.333,47.071,71.938,67.178,76.071,67.131,68.283,0.0,-0.05,-0.045,20.0,20.0,8.501,9.409,-1.633,57.535,73.203,73.471,79.537,45.083,59.153,45.392,-10.82,10.813,9.336,71.438,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,73.188,72.813,0.014,61.281,70.75,72.625,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.25,3.344,60.938,70.313,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.07,117.438,117.0,3.375,59.656,74.25,68.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.313,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.26,0.296,0.0,0.0,0.036,0.035,0.001,0.091,0.214,0.322
2132008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,34.945,2.248,21.612,34.269,71.938,67.178,76.071,67.131,68.283,0.0,-0.05,-0.045,20.0,20.0,8.501,9.437,-1.633,57.428,73.203,73.259,79.537,45.009,59.257,45.319,-10.82,10.82,9.352,71.438,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.313,72.688,0.014,61.281,70.813,72.438,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.34,60.938,70.313,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.492,117.188,117.063,3.383,59.531,74.313,68.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,1.244,0.292,0.0,0.0,0.034,0.035,0.001,0.0,0.061,0.193
2132008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,35.164,2.248,19.853,25.841,71.938,67.178,76.071,67.131,68.283,0.0,-0.05,-0.045,20.0,20.0,8.501,9.409,-1.614,57.642,73.277,73.471,79.537,45.009,59.153,45.319,-10.82,10.82,9.336,71.438,70.438,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.813,73.313,72.688,0.014,61.281,70.813,72.438,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.342,60.938,70.313,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.594,116.25,116.25,3.379,59.656,74.25,68.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.938,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.678,0.294,0.0,0.0,0.035,0.035,0.001,0.06,0.0,0.096
2132008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,35.266,2.248,16.333,26.364,71.938,67.284,75.966,67.131,68.39,0.0,-0.05,-0.045,20.0,20.0,8.501,9.409,-1.562,57.642,73.277,73.471,79.611,45.009,59.153,45.392,-10.82,10.836,9.336,71.438,70.438,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.188,72.688,0.014,61.281,70.875,72.625,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.342,60.938,70.313,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.281,115.25,115.438,3.385,59.531,74.313,68.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.686,0.364,0.0,0.0,0.035,0.036,0.001,0.06,-0.092,0.161
2132008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.133,2.248,16.333,36.366,71.938,67.178,75.966,67.131,68.283,0.0,-0.05,-0.045,20.0,20.0,8.501,9.437,-1.549,57.535,73.277,73.259,79.537,45.009,58.944,45.392,-10.82,10.805,9.328,71.438,70.5,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.688,0.014,61.281,70.813,72.438,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.313,3.342,60.938,70.375,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.438,114.688,114.625,3.371,59.656,74.313,68.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.063,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-3.826,0.368,0.0,0.0,0.035,0.035,0.001,0.271,0.031,0.161
2132008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,35.117,2.248,18.093,20.331,71.938,67.284,76.071,67.237,68.283,0.0,-0.054,-0.045,20.0,20.0,8.501,9.465,-1.614,57.642,73.203,73.365,79.537,45.009,59.048,45.392,-10.82,10.82,9.32,71.438,70.563,71.188,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.625,73.313,72.688,0.014,61.281,70.813,72.438,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.25,3.332,60.938,70.313,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.313,118.0,116.5,3.379,59.656,74.375,68.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.5,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.821,0.365,0.0,0.0,0.035,0.035,0.001,0.0,0.732,0.097
2132008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,34.969,2.248,18.093,35.721,71.938,67.178,75.966,67.131,68.283,0.0,-0.05,-0.045,20.0,20.0,8.529,9.493,-1.621,57.535,73.277,73.471,79.611,45.156,58.944,45.465,-10.82,10.805,9.32,71.438,70.563,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.313,72.813,0.014,61.406,70.875,72.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.688,3.342,60.938,70.375,70.188,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.352,119.375,119.5,3.383,59.531,74.375,68.25,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.188,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.686,0.3,0.0,0.0,0.035,0.036,0.001,-0.06,-0.061,0.515
2132008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.441,0.0,80.0,65.0,1.4,34.977,2.248,16.333,47.806,71.938,67.178,75.966,67.131,68.283,0.0,-0.05,-0.045,20.0,20.0,8.501,9.577,-1.621,57.535,73.203,73.471,79.537,45.009,58.944,45.392,-10.82,10.805,9.32,71.438,70.563,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.734,73.313,72.688,0.014,61.281,70.875,72.313,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.125,3.342,60.938,70.313,70.313,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.961,117.313,117.625,3.371,59.531,74.375,68.25,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.375,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,0.001,0.26,0.369,0.0,0.0,0.034,0.036,0.001,0.03,-0.152,0.064
2132008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,34.336,2.248,21.612,17.029,72.046,67.284,75.966,67.131,68.39,0.0,-0.05,-0.045,20.0,20.0,8.501,9.605,-1.588,57.535,73.203,73.471,79.464,45.083,59.048,45.392,-10.82,10.813,9.328,71.5,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.813,73.438,72.813,0.014,61.281,70.875,72.313,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.25,3.332,60.719,70.313,70.188,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.25,116.25,116.375,3.369,59.656,74.375,68.25,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.491,0.297,0.0,0.0,0.035,0.036,0.001,-0.06,-0.061,0.064
2132008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,34.273,2.248,21.612,28.447,71.831,67.178,76.071,67.237,68.283,0.0,-0.05,-0.045,20.0,20.0,8.501,9.661,-1.426,57.428,73.277,73.471,79.464,45.083,59.048,45.392,-10.82,10.797,9.32,71.5,70.5,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.734,73.313,72.688,0.014,61.281,70.875,72.313,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.346,60.844,70.313,70.188,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.43,115.25,115.563,3.377,59.531,74.438,68.375,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.351,0.297,0.0,0.0,0.035,0.036,0.001,0.06,-0.153,0.161
2132008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,35.141,1.126,16.333,26.703,71.938,67.284,76.071,67.131,68.283,0.0,-0.054,-0.045,20.0,20.0,8.501,9.605,-1.303,57.32,73.277,73.259,79.464,45.009,58.944,45.392,-10.82,10.773,9.32,71.5,70.563,71.188,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.813,0.014,61.281,70.875,72.313,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,115.688,3.342,60.938,70.313,70.188,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.508,114.688,114.625,3.379,59.531,74.438,68.375,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.25,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-3.781,0.368,0.0,0.0,0.035,0.035,0.001,0.302,0.031,0.064
2132008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,35.219,2.248,21.612,36.968,71.938,67.284,76.071,67.131,68.283,0.0,-0.05,-0.045,20.0,20.0,8.501,9.577,-1.16,57.428,73.203,73.471,79.464,45.083,59.048,45.392,-10.82,10.789,9.32,71.438,70.563,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.313,72.813,0.014,61.281,70.875,72.313,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.438,3.346,60.938,70.25,70.313,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.539,118.75,117.375,3.379,59.531,74.438,68.375,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.375,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.257,0.296,0.0,0.0,0.034,0.035,0.001,0.0,0.671,0.161
2132008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,35.352,2.248,18.093,10.468,72.046,67.284,76.176,67.131,68.39,0.0,-0.05,-0.045,20.0,20.0,8.501,9.577,-1.044,57.428,73.203,73.471,79.464,45.083,59.153,45.392,-10.82,10.789,9.313,71.5,70.563,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.188,72.813,0.014,61.281,70.875,72.313,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.875,3.336,60.938,70.313,70.188,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.602,119.438,119.5,3.379,59.656,74.438,68.375,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.0,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.491,0.293,0.0,0.0,0.035,0.035,0.001,0.06,-0.03,0.547
2132008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,35.453,2.248,21.612,59.846,71.831,67.178,76.071,67.131,68.39,0.0,-0.05,-0.045,20.0,20.0,8.501,9.521,-1.031,57.428,73.203,73.471,79.464,45.083,59.153,45.392,-10.82,10.773,9.313,71.5,70.5,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.313,72.813,0.014,61.281,70.875,72.25,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.336,60.844,70.25,70.188,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.688,117.938,118.125,3.377,59.656,74.438,68.375,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.313,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.257,0.295,0.0,0.0,0.035,0.035,0.001,-0.03,-0.091,0.096
2132008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.427,0.0,80.0,65.0,1.4,35.867,2.248,23.37,25.344,72.046,67.39,76.281,67.237,68.39,0.0,-0.05,-0.045,20.0,20.0,8.501,9.437,-1.024,57.535,73.203,73.471,79.464,45.083,59.048,45.465,-10.82,10.773,9.313,71.438,70.5,71.063,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,73.313,72.813,0.014,61.281,70.875,72.313,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.336,60.938,70.25,70.188,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.789,116.5,116.813,3.375,59.531,74.375,68.375,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.688,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.148,0.0,-0.072,-0.072,-0.222,-0.072,0.491,0.367,0.0,0.0,0.034,0.036,0.001,0.0,-0.153,0.193
2132008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,35.477,2.248,18.093,53.784,71.831,67.284,76.176,67.131,68.39,0.0,-0.05,-0.045,20.0,20.0,8.501,9.437,-1.044,57.535,73.351,73.259,79.537,45.156,59.048,45.465,-10.82,10.758,9.313,71.438,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,73.313,72.813,0.014,61.281,70.813,72.313,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.338,60.844,70.25,70.188,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.711,115.5,115.688,3.369,59.656,74.375,68.375,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.375,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.74,0.299,0.0,0.0,0.035,0.035,0.001,0.06,-0.092,0.161
2132008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,35.266,2.248,19.853,45.232,71.938,67.178,76.176,67.131,68.39,0.0,-0.054,-0.045,20.0,20.0,8.501,9.409,-1.044,57.642,73.203,73.259,79.464,45.156,58.944,45.465,-10.82,10.758,9.313,71.438,70.5,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.328,73.313,72.813,0.014,61.281,70.813,72.25,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.352,60.938,70.25,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.734,114.938,114.875,3.369,59.531,74.375,68.375,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.25,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,1.23,0.302,0.0,0.0,0.035,0.035,0.001,0.121,0.031,0.129
2132008,601,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,130.015,87.848,23.495,13.427,0.0,80.0,65.0,1.4,511.625,616.837,644.846,28.159,71.723,67.92,73.968,67.343,68.069,0.019,0.159,-0.034,21.521,16.0,8.781,9.213,-1.031,57.642,116.258,73.471,115.287,45.156,59.153,45.465,-10.82,10.531,9.672,71.5,70.438,71.063,71.75,0.0,90.938,72.0,70.0,1000.0,500.0,0.023,98.188,73.313,72.813,0.014,61.281,70.75,72.125,73.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.025,183.375,116.625,114.563,3.34,60.844,70.25,70.625,77.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.024,175.0,115.625,113.063,3.377,59.531,74.375,69.0,74.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.021,163.75,114.688,112.375,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,-0.074,527.5,529.5,519.5,-0.146,522.0,524.0,19.016,0.533,0.296,3.297,0.0,0.13,0.088,0.001,0.995,1.25,1.193
2132008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,199.122,103.075,23.412,13.412,0.0,80.0,65.0,1.4,800.813,957.26,885.584,99.171,70.539,68.875,71.235,67.977,67.641,0.08,0.343,-0.019,29.703,21.797,8.809,9.773,-1.031,56.676,105.531,73.471,103.469,45.156,59.153,45.465,-10.82,9.836,9.18,71.438,70.375,70.563,71.438,0.0,83.5,72.0,70.0,1000.0,500.0,0.049,141.75,73.313,72.813,0.014,61.281,70.75,71.188,80.313,100.0,99.813,72.0,70.0,1000.0,500.0,0.058,273.5,116.25,114.188,3.336,60.938,70.25,70.438,83.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.051,253.125,117.063,113.875,3.365,59.531,74.313,69.625,80.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.046,238.375,115.375,112.625,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.75,548.0,551.5,538.5,294.5,545.0,543.5,531.5,1.506,0.296,6.999,0.0,0.199,0.103,0.001,0.994,1.55,1.419
2132008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,310.395,127.672,23.464,13.354,0.0,80.0,65.0,1.4,1110.125,1290.536,1114.57,85.237,70.001,69.406,70.499,68.716,67.855,0.16,0.606,-0.008,38.042,28.202,9.006,10.053,-0.998,53.346,115.962,73.259,116.321,45.229,59.153,45.465,-10.82,9.578,9.047,71.438,70.313,70.25,71.063,0.0,73.625,72.0,70.0,1000.0,500.0,0.081,180.125,73.313,72.813,0.014,61.281,70.75,70.563,81.625,100.0,99.188,72.0,70.0,1000.0,500.0,0.106,365.0,111.75,107.375,3.346,60.938,70.188,70.438,85.375,100.0,99.875,72.0,70.0,1000.0,500.0,0.092,337.0,109.5,110.688,3.379,59.656,74.313,69.875,82.813,100.0,99.938,72.0,70.0,1000.0,500.0,0.083,322.0,116.938,113.375,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,555.5,560.5,549.5,304.25,555.0,554.5,547.0,-0.197,0.226,-1.217,0.0,0.31,0.128,0.001,2.118,-0.581,1.834
