DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,448.609,159.297,23.412,13.398,0.0,80.0,65.0,1.4,1407.875,1520.419,1361.931,148.229,69.786,69.406,70.499,69.033,68.069,0.244,0.858,-0.001,44.797,34.71,9.034,10.165,-1.024,49.801,121.363,73.259,121.196,45.156,59.153,45.465,-10.82,9.344,8.906,71.438,70.313,70.25,70.813,0.0,63.781,72.0,70.0,1000.0,500.0,0.103,201.375,73.188,72.688,0.014,61.406,70.75,70.375,82.75,100.0,94.188,72.0,70.0,1000.0,500.0,0.164,451.0,116.25,112.5,3.334,61.031,70.188,70.188,84.313,100.0,97.188,72.0,70.0,1000.0,500.0,0.144,419.75,117.188,110.813,3.377,59.719,74.25,69.875,83.563,100.0,98.938,72.0,70.0,1000.0,500.0,0.128,397.0,111.688,110.25,3.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,557.5,562.0,553.5,307.25,558.0,558.5,553.0,0.081,0.296,0.564,0.0,0.449,0.159,0.001,1.807,3.11,0.744
2132008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,623.133,193.265,23.443,13.398,0.0,80.0,65.0,1.4,1657.75,1773.131,1564.359,195.556,69.893,69.194,70.709,69.139,68.39,0.355,1.121,0.036,51.366,40.59,9.034,10.109,-0.998,44.967,121.363,73.577,121.344,45.156,58.839,45.465,-10.82,9.258,8.789,71.438,70.25,70.25,70.75,0.0,55.0,72.0,70.0,1000.0,500.0,0.111,208.75,73.188,72.813,0.014,61.469,70.75,70.25,83.063,100.0,84.25,72.0,70.0,1000.0,500.0,0.23,534.5,119.875,115.688,3.34,61.031,70.25,70.188,84.188,100.0,90.563,72.0,70.0,1000.0,500.0,0.198,494.5,118.25,112.75,3.381,59.938,74.25,69.875,82.25,100.0,93.563,72.0,70.0,1000.0,500.0,0.183,473.5,116.0,110.938,3.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,558.0,562.0,554.0,307.5,558.0,559.5,554.0,0.009,0.303,0.064,0.0,0.623,0.193,0.001,2.019,2.686,2.615
2132008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,819.912,228.404,23.464,13.368,0.0,80.0,65.0,1.4,1852.125,1947.539,1724.199,231.222,69.893,69.087,71.129,69.033,68.497,0.503,1.395,0.05,57.017,44.493,9.006,10.081,-1.024,40.456,118.034,74.321,118.315,45.156,59.048,45.465,-10.82,9.219,8.742,71.438,70.25,70.063,70.563,0.0,47.781,72.0,70.0,1000.0,500.0,0.109,206.0,73.188,72.688,0.014,61.563,70.75,70.25,83.063,100.0,74.375,72.0,70.0,1000.0,500.0,0.28,582.5,120.625,116.25,3.344,61.313,70.25,70.188,84.313,100.0,82.375,72.0,70.0,1000.0,500.0,0.249,548.5,120.563,115.75,3.383,60.156,74.188,69.875,82.25,100.0,85.188,72.0,70.0,1000.0,500.0,0.238,537.5,117.313,112.688,3.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,557.5,561.0,554.0,307.0,558.0,559.0,554.5,-0.151,0.297,-0.952,0.0,0.82,0.228,0.001,2.111,2.35,2.388
2132008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,940.556,263.543,23.443,13.412,0.0,80.0,65.0,1.4,1852.125,2057.541,1827.443,269.237,70.109,68.875,71.445,68.927,68.604,0.671,1.636,0.08,61.728,49.081,9.006,9.997,-1.096,35.515,116.406,75.596,116.469,45.302,59.362,45.538,-10.82,9.258,8.727,71.438,70.25,70.25,70.563,0.0,41.906,72.0,70.0,1000.0,500.0,0.099,196.125,73.188,72.688,0.014,62.063,70.75,70.188,82.563,100.0,65.563,72.0,70.0,1000.0,500.0,0.305,605.5,118.5,114.063,3.344,61.625,70.25,70.188,84.063,100.0,74.063,72.0,70.0,1000.0,500.0,0.28,581.0,119.563,115.188,3.383,60.219,74.188,69.813,82.375,100.0,76.25,72.0,70.0,1000.0,500.0,0.277,578.5,120.5,115.875,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,557.0,560.0,553.0,306.25,557.5,558.5,554.5,-0.036,0.225,-0.213,0.0,0.941,0.264,0.001,2.143,2.137,2.38
2132008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1023.719,275.256,23.412,13.383,0.0,80.0,65.0,1.4,1962.625,2072.62,1883.169,261.189,70.216,68.981,71.655,68.927,68.711,0.892,1.812,0.116,64.656,51.589,9.006,9.969,-1.173,32.614,115.666,76.339,115.73,45.156,59.048,45.538,-10.82,9.242,8.727,71.438,70.25,70.313,70.75,0.0,37.531,72.0,70.0,1000.0,500.0,0.086,182.0,73.188,72.688,0.014,62.875,70.75,70.188,82.063,100.0,58.656,72.0,70.0,1000.0,500.0,0.307,606.5,116.875,112.313,3.338,62.344,70.313,70.313,83.563,100.0,67.25,72.0,70.0,1000.0,500.0,0.292,591.0,116.875,112.625,3.375,60.719,74.125,70.0,82.563,100.0,68.5,72.0,70.0,1000.0,500.0,0.296,595.0,119.688,115.313,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,556.0,558.5,552.5,306.25,556.5,557.5,554.0,-0.038,0.368,-0.217,0.0,1.024,0.275,0.001,2.2,2.072,2.246
2132008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1048.316,290.483,23.402,13.456,0.0,80.0,65.0,1.4,1972.0,2019.09,1883.169,232.176,70.216,69.194,71.865,68.927,68.711,1.078,1.939,0.153,66.355,52.798,8.949,9.885,-1.251,30.036,115.962,77.614,115.73,45.156,58.944,45.465,-10.82,9.242,8.711,71.5,70.25,70.313,70.75,0.0,34.344,72.0,70.0,1000.0,500.0,0.072,167.0,73.188,72.813,0.014,63.813,70.688,70.25,81.813,100.0,53.406,72.0,70.0,1000.0,500.0,0.3,596.5,116.063,111.625,3.338,64.0,70.25,70.313,83.188,100.0,62.719,72.0,70.0,1000.0,500.0,0.285,582.5,116.125,111.625,3.381,62.688,74.125,70.0,82.25,100.0,62.938,72.0,70.0,1000.0,500.0,0.292,592.5,117.0,112.75,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,554.5,557.0,551.5,305.75,555.5,556.5,553.0,0.142,0.302,0.785,0.0,1.048,0.29,0.001,2.141,2.199,2.188
2132008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1035.432,290.483,23.402,13.383,0.0,80.0,65.0,1.4,1932.25,1939.248,1849.328,163.078,70.431,69.194,71.865,69.139,68.818,1.242,2.007,0.164,67.164,53.729,9.006,9.829,-1.361,27.996,117.368,78.889,117.798,45.229,59.048,45.538,-10.82,9.219,8.695,71.438,70.25,70.313,70.75,0.0,32.25,72.0,70.0,1000.0,500.0,0.06,151.875,73.188,72.688,0.014,64.438,70.688,70.25,81.938,100.0,49.844,72.0,70.0,1000.0,500.0,0.283,580.5,116.75,112.063,3.342,65.313,70.25,70.438,83.188,100.0,60.094,72.0,70.0,1000.0,500.0,0.27,565.5,115.625,111.188,3.369,64.75,74.063,70.0,82.125,100.0,59.094,72.0,70.0,1000.0,500.0,0.282,578.5,116.0,111.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,553.5,555.5,550.5,305.5,554.5,555.0,552.0,-0.262,0.299,-1.454,0.0,1.035,0.29,0.001,2.263,2.161,2.156
2132008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1021.376,297.511,23.443,13.412,0.0,80.0,65.0,1.4,1867.375,1894.585,1800.624,298.783,70.539,68.875,72.076,69.033,68.925,1.303,2.043,0.208,67.559,53.948,8.753,9.801,-1.413,26.277,116.554,79.738,116.617,45.229,59.153,45.465,-10.82,8.922,8.406,71.313,70.25,70.438,70.813,0.0,30.531,72.0,70.0,1000.0,500.0,0.051,141.25,73.313,72.688,0.014,65.063,70.688,70.375,82.563,100.0,48.156,72.0,70.0,1000.0,500.0,0.263,559.5,117.313,113.125,3.34,65.625,70.25,70.438,83.5,100.0,58.625,72.0,70.0,1000.0,500.0,0.254,549.0,118.25,112.875,3.377,65.5,74.0,70.125,82.063,100.0,57.125,72.0,70.0,1000.0,500.0,0.262,560.5,115.688,111.438,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,552.5,554.0,549.5,305.25,552.5,554.0,551.0,-0.04,0.227,-0.213,0.0,1.021,0.298,0.001,2.021,2.621,2.192
2132008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,967.496,279.941,23.371,13.427,0.0,80.0,65.0,1.4,1796.875,1836.963,1745.698,294.766,70.324,67.708,72.181,68.188,68.497,1.368,2.047,0.193,67.586,54.078,8.753,9.745,-1.387,23.377,115.074,80.801,115.139,45.156,59.153,45.538,-10.82,9.039,8.438,71.313,70.188,70.313,70.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.044,131.0,73.188,72.688,0.014,65.25,70.625,70.188,82.438,100.0,46.813,72.0,70.0,1000.0,500.0,0.248,545.0,116.625,112.188,3.34,65.188,70.25,70.188,83.813,100.0,57.375,72.0,70.0,1000.0,500.0,0.241,538.0,116.438,112.125,3.387,66.063,74.0,70.0,82.125,100.0,55.563,72.0,70.0,1000.0,500.0,0.25,545.0,117.813,113.25,3.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,551.5,552.5,548.5,305.25,552.0,552.5,550.0,-0.044,0.366,-0.22,0.0,0.967,0.28,0.001,2.141,2.111,2.358
2132008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,958.126,277.599,0.021,13.412,0.0,80.0,65.0,1.4,1747.938,1789.46,1719.248,291.986,69.786,67.178,72.391,67.66,67.962,1.398,2.065,0.219,67.508,54.008,8.809,9.661,-1.413,21.228,116.924,81.651,116.247,45.229,59.257,45.538,-10.82,9.195,8.508,71.438,70.25,70.25,70.563,0.0,29.031,72.0,70.0,1000.0,500.0,0.038,122.375,73.313,72.813,0.014,65.063,70.688,69.875,82.25,100.0,45.844,72.0,70.0,1000.0,500.0,0.238,533.5,115.75,111.438,3.346,65.5,70.25,69.938,83.813,100.0,57.0,72.0,70.0,1000.0,500.0,0.23,526.0,115.688,111.625,3.379,66.5,73.875,69.813,82.375,100.0,54.531,72.0,70.0,1000.0,500.0,0.238,533.5,116.375,112.313,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,550.5,551.5,547.5,305.0,550.5,551.5,548.5,0.0,0.295,0.0,0.0,0.958,0.278,0.001,2.085,1.984,2.094
2132008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,938.214,272.914,0.011,13.324,0.0,80.0,65.0,1.4,1710.375,1743.806,1704.419,266.631,69.57,66.966,72.601,67.237,67.641,1.436,2.047,0.204,67.369,53.909,8.865,9.605,-1.452,20.047,116.702,82.713,116.026,45.229,59.048,45.538,-10.82,9.313,8.609,71.438,70.188,69.813,70.563,0.0,28.891,72.0,70.0,1000.0,500.0,0.033,113.813,73.313,72.813,0.014,65.188,70.625,69.688,82.563,100.0,45.625,72.0,70.0,1000.0,500.0,0.227,522.0,117.938,113.375,3.348,64.75,70.25,69.813,83.688,100.0,56.781,72.0,70.0,1000.0,500.0,0.222,515.5,116.813,111.438,3.383,66.375,73.875,69.813,82.375,100.0,53.594,72.0,70.0,1000.0,500.0,0.231,525.0,115.938,111.813,3.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,549.5,550.0,546.5,304.5,549.5,550.0,547.5,0.0,0.298,0.0,0.0,0.938,0.273,0.001,2.206,2.627,2.133
2132008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,921.816,271.742,0.011,13.471,0.0,80.0,65.0,1.4,1668.0,1735.676,1692.909,274.476,69.248,67.072,72.707,67.237,67.319,1.44,2.054,0.204,67.261,53.83,8.921,9.577,-1.504,19.08,116.406,83.563,115.73,45.229,59.153,45.538,-10.82,9.383,8.688,71.438,70.25,69.75,70.5,0.0,28.281,72.0,70.0,1000.0,500.0,0.032,111.625,73.313,72.688,0.014,64.875,70.688,69.313,82.875,100.0,44.75,72.0,70.0,1000.0,500.0,0.224,518.5,119.25,114.563,3.346,64.5,70.25,69.688,84.0,100.0,56.344,72.0,70.0,1000.0,500.0,0.219,513.0,118.625,113.875,3.379,66.375,73.875,69.563,82.25,100.0,53.531,72.0,70.0,1000.0,500.0,0.223,516.0,116.375,111.813,3.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,548.5,548.5,546.0,304.5,548.0,548.5,546.0,0.0,0.299,0.0,0.0,0.922,0.272,0.001,2.264,2.318,2.356
2132008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,930.015,283.455,0.011,13.383,0.0,80.0,65.0,1.4,1660.938,1732.426,1715.95,265.958,69.14,66.966,72.707,67.131,67.212,1.444,2.014,0.23,67.048,53.686,8.949,9.549,-1.562,18.543,116.184,84.306,115.435,45.229,59.048,45.538,-10.82,9.438,8.773,71.438,70.188,69.75,70.375,0.0,27.531,72.0,70.0,1000.0,500.0,0.032,111.5,73.313,72.813,0.014,64.875,70.688,69.25,83.063,100.0,45.719,72.0,70.0,1000.0,500.0,0.213,503.75,118.375,114.063,3.338,64.313,70.25,69.438,84.313,100.0,55.594,72.0,70.0,1000.0,500.0,0.22,513.0,119.563,114.625,3.379,66.063,73.875,69.438,82.563,100.0,52.344,72.0,70.0,1000.0,500.0,0.224,517.5,118.5,114.0,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,547.5,547.5,545.0,304.25,547.5,547.5,545.5,0.0,0.299,0.0,0.0,0.93,0.283,0.001,2.079,2.409,2.317
2132008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,896.047,265.886,0.011,13.368,0.0,80.0,65.0,1.4,1628.625,1670.883,1656.868,243.162,68.925,67.284,72.917,67.237,66.998,1.44,2.011,0.212,66.841,53.488,8.978,9.521,-1.646,17.791,115.962,84.731,115.213,45.156,59.048,45.538,-10.82,9.43,8.813,71.438,70.188,69.688,70.375,0.0,28.469,72.0,70.0,1000.0,500.0,0.026,101.625,73.313,72.688,0.014,64.875,70.688,69.25,82.75,100.0,45.813,72.0,70.0,1000.0,500.0,0.21,502.0,116.75,112.313,3.35,64.125,70.313,69.438,84.313,100.0,56.156,72.0,70.0,1000.0,500.0,0.21,506.25,116.75,112.625,3.385,66.188,73.875,69.438,82.813,100.0,53.469,72.0,70.0,1000.0,500.0,0.212,503.75,119.5,115.0,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,546.5,546.5,544.5,304.0,546.5,546.5,544.5,0.0,0.368,0.0,0.0,0.896,0.266,0.001,2.148,2.017,2.317
2132008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,898.39,268.228,0.011,13.427,0.0,80.0,65.0,1.4,1620.063,1675.727,1645.442,223.429,69.032,67.178,72.917,67.237,66.998,1.452,1.982,0.204,66.718,53.457,9.034,9.549,-1.724,17.254,115.74,85.262,115.065,45.229,59.048,45.61,-10.82,9.43,8.836,71.438,70.25,69.688,70.125,0.0,28.547,72.0,70.0,1000.0,500.0,0.026,100.688,73.313,72.813,0.014,64.563,70.688,69.188,82.563,100.0,45.75,72.0,70.0,1000.0,500.0,0.21,501.25,115.625,111.438,3.338,64.0,70.25,69.313,84.0,100.0,56.625,72.0,70.0,1000.0,500.0,0.209,497.5,115.813,111.625,3.377,66.188,73.875,69.313,82.813,100.0,52.875,72.0,70.0,1000.0,500.0,0.213,504.25,117.0,112.75,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,546.0,545.5,543.5,304.0,545.5,545.5,544.0,0.0,0.37,0.0,0.0,0.898,0.268,0.001,2.02,2.044,2.192
2132008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,872.621,267.057,0.021,13.427,0.0,80.0,65.0,1.4,1611.563,1672.498,1660.137,230.685,68.925,67.284,72.917,67.237,67.105,1.425,1.96,0.208,66.654,53.334,9.034,9.577,-1.724,16.932,115.592,85.793,114.844,45.229,59.153,45.538,-10.82,9.453,8.875,71.438,70.25,69.438,70.125,0.0,28.469,72.0,70.0,1000.0,500.0,0.026,100.938,73.313,72.688,0.014,64.625,70.75,69.188,82.563,100.0,45.688,72.0,70.0,1000.0,500.0,0.209,501.25,117.938,113.375,3.346,64.0,70.313,69.313,83.563,100.0,56.438,72.0,70.0,1000.0,500.0,0.209,498.5,115.25,110.688,3.375,66.188,73.875,69.313,82.688,100.0,53.281,72.0,70.0,1000.0,500.0,0.209,500.75,115.938,111.813,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,545.0,544.5,543.0,303.75,544.5,544.5,543.0,0.001,0.298,0.0,0.0,0.873,0.267,0.001,2.205,2.226,2.125
2132008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,900.732,267.057,0.011,13.441,0.0,80.0,65.0,1.4,1597.5,1690.275,1666.678,223.959,68.817,67.39,73.022,67.448,67.105,1.421,1.996,0.204,66.627,53.3,8.978,9.577,-1.75,16.609,115.296,86.218,114.696,45.229,59.153,45.538,-10.82,9.43,8.852,71.438,70.25,69.313,70.125,0.0,28.531,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.688,0.014,64.438,70.688,69.063,83.125,100.0,44.0,72.0,70.0,1000.0,500.0,0.22,512.5,120.438,115.813,3.348,64.0,70.375,69.313,84.0,100.0,55.719,72.0,70.0,1000.0,500.0,0.213,502.75,119.563,114.375,3.383,66.0,73.938,69.188,82.375,100.0,52.875,72.0,70.0,1000.0,500.0,0.211,505.25,115.188,110.938,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,544.5,544.0,542.5,303.75,543.5,543.5,542.5,0.0,0.298,0.0,0.0,0.901,0.267,0.001,2.235,2.534,2.19
2132008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,903.075,267.057,0.011,13.427,0.0,80.0,65.0,1.4,1598.563,1683.806,1629.151,353.865,68.817,66.223,73.022,66.815,66.998,1.353,2.003,0.212,66.817,53.256,8.613,9.549,-1.763,15.32,115.148,86.643,114.548,45.302,59.257,45.61,-10.82,8.922,8.328,71.438,70.313,69.313,70.125,0.0,28.781,72.0,70.0,1000.0,500.0,0.024,98.563,73.313,72.688,0.014,64.438,70.75,69.063,83.25,100.0,45.0,72.0,70.0,1000.0,500.0,0.21,505.0,118.688,114.5,3.352,64.0,70.375,69.25,84.563,100.0,56.094,72.0,70.0,1000.0,500.0,0.209,501.0,120.063,115.75,3.381,65.875,73.938,69.188,82.563,100.0,52.969,72.0,70.0,1000.0,500.0,0.209,502.25,119.25,114.5,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,544.0,543.0,542.0,303.5,543.0,543.0,542.0,0.0,0.296,0.0,0.0,0.903,0.267,0.001,2.027,2.105,2.445
2132008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,889.019,267.057,0.021,13.412,0.0,80.0,65.0,1.4,1614.25,1654.755,1638.921,357.338,68.279,63.252,73.127,64.807,66.142,1.398,2.007,0.219,66.925,53.57,8.669,9.437,-1.776,12.85,115.074,86.962,114.401,45.302,59.257,45.538,-10.82,9.344,8.5,71.438,70.438,69.125,69.938,0.0,28.844,72.0,70.0,1000.0,500.0,0.025,98.938,73.313,72.813,0.014,64.438,70.75,68.563,82.563,100.0,45.875,72.0,70.0,1000.0,500.0,0.205,495.25,115.875,111.688,3.344,64.0,70.438,68.813,84.188,100.0,56.281,72.0,70.0,1000.0,500.0,0.209,497.75,116.75,112.75,3.375,65.813,73.938,68.938,82.938,100.0,53.219,72.0,70.0,1000.0,500.0,0.208,497.75,120.188,115.875,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,543.5,542.0,541.5,303.25,542.5,542.5,541.0,0.001,0.227,0.0,0.0,0.889,0.267,0.001,2.023,1.951,2.218
2132008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,894.876,264.715,0.021,13.339,0.0,80.0,65.0,1.4,1611.125,1667.656,1627.525,353.537,67.31,61.873,73.127,63.328,64.75,1.364,1.953,0.226,66.958,53.559,8.865,9.325,-1.776,11.131,114.853,87.174,114.253,45.229,59.257,45.61,-10.82,9.758,8.719,71.438,70.438,68.5,69.75,0.0,28.938,72.0,70.0,1000.0,500.0,0.025,98.938,73.313,72.688,0.014,64.563,70.75,67.938,81.813,100.0,45.438,72.0,70.0,1000.0,500.0,0.208,498.0,116.625,111.625,3.342,64.0,70.375,68.0,83.188,100.0,55.781,72.0,70.0,1000.0,500.0,0.213,501.5,114.375,110.313,3.381,66.0,74.0,68.438,82.75,100.0,53.0,72.0,70.0,1000.0,500.0,0.208,498.75,117.0,112.938,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.5,541.0,303.25,541.5,542.0,540.5,0.0,0.362,0.0,0.0,0.895,0.265,0.001,2.414,1.986,2.092
2132008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,904.246,262.372,0.021,13.412,0.0,80.0,65.0,1.4,1602.875,1687.04,1617.771,360.312,66.234,61.024,73.127,62.061,63.252,1.398,2.018,0.212,67.051,53.59,9.034,9.269,-1.789,10.164,114.705,87.493,114.105,45.229,59.257,45.538,-10.82,10.117,9.0,71.438,70.5,68.0,69.563,0.0,28.984,72.0,70.0,1000.0,500.0,0.025,99.125,73.313,72.813,0.014,64.625,70.75,67.125,81.813,100.0,44.5,72.0,70.0,1000.0,500.0,0.215,504.75,118.563,114.063,3.342,64.125,70.375,67.313,82.875,100.0,55.469,72.0,70.0,1000.0,500.0,0.212,505.25,118.75,112.875,3.379,66.063,74.063,68.063,81.938,100.0,52.844,72.0,70.0,1000.0,500.0,0.21,500.0,114.625,110.5,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.5,541.0,540.5,303.0,541.0,541.0,540.0,0.0,0.295,0.0,0.0,0.904,0.262,0.001,2.172,2.866,2.125
2132008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,903.075,269.4,0.011,13.398,0.0,80.0,65.0,1.4,1595.938,1703.224,1640.551,362.27,65.373,60.494,73.022,61.321,62.181,1.345,2.043,0.215,67.114,53.627,9.23,9.297,-1.711,9.52,114.557,87.706,113.958,45.229,59.153,45.61,-10.82,10.375,9.273,71.438,70.563,67.438,69.125,0.0,27.672,72.0,70.0,1000.0,500.0,0.029,107.125,73.313,72.813,0.014,65.0,70.813,66.5,81.25,100.0,44.219,72.0,70.0,1000.0,500.0,0.212,508.25,116.563,111.688,3.342,64.313,70.375,66.688,82.875,100.0,55.375,72.0,70.0,1000.0,500.0,0.212,505.25,116.875,112.875,3.381,66.375,74.063,67.5,81.563,100.0,52.313,72.0,70.0,1000.0,500.0,0.214,504.75,118.313,113.313,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.0,540.5,540.0,303.0,541.5,541.0,539.5,0.0,0.367,0.0,0.0,0.903,0.269,0.001,2.354,1.954,2.573
2132008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,907.76,265.886,0.011,13.398,0.0,80.0,65.0,1.4,1593.438,1680.574,1622.646,345.059,64.835,60.175,72.917,60.793,61.646,1.383,2.043,0.215,67.063,53.646,9.342,9.269,-1.588,9.305,114.409,87.918,113.81,45.229,59.257,45.61,-10.82,10.516,9.477,71.313,70.563,66.813,68.688,0.0,28.234,72.0,70.0,1000.0,500.0,0.026,100.5,73.313,72.813,0.014,65.063,70.813,65.938,81.0,100.0,45.406,72.0,70.0,1000.0,500.0,0.205,499.75,119.25,114.5,3.332,64.313,70.375,66.125,82.25,100.0,55.5,72.0,70.0,1000.0,500.0,0.212,504.5,117.313,111.438,3.367,66.688,74.0,66.938,81.563,100.0,53.094,72.0,70.0,1000.0,500.0,0.208,500.25,117.313,113.313,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,539.5,540.0,303.0,540.5,540.0,539.0,0.0,0.364,0.0,0.0,0.908,0.266,0.001,2.285,2.858,2.059
2132008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,896.047,265.886,0.011,13.412,0.0,80.0,65.0,1.4,1597.438,1662.816,1627.525,333.043,64.081,59.963,72.917,60.476,60.897,1.391,2.047,0.215,67.099,53.684,9.426,9.213,-1.439,8.553,114.261,88.13,113.662,45.229,59.153,45.61,-10.82,10.609,9.625,71.313,70.563,66.313,68.313,0.0,28.406,72.0,70.0,1000.0,500.0,0.025,99.5,73.313,72.688,0.014,65.25,70.813,65.375,80.813,100.0,45.469,72.0,70.0,1000.0,500.0,0.206,496.75,117.875,113.438,3.334,64.438,70.375,65.625,82.25,100.0,55.625,72.0,70.0,1000.0,500.0,0.211,503.5,119.375,114.625,3.379,67.063,74.0,66.5,81.063,100.0,53.625,72.0,70.0,1000.0,500.0,0.205,494.75,116.688,111.813,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,541.0,539.0,539.5,303.0,540.0,540.0,538.5,0.0,0.367,0.0,0.0,0.896,0.266,0.001,2.137,2.317,2.512
2132008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,898.39,265.886,0.011,13.398,0.0,80.0,65.0,1.4,1596.438,1685.423,1638.921,344.945,63.651,59.751,72.707,60.159,60.468,1.402,2.014,0.223,67.121,53.701,9.482,9.241,-1.322,8.124,114.113,88.343,113.514,45.302,59.257,45.61,-10.82,10.703,9.773,71.313,70.625,65.75,67.938,0.0,28.484,72.0,70.0,1000.0,500.0,0.025,99.25,73.313,72.813,0.014,65.438,70.875,64.875,79.938,100.0,44.156,72.0,70.0,1000.0,500.0,0.216,506.25,114.875,110.313,3.342,64.438,70.375,65.25,81.813,100.0,55.313,72.0,70.0,1000.0,500.0,0.212,505.5,115.5,111.5,3.371,67.188,74.0,66.25,81.188,100.0,52.969,72.0,70.0,1000.0,500.0,0.209,499.75,119.563,115.063,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.5,539.0,539.0,303.0,539.5,539.5,538.0,0.0,0.296,0.0,0.0,0.898,0.266,0.001,2.204,1.949,2.315
2132008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,904.246,271.742,0.021,13.398,0.0,80.0,65.0,1.4,1590.0,1662.816,1634.034,328.607,63.435,59.645,72.812,60.054,60.254,1.398,2.057,0.219,67.122,53.693,9.595,9.241,-1.322,8.124,113.965,88.555,113.44,45.229,59.257,45.683,-10.82,10.789,9.898,71.313,70.5,65.5,67.5,0.0,28.484,72.0,70.0,1000.0,500.0,0.025,99.563,73.438,72.813,0.014,65.438,70.875,64.688,79.75,100.0,45.063,72.0,70.0,1000.0,500.0,0.207,503.25,118.813,113.563,3.342,64.938,70.375,64.875,81.063,100.0,55.344,72.0,70.0,1000.0,500.0,0.213,504.25,115.25,109.75,3.365,66.813,74.0,65.813,81.0,100.0,53.219,72.0,70.0,1000.0,500.0,0.207,500.25,115.938,112.0,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,540.5,538.5,539.0,302.75,539.0,539.0,537.5,0.0,0.434,0.0,0.0,0.904,0.272,0.001,2.533,2.675,2.025
2132008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,908.931,269.4,0.021,13.368,0.0,80.0,65.0,1.4,1597.375,1661.203,1660.137,337.249,63.005,59.433,72.707,59.737,59.826,1.406,2.029,0.212,67.13,53.704,9.651,9.184,-1.322,7.587,113.891,88.662,113.293,45.302,59.153,45.61,-10.82,10.859,10.008,71.188,70.563,65.063,67.188,0.0,28.438,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.813,0.014,65.438,70.875,64.188,80.188,100.0,45.625,72.0,70.0,1000.0,500.0,0.206,495.75,119.063,114.5,3.346,65.188,70.438,64.563,81.25,100.0,55.594,72.0,70.0,1000.0,500.0,0.213,502.5,120.75,115.063,3.375,67.0,74.0,65.438,80.188,100.0,53.594,72.0,70.0,1000.0,500.0,0.206,495.75,114.875,110.25,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,540.0,538.0,538.5,302.75,538.5,538.5,537.5,0.0,0.297,0.0,0.0,0.909,0.269,0.001,2.204,2.77,2.382
2132008,631,1.0,1.0,1.0,1.0,100.0,0.0,54.423,54.423,54.423,1.0,1.0,931.186,258.858,0.021,13.368,0.0,80.0,65.0,1.4,1608.938,1677.343,1593.444,646.69,62.467,55.189,72.707,57.624,59.077,1.345,2.068,0.23,67.51,53.977,8.978,9.156,-1.322,6.727,113.743,88.874,113.219,45.229,59.257,45.61,-10.82,10.18,9.195,71.188,70.563,64.813,66.875,0.0,28.734,72.0,70.0,1000.0,500.0,0.024,98.375,73.313,72.813,0.014,65.563,70.875,63.688,79.375,100.0,44.375,72.0,70.0,1000.0,500.0,0.214,504.25,115.5,110.875,3.33,65.063,70.375,63.969,81.25,100.0,55.969,72.0,70.0,1000.0,500.0,0.209,501.75,116.5,112.625,3.375,67.0,73.938,65.0,80.188,100.0,52.469,72.0,70.0,1000.0,500.0,0.213,505.25,120.563,115.375,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.5,537.5,538.5,302.5,538.5,538.0,537.0,0.0,0.363,0.0,0.0,0.931,0.259,0.001,2.226,1.89,2.66
2132008,632,1.0,1.0,1.0,1.0,100.0,0.0,53.702,53.702,53.702,1.0,1.0,919.473,261.201,0.011,13.456,0.0,80.0,65.0,1.4,1583.313,1678.958,1582.12,628.068,60.852,50.945,72.496,53.926,56.722,1.368,2.101,0.226,67.58,53.997,9.258,9.044,-1.374,5.76,113.669,88.98,113.145,45.376,59.257,45.756,-10.82,11.164,9.586,71.125,70.563,63.719,66.5,0.0,28.781,72.0,70.0,1000.0,500.0,0.025,98.875,73.313,72.813,0.014,65.875,70.875,62.406,78.5,100.0,44.688,72.0,70.0,1000.0,500.0,0.21,504.25,118.063,112.75,3.332,65.188,70.375,62.625,79.938,100.0,56.125,72.0,70.0,1000.0,500.0,0.208,500.75,115.0,109.563,3.375,67.188,73.938,64.188,80.0,100.0,53.219,72.0,70.0,1000.0,500.0,0.207,499.25,117.188,112.938,3.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.5,537.5,538.0,302.5,538.0,538.0,537.0,0.0,0.368,0.0,0.0,0.919,0.261,0.001,2.557,2.653,2.18
2132008,633,1.0,1.0,1.0,1.0,100.0,0.0,52.81,52.81,52.81,1.0,1.0,917.13,260.029,0.021,13.412,0.0,80.0,65.0,1.4,1583.313,1640.264,1585.354,629.772,58.484,48.611,72.391,50.969,53.938,1.375,2.104,0.237,67.597,54.106,9.651,9.016,-1.374,5.223,113.521,89.086,112.997,45.449,59.153,45.756,-10.82,12.188,10.281,71.188,70.563,62.438,65.875,0.0,28.719,72.0,70.0,1000.0,500.0,0.025,99.5,73.313,72.813,0.014,66.25,70.875,60.813,77.688,100.0,45.625,72.0,70.0,1000.0,500.0,0.206,495.75,115.625,111.063,3.338,66.125,70.375,61.281,79.5,100.0,56.813,72.0,70.0,1000.0,500.0,0.204,494.5,118.813,113.438,3.371,67.25,73.938,63.031,79.063,100.0,53.219,72.0,70.0,1000.0,500.0,0.206,499.0,114.688,109.938,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,537.0,537.5,302.25,538.0,537.5,536.5,0.0,0.3,0.0,0.0,0.917,0.26,0.001,2.201,2.616,2.444
2132008,634,1.0,1.0,1.0,1.0,100.0,0.0,51.702,51.702,51.702,1.0,1.0,911.274,262.372,0.021,13.398,0.0,80.0,65.0,1.4,1593.063,1630.616,1588.589,633.496,56.762,47.232,72.076,49.173,51.798,1.349,2.075,0.237,67.662,54.102,10.043,8.96,-1.439,4.794,113.373,89.299,112.85,45.302,59.153,45.683,-10.82,12.898,10.898,70.938,70.5,61.344,65.063,0.0,28.672,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.813,0.014,66.625,70.875,59.438,76.563,100.0,44.906,72.0,70.0,1000.0,500.0,0.211,500.75,117.313,111.625,3.346,66.875,70.313,59.75,78.375,100.0,56.75,72.0,70.0,1000.0,500.0,0.206,494.5,113.375,108.625,3.371,67.25,73.938,62.031,78.438,100.0,53.563,72.0,70.0,1000.0,500.0,0.205,495.0,118.938,113.938,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,537.0,537.5,302.5,538.0,537.5,536.0,0.0,0.369,0.0,0.0,0.911,0.262,0.001,2.749,2.316,2.571
2132008,635,1.0,1.0,1.0,1.0,100.0,0.0,50.352,50.352,50.352,1.0,1.0,911.274,261.201,0.021,13.354,0.0,80.0,65.0,1.4,1588.375,1633.831,1585.354,617.74,55.255,46.489,71.865,47.905,49.978,1.402,2.129,0.23,67.671,54.14,10.436,8.932,-1.491,4.686,113.151,89.299,112.702,45.229,59.257,45.61,-10.82,13.547,11.555,70.875,70.5,60.156,64.125,0.0,28.672,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.813,0.014,66.938,70.875,58.063,75.875,100.0,45.5,72.0,70.0,1000.0,500.0,0.206,497.75,116.25,111.375,3.33,67.313,70.313,58.531,77.625,96.813,56.438,72.0,70.0,1000.0,500.0,0.204,498.0,118.313,112.75,3.375,67.75,73.938,60.969,77.5,100.0,53.125,72.0,70.0,1000.0,500.0,0.208,498.25,113.375,108.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,538.5,537.0,537.5,302.5,537.5,537.5,536.0,0.0,0.363,0.0,0.0,0.911,0.261,0.001,2.346,2.711,2.351
2132008,636,1.0,1.0,1.0,1.0,100.0,0.0,49.035,49.035,49.035,1.0,1.0,922.987,264.715,1.66,13.354,0.0,80.0,65.0,1.4,1596.125,1633.831,1598.303,623.944,53.856,45.959,71.55,47.165,48.479,1.394,2.101,0.226,67.668,54.137,10.801,8.96,-1.562,4.149,114.409,89.299,112.037,45.376,59.153,45.61,-10.82,13.938,12.117,70.875,70.5,60.156,64.125,0.0,28.672,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.813,0.014,66.938,70.875,58.063,75.875,100.0,45.5,72.0,70.0,1000.0,500.0,0.206,497.75,116.25,111.375,3.33,67.313,70.25,58.531,77.625,96.813,56.438,72.0,70.0,1000.0,500.0,0.204,498.0,118.313,112.75,3.375,67.75,73.938,60.969,77.5,100.0,53.125,72.0,70.0,1000.0,500.0,0.208,498.25,113.375,108.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,538.5,536.5,537.0,302.5,536.5,537.0,535.5,0.157,0.227,0.569,0.0,0.923,0.265,0.001,2.346,2.711,2.351
2132008,637,1.0,1.0,1.0,1.0,100.0,0.0,47.614,47.614,47.614,1.0,1.0,898.39,261.201,23.402,13.383,0.0,80.0,65.0,1.4,1605.375,1595.329,1572.427,599.249,52.887,45.747,71.445,46.637,47.623,1.36,2.014,0.215,67.7,54.16,11.221,8.932,-1.575,3.934,116.924,89.511,116.617,45.376,59.362,45.756,-10.82,14.32,12.656,70.875,70.5,60.156,64.125,0.0,28.672,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.813,0.014,66.938,70.875,58.063,75.875,100.0,45.5,72.0,70.0,1000.0,500.0,0.206,497.75,116.25,111.375,3.33,67.313,70.313,58.531,77.625,96.813,56.438,72.0,70.0,1000.0,500.0,0.204,498.0,118.313,112.75,3.375,67.75,73.938,60.969,77.5,100.0,53.125,72.0,70.0,1000.0,500.0,0.208,498.25,113.375,108.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,538.0,536.0,537.0,302.25,536.5,537.0,535.5,0.262,0.364,1.038,0.0,0.898,0.261,0.001,2.346,2.711,2.351
2132008,638,1.0,1.0,1.0,1.0,98.57,0.0,47.0,47.0,47.0,1.0,1.0,947.584,272.914,23.443,13.368,0.0,80.0,65.0,1.4,1593.688,1641.873,1619.395,616.904,52.134,45.747,71.129,46.532,47.087,1.421,2.097,0.237,68.011,54.374,11.474,8.904,-1.536,3.934,116.11,89.511,116.469,45.449,59.466,45.756,-10.82,14.469,12.977,70.875,70.5,60.156,64.125,0.0,28.672,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.813,0.014,66.938,70.875,58.063,75.875,100.0,45.5,72.0,70.0,1000.0,500.0,0.206,497.75,116.25,111.375,3.33,67.313,70.313,58.531,77.625,96.813,56.438,72.0,70.0,1000.0,500.0,0.204,498.0,118.313,112.75,3.375,67.75,73.938,60.969,77.5,100.0,53.125,72.0,70.0,1000.0,500.0,0.208,498.25,113.375,108.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,538.0,536.0,536.5,302.25,536.0,537.0,535.5,-0.316,0.293,-1.216,0.0,0.948,0.273,0.001,2.346,2.711,2.351
2132008,639,1.0,1.0,1.0,1.0,96.049,0.0,47.0,47.0,47.0,1.0,1.0,934.7,261.201,23.402,13.412,0.0,80.0,65.0,1.4,1593.438,1606.542,1601.544,601.567,51.488,45.64,70.709,46.32,46.659,1.406,2.129,0.223,67.89,54.309,11.586,8.932,-1.4,3.612,116.11,89.724,115.952,45.449,59.466,45.683,-10.82,14.508,13.188,70.875,70.5,60.156,64.125,0.0,28.672,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.813,0.014,66.938,70.875,58.063,75.875,100.0,45.5,72.0,70.0,1000.0,500.0,0.206,497.75,116.25,111.375,3.33,67.313,70.188,58.531,77.625,96.813,56.438,72.0,70.0,1000.0,500.0,0.204,498.0,118.313,112.75,3.375,67.75,74.0,60.969,77.5,100.0,53.125,72.0,70.0,1000.0,500.0,0.208,498.25,113.375,108.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,538.0,535.5,537.0,302.25,536.0,536.5,535.0,0.14,0.224,0.534,0.0,0.935,0.261,0.001,2.346,2.711,2.351
2132008,640,1.0,1.0,1.0,1.0,93.145,0.0,47.0,47.0,47.0,1.0,1.0,944.07,264.715,23.423,13.412,0.0,80.0,65.0,1.4,1593.438,1619.373,1593.444,598.447,51.058,45.534,70.604,46.215,46.338,1.429,2.093,0.219,67.873,54.324,11.67,8.876,-1.134,3.29,118.403,90.149,118.463,45.376,59.257,45.683,-10.82,14.461,13.258,70.875,70.375,60.156,64.125,0.0,28.672,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.813,0.014,66.938,70.813,58.063,75.875,100.0,45.5,72.0,70.0,1000.0,500.0,0.206,497.75,116.25,111.375,3.33,67.313,70.188,58.531,77.625,96.813,56.438,72.0,70.0,1000.0,500.0,0.204,498.0,118.313,112.75,3.375,67.75,73.938,60.969,77.5,100.0,53.125,72.0,70.0,1000.0,500.0,0.208,498.25,113.375,108.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.5,535.5,536.5,302.25,536.5,536.5,535.0,-0.05,0.297,-0.203,0.0,0.944,0.265,0.001,2.346,2.711,2.351
2132008,641,1.0,1.0,1.0,1.0,90.765,0.0,47.0,47.0,47.0,1.0,1.0,931.186,263.543,23.412,13.368,0.0,80.0,65.0,1.4,1593.438,1625.796,1596.683,612.385,50.627,45.216,70.393,45.898,46.124,1.413,2.129,0.234,67.907,54.33,11.782,8.932,-0.856,2.968,116.48,90.467,116.617,45.449,59.362,45.683,-10.82,14.539,13.383,70.875,70.438,60.156,64.125,0.0,28.672,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.813,0.014,66.938,70.813,58.063,75.875,100.0,45.5,72.0,70.0,1000.0,500.0,0.206,497.75,116.25,111.375,3.33,67.313,70.25,58.531,77.625,96.813,56.438,72.0,70.0,1000.0,500.0,0.204,498.0,118.313,112.75,3.375,67.75,73.938,60.969,77.5,100.0,53.125,72.0,70.0,1000.0,500.0,0.208,498.25,113.375,108.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.5,535.5,536.5,302.25,535.5,536.5,535.0,-0.123,0.225,-0.463,0.0,0.931,0.264,0.001,2.346,2.711,2.351
2132008,642,1.0,1.0,1.0,1.0,88.005,0.0,47.0,47.0,47.0,1.0,1.0,915.959,264.715,23.412,13.383,0.0,80.0,65.0,1.4,1593.438,1609.748,1599.924,610.18,50.304,45.004,70.078,45.687,46.017,1.383,2.072,0.219,67.934,54.356,11.81,8.96,-0.778,2.86,114.779,90.999,115.065,45.449,59.257,45.683,-10.82,14.578,13.477,0.0,70.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.0,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.5,535.0,536.5,302.25,536.0,536.5,534.5,-0.282,0.227,-0.968,0.0,0.916,0.265,0.0,0.0,0.0,0.0
2132008,643,1.0,1.0,1.0,1.0,85.179,0.0,47.0,47.0,47.0,1.0,1.0,937.043,263.543,23.443,13.471,0.0,80.0,65.0,1.4,1598.188,1625.796,1595.064,603.682,49.874,44.792,69.763,45.37,45.589,1.398,2.151,0.223,67.912,54.299,12.007,8.876,-0.843,2.538,117.442,91.423,117.429,45.449,59.362,45.683,-10.82,14.648,13.633,70.625,70.375,54.0,58.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.026,101.375,73.438,72.813,0.014,66.438,70.813,52.5,71.563,100.0,45.844,72.0,70.0,1000.0,500.0,0.206,496.5,115.75,110.25,3.342,67.688,70.188,53.094,72.188,89.25,55.656,72.0,70.0,1000.0,500.0,0.21,504.25,116.313,108.625,2.348,67.563,74.0,55.094,73.375,100.0,53.25,72.0,70.0,1000.0,500.0,0.208,497.5,117.875,112.375,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,537.5,535.5,536.0,302.25,536.0,536.5,534.5,0.012,0.227,0.044,0.0,0.937,0.264,0.001,2.657,2.608,2.822
2132008,644,1.0,1.0,1.0,1.0,82.241,0.0,47.0,47.0,47.0,1.0,1.0,958.126,264.715,23.33,13.456,0.0,80.0,65.0,1.4,1607.813,1635.439,1598.303,615.356,49.551,44.579,69.763,45.158,45.268,1.402,2.09,0.23,67.925,54.322,12.035,8.904,-0.946,2.323,118.034,90.892,117.946,45.449,59.362,45.683,-10.82,14.734,13.742,70.688,70.375,53.5,57.969,0.0,28.203,72.0,70.0,1000.0,500.0,0.026,101.125,73.313,72.813,0.014,66.313,70.875,51.969,71.063,100.0,45.156,72.0,70.0,1000.0,500.0,0.211,500.5,116.875,110.875,3.346,67.625,70.125,52.594,71.938,93.688,55.344,72.0,70.0,1000.0,500.0,0.213,503.75,114.688,107.813,2.607,67.375,74.0,54.563,73.188,100.0,52.625,72.0,70.0,1000.0,500.0,0.21,505.0,116.375,111.063,3.547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,535.5,536.5,302.0,535.5,536.0,534.5,0.076,0.226,0.297,0.0,0.958,0.265,0.001,2.901,2.591,2.723
2132008,645,1.0,1.0,1.0,1.0,79.378,0.0,47.0,47.0,47.0,1.0,1.0,934.7,256.515,23.453,13.412,0.0,80.0,65.0,1.4,1602.438,1617.768,1549.858,620.07,49.336,44.155,69.552,45.053,45.161,1.402,2.068,0.237,67.855,54.304,11.922,8.96,-0.791,2.108,115.666,70.603,115.361,45.376,59.362,45.756,-10.82,14.578,13.594,70.625,70.313,52.906,57.469,0.0,27.984,72.0,70.0,1000.0,500.0,0.026,101.75,73.313,72.813,0.014,66.063,70.875,51.563,71.063,100.0,45.156,72.0,70.0,1000.0,500.0,0.21,500.25,117.938,111.688,3.332,67.625,70.188,52.125,72.063,94.563,56.406,72.0,70.0,1000.0,500.0,0.208,497.5,116.875,109.75,2.891,67.375,74.0,54.0,72.5,100.0,52.906,72.0,70.0,1000.0,500.0,0.21,500.25,114.875,109.625,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,537.5,536.0,536.0,302.25,535.0,535.5,274.0,0.159,0.364,1.034,0.0,0.935,0.257,0.001,3.008,2.976,2.698
2132008,646,1.0,1.0,1.0,1.0,76.464,0.0,47.0,47.0,47.0,1.0,1.0,932.357,263.543,23.443,13.412,0.0,80.0,65.0,1.4,1602.438,1601.734,1588.589,602.658,49.12,43.625,69.447,45.158,45.161,1.417,2.111,0.226,67.883,54.311,12.147,8.96,-0.655,1.571,114.261,62.423,113.44,45.449,59.362,45.756,-10.82,14.742,13.781,70.625,70.313,52.5,56.969,0.0,28.094,72.0,70.0,1000.0,500.0,0.026,100.563,73.438,72.813,0.014,65.563,70.875,51.281,70.813,100.0,45.75,72.0,70.0,1000.0,500.0,0.206,496.75,116.625,110.813,3.346,67.688,70.125,51.906,72.188,95.25,56.375,72.0,70.0,1000.0,500.0,0.208,497.5,117.75,111.438,3.273,67.25,73.938,53.719,72.188,100.0,53.688,72.0,70.0,1000.0,500.0,0.205,495.75,117.125,111.5,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,537.0,535.5,536.5,302.5,123.563,126.25,505.0,0.371,0.296,2.783,0.0,0.932,0.264,0.001,2.81,2.984,2.895
2132008,647,1.0,1.0,1.0,1.0,73.676,0.0,47.0,47.0,47.0,1.0,1.0,938.214,262.372,23.237,13.412,0.0,80.0,65.0,1.4,1594.563,1590.528,1596.683,606.521,49.443,43.625,69.342,46.954,45.803,1.406,2.093,0.23,67.949,54.356,12.147,8.904,-0.59,1.786,116.85,46.808,114.031,45.376,59.466,45.756,-10.82,14.508,13.664,70.563,70.188,52.375,56.75,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,72.813,0.014,65.563,70.938,51.375,70.25,100.0,44.563,72.0,70.0,1000.0,500.0,0.214,504.5,115.5,109.5,3.342,67.625,70.125,51.906,72.063,96.063,56.469,72.0,70.0,1000.0,500.0,0.208,496.25,115.188,109.438,3.271,67.25,73.938,53.406,72.125,100.0,53.594,72.0,70.0,1000.0,500.0,0.206,495.5,117.813,112.188,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,536.5,535.5,536.0,302.25,123.875,126.188,539.0,0.935,0.362,9.464,0.0,0.938,0.262,0.001,2.898,2.719,2.895
2132008,648,1.0,1.0,1.0,1.0,71.591,0.0,47.0,47.0,47.0,1.0,1.0,940.556,264.715,22.979,13.383,0.0,80.0,65.0,1.4,1591.188,1587.329,1593.444,592.646,50.95,43.731,69.237,50.969,48.372,1.372,2.137,0.219,68.029,54.454,11.502,8.96,-0.655,1.679,117.516,60.936,114.696,45.449,59.362,45.756,-10.82,13.055,12.859,70.563,70.25,52.906,56.563,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,100.5,73.438,72.813,0.014,65.25,70.875,52.281,70.813,100.0,44.688,72.0,70.0,1000.0,500.0,0.21,505.25,116.75,110.875,3.338,67.688,70.125,53.031,72.188,96.813,56.125,72.0,70.0,1000.0,500.0,0.209,498.0,115.875,109.188,3.277,67.25,73.938,53.844,72.125,100.0,53.219,72.0,70.0,1000.0,500.0,0.208,498.5,115.313,110.25,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,536.5,535.0,536.0,302.25,124.438,126.688,538.0,1.145,0.295,9.36,0.0,0.941,0.265,0.001,2.833,3.167,2.606
2132008,649,1.0,1.0,1.0,1.0,70.298,0.0,47.0,47.0,47.0,1.0,1.0,931.186,262.372,22.732,13.398,0.0,80.0,65.0,1.4,1601.063,1572.947,1609.653,596.939,53.103,43.943,69.342,53.821,51.262,1.413,2.068,0.23,68.098,54.493,10.744,8.988,-0.694,1.786,118.329,69.01,115.287,45.522,59.257,45.756,-10.82,11.43,11.828,70.563,70.25,53.688,56.563,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,100.438,73.438,72.813,0.014,65.188,70.875,53.813,71.688,100.0,45.531,72.0,70.0,1000.0,500.0,0.205,498.5,117.5,111.688,3.342,67.688,70.125,54.313,72.875,93.938,56.375,72.0,70.0,1000.0,500.0,0.208,496.75,116.813,110.688,3.275,67.188,74.0,54.469,72.125,100.0,52.813,72.0,70.0,1000.0,500.0,0.21,501.0,115.688,110.0,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,536.5,535.0,536.5,302.0,125.0,127.063,536.5,1.402,0.228,9.986,0.0,0.931,0.262,0.001,2.806,2.898,2.929
2132008,650,1.0,1.0,1.0,1.0,69.34,0.0,47.0,47.0,47.0,1.0,1.0,933.529,267.057,22.629,13.398,0.0,80.0,65.0,1.4,1595.813,1582.532,1590.207,596.98,55.363,43.731,69.237,56.779,54.367,1.391,2.104,0.234,68.128,54.469,10.099,8.96,-0.564,2.001,117.59,73.471,114.327,45.522,59.362,45.756,-10.82,9.945,10.789,70.563,70.25,54.781,57.063,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.813,0.014,65.188,70.938,55.219,72.813,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,495.25,118.063,112.5,3.342,67.875,70.125,55.656,73.938,88.938,56.656,72.0,70.0,1000.0,500.0,0.206,494.5,117.75,111.625,3.275,67.188,74.0,55.281,72.563,100.0,52.125,72.0,70.0,1000.0,500.0,0.216,506.25,116.688,111.25,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,536.5,534.5,536.5,302.25,125.5,127.563,536.0,1.674,0.227,10.666,0.0,0.934,0.267,0.001,2.685,2.897,2.799
2132008,651,1.0,1.0,1.0,1.0,68.715,0.0,47.0,47.0,47.0,1.0,1.0,955.783,270.571,22.691,13.339,0.0,80.0,65.0,1.4,1594.438,1627.402,1603.165,612.578,57.516,43.943,69.552,60.476,57.257,1.379,2.129,0.226,68.314,54.752,9.482,8.904,-0.247,1.786,117.146,77.72,113.514,45.449,59.257,45.756,-10.82,8.758,9.859,70.563,70.313,56.125,57.688,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,99.563,73.438,72.813,0.014,65.188,70.938,56.938,73.625,100.0,44.281,72.0,70.0,1000.0,500.0,0.214,508.0,117.875,112.188,3.346,67.875,70.125,57.281,74.75,89.688,55.563,72.0,70.0,1000.0,500.0,0.211,505.25,117.75,111.938,3.197,67.188,74.0,56.375,73.25,100.0,52.188,72.0,70.0,1000.0,500.0,0.213,507.25,117.688,112.188,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,536.5,535.0,536.0,302.25,125.938,127.938,535.5,2.09,0.297,11.906,0.0,0.956,0.271,0.001,2.748,2.684,2.835
2132008,652,1.0,1.0,1.0,1.0,68.62,0.0,47.0,47.0,47.0,1.0,1.0,938.214,268.228,22.825,13.398,0.0,80.0,65.0,1.4,1614.063,1600.133,1591.826,588.341,59.884,44.049,69.763,63.117,60.254,1.383,2.119,0.248,68.322,54.621,9.062,8.876,-0.441,2.001,116.924,82.288,113.145,45.449,59.257,45.756,-10.82,8.008,9.078,70.563,70.438,57.625,58.281,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,99.75,73.438,72.813,0.014,65.25,70.938,58.594,74.875,100.0,45.375,72.0,70.0,1000.0,500.0,0.206,500.0,117.313,112.125,3.336,68.0,70.188,58.656,75.75,82.938,55.969,72.0,70.0,1000.0,500.0,0.211,499.75,117.313,111.438,3.117,67.188,74.063,57.469,74.125,100.0,52.719,72.0,70.0,1000.0,500.0,0.21,503.0,117.875,112.688,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,536.5,534.5,536.0,302.0,126.375,128.375,535.0,2.49,0.298,12.462,0.0,0.938,0.268,0.001,2.5,2.645,2.67
2132008,653,1.0,1.0,1.0,1.0,68.759,0.0,47.0,47.0,47.0,1.0,1.0,962.811,265.886,22.856,13.412,0.0,80.0,65.0,1.4,1605.563,1612.955,1590.207,594.936,61.821,44.049,69.973,65.336,62.716,1.383,2.108,0.245,68.599,54.781,8.557,8.792,-0.35,2.108,116.924,85.9,113.219,45.449,59.257,45.756,-10.828,7.465,8.336,70.563,70.438,58.906,59.219,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,98.813,73.313,72.813,0.014,65.438,70.938,60.094,75.875,100.0,45.125,72.0,70.0,1000.0,500.0,0.208,501.5,117.25,112.063,3.346,68.0,70.125,60.344,76.438,91.0,55.813,72.0,70.0,1000.0,500.0,0.21,503.0,116.875,110.625,2.787,67.375,74.063,58.531,74.938,100.0,52.688,72.0,70.0,1000.0,500.0,0.21,503.5,117.188,112.125,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,536.0,534.5,536.0,302.0,126.875,128.625,534.5,2.73,0.298,12.234,0.0,0.963,0.266,0.001,2.507,2.517,2.608
2132008,654,1.0,1.0,1.0,1.0,69.143,0.0,47.0,47.0,47.0,1.0,1.0,938.214,263.543,22.876,13.383,0.0,80.0,65.0,1.4,1619.25,1590.528,1585.354,577.977,63.651,44.155,70.183,67.237,64.857,1.394,2.097,0.241,68.47,54.781,8.164,8.792,-0.123,2.108,117.146,87.918,113.367,45.449,59.257,45.756,-10.82,7.141,7.789,70.313,71.0,60.344,60.0,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,99.625,73.438,72.813,0.014,65.438,70.875,61.75,76.875,100.0,45.656,72.0,70.0,1000.0,500.0,0.205,495.25,117.25,112.125,3.352,68.0,70.188,61.531,77.125,88.0,56.0,72.0,70.0,1000.0,500.0,0.208,501.5,116.75,110.188,2.535,67.375,74.125,59.75,75.625,100.0,53.656,72.0,70.0,1000.0,500.0,0.205,494.5,117.0,112.0,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,536.0,534.5,536.0,302.0,127.188,129.0,534.0,2.958,0.298,12.489,0.0,0.938,0.264,0.001,2.482,2.403,2.576
