DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,655,1.0,1.0,1.0,1.0,69.67,0.0,47.0,47.0,47.0,1.0,1.0,935.871,264.715,22.876,13.441,0.0,80.0,65.0,1.4,1598.25,1598.531,1586.971,580.961,65.05,44.155,70.604,68.082,66.356,1.398,2.111,0.223,68.569,54.886,7.884,8.736,-0.162,2.216,117.146,89.405,113.44,45.449,59.362,45.829,-10.82,6.91,7.375,70.563,70.5,61.563,61.0,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,99.563,73.438,72.813,0.014,65.25,70.875,63.063,77.688,100.0,45.031,72.0,70.0,1000.0,500.0,0.21,499.5,117.25,112.313,3.352,67.875,70.188,62.719,77.75,92.25,56.719,72.0,70.0,1000.0,500.0,0.204,495.5,116.75,110.0,2.373,67.688,74.063,60.875,76.25,100.0,53.219,72.0,70.0,1000.0,500.0,0.207,497.75,116.938,111.813,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,536.0,534.5,536.0,302.0,127.625,129.25,534.0,3.056,0.367,12.248,0.0,0.936,0.265,0.001,2.391,2.314,2.64
2132008,656,1.0,1.0,1.0,1.0,70.247,0.0,47.0,47.0,47.0,1.0,1.0,954.612,269.4,22.876,13.383,0.0,80.0,65.0,1.4,1587.125,1641.873,1606.408,598.897,66.234,44.473,70.919,68.927,67.534,1.391,2.101,0.234,68.67,55.004,7.659,8.652,-0.162,2.216,117.146,90.361,113.44,45.522,59.466,45.829,-10.82,6.73,7.027,70.625,70.563,62.75,61.938,0.0,28.469,72.0,70.0,1000.0,500.0,0.025,99.125,73.438,72.813,0.014,65.438,70.875,64.063,78.5,100.0,44.344,72.0,70.0,1000.0,500.0,0.215,505.0,117.313,112.5,3.35,68.25,70.188,63.969,78.625,85.5,55.594,72.0,70.0,1000.0,500.0,0.212,501.5,116.875,110.813,2.643,67.75,74.125,61.75,76.875,100.0,52.344,72.0,70.0,1000.0,500.0,0.214,504.5,116.938,112.0,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,536.0,534.5,536.0,302.0,127.875,129.5,533.0,3.165,0.295,12.248,0.0,0.955,0.269,0.001,2.329,2.315,2.547
2132008,657,1.0,1.0,1.0,1.0,71.016,0.0,47.0,47.0,47.0,1.0,1.0,951.098,268.228,22.866,13.354,0.0,80.0,65.0,1.4,1587.75,1662.816,1595.064,595.113,67.31,44.686,71.129,69.456,68.497,1.364,2.05,0.245,68.68,54.939,7.519,8.68,-0.195,2.431,117.22,90.999,113.44,45.522,59.362,45.829,-10.82,6.613,6.844,70.563,70.563,63.719,62.656,0.0,28.484,72.0,70.0,1000.0,500.0,0.025,99.375,73.313,72.813,0.014,65.563,70.875,65.0,79.375,100.0,44.5,72.0,70.0,1000.0,500.0,0.212,505.5,117.313,112.688,3.342,68.125,70.188,64.875,79.25,86.125,55.375,72.0,70.0,1000.0,500.0,0.213,504.75,116.875,110.813,2.666,67.875,74.0,62.656,77.438,100.0,52.219,72.0,70.0,1000.0,500.0,0.213,506.75,117.0,112.125,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,536.0,534.0,536.0,302.0,128.125,129.625,533.0,3.296,0.296,12.486,0.0,0.951,0.268,0.001,2.233,2.335,2.509
2132008,658,1.0,1.0,1.0,1.0,71.802,0.0,47.0,47.0,47.0,1.0,1.0,924.158,271.742,22.825,13.427,0.0,80.0,65.0,1.4,1594.0,1625.796,1593.444,576.568,67.956,44.792,71.34,69.878,69.139,1.353,2.086,0.226,68.673,54.941,7.407,8.624,-0.169,2.431,115.37,91.105,112.333,45.522,59.257,45.829,-10.82,6.563,6.641,70.625,70.563,64.813,63.656,0.0,28.484,72.0,70.0,1000.0,500.0,0.025,99.438,73.438,72.813,0.014,65.688,70.875,65.938,79.938,100.0,45.969,72.0,70.0,1000.0,500.0,0.204,493.5,117.313,112.75,3.332,67.688,70.188,65.625,79.938,100.0,55.313,72.0,70.0,1000.0,500.0,0.213,505.75,116.813,110.938,2.662,67.875,74.0,63.438,78.125,100.0,53.875,72.0,70.0,1000.0,500.0,0.203,494.0,117.125,112.313,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.5,534.0,536.0,302.0,128.25,129.875,533.0,2.857,0.3,10.02,0.0,0.924,0.272,0.001,2.196,2.26,2.474
2132008,659,1.0,1.0,1.0,1.0,72.762,0.0,47.0,47.0,47.0,1.0,1.0,933.529,267.057,22.804,13.441,0.0,80.0,65.0,1.4,1610.938,1640.264,1588.589,586.164,68.602,45.004,71.76,69.878,69.46,1.375,2.09,0.237,68.712,54.965,7.267,8.568,-0.26,2.538,114.926,90.467,111.077,45.595,59.257,45.829,-10.82,6.523,6.512,70.688,70.563,65.5,64.25,0.0,28.484,72.0,70.0,1000.0,500.0,0.025,99.625,73.313,72.813,0.014,65.688,70.813,66.625,80.313,100.0,45.438,72.0,70.0,1000.0,500.0,0.207,496.5,116.063,111.688,3.344,67.625,70.188,66.313,80.813,100.0,55.594,72.0,70.0,1000.0,500.0,0.212,504.25,117.063,112.125,3.354,68.0,74.0,64.188,78.75,100.0,53.594,72.0,70.0,1000.0,500.0,0.205,495.25,117.0,112.375,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,535.5,534.0,536.0,302.0,128.5,130.0,532.5,3.589,0.23,12.689,0.0,0.934,0.267,0.001,2.114,2.393,2.379
2132008,700,1.0,1.0,1.0,1.0,73.526,0.0,47.0,47.0,47.0,1.0,1.0,934.7,264.715,22.814,13.427,0.0,80.0,65.0,1.4,1596.688,1653.144,1591.826,593.813,69.032,45.11,71.971,69.667,69.675,1.398,2.115,0.252,68.714,54.971,7.267,8.54,-0.298,2.645,116.85,89.511,113.071,45.522,59.153,45.829,-10.82,6.563,6.449,70.625,70.625,66.063,64.875,0.0,28.625,72.0,70.0,1000.0,500.0,0.025,99.063,73.313,72.813,0.014,65.688,70.813,66.938,80.438,100.0,44.594,72.0,70.0,1000.0,500.0,0.215,502.75,115.5,110.813,3.342,67.125,70.25,66.813,81.125,100.0,55.781,72.0,70.0,1000.0,500.0,0.209,502.75,113.938,110.0,3.338,68.25,74.0,64.875,79.125,100.0,53.625,72.0,70.0,1000.0,500.0,0.205,494.75,117.125,112.375,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,533.5,536.0,302.0,128.625,130.25,532.5,3.154,0.302,12.456,0.0,0.935,0.265,0.001,2.264,1.901,2.438
2132008,701,1.0,1.0,1.0,1.0,74.348,0.0,47.0,47.0,47.0,1.0,1.0,932.357,269.4,22.814,13.398,0.0,80.0,65.0,1.4,1598.563,1645.092,1585.354,570.047,69.14,45.11,72.076,70.195,69.567,1.383,2.093,0.234,68.721,54.975,7.239,8.456,-0.337,2.538,117.96,90.361,114.475,45.522,59.362,45.829,-10.82,6.547,6.434,70.625,70.563,66.688,65.438,0.0,28.641,72.0,70.0,1000.0,500.0,0.025,99.25,73.313,72.813,0.014,65.688,70.875,67.438,80.875,100.0,45.875,72.0,70.0,1000.0,500.0,0.204,496.0,116.875,112.188,3.334,67.063,70.188,67.313,81.25,100.0,55.781,72.0,70.0,1000.0,500.0,0.21,502.5,116.438,111.0,3.361,68.5,73.938,65.313,79.438,100.0,53.563,72.0,70.0,1000.0,500.0,0.205,495.25,114.188,110.313,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,533.5,536.0,302.0,128.75,130.375,532.0,2.881,0.297,11.483,0.0,0.932,0.269,0.001,2.258,2.641,1.994
2132008,702,1.0,1.0,1.0,1.0,75.328,0.0,47.0,47.0,47.0,1.0,1.0,910.103,275.256,22.752,13.412,0.0,80.0,65.0,1.4,1607.5,1643.482,1612.899,577.839,69.57,45.322,72.286,69.772,69.675,1.406,2.108,0.23,68.759,55.008,7.155,8.512,-0.363,2.753,117.664,88.555,114.622,45.522,59.257,45.829,-10.82,6.547,6.391,70.688,70.563,67.0,66.063,0.0,28.625,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.813,0.014,65.813,70.875,67.813,81.438,100.0,45.563,72.0,70.0,1000.0,500.0,0.207,496.25,117.75,113.375,3.342,66.875,70.125,67.625,81.938,100.0,55.625,72.0,70.0,1000.0,500.0,0.21,503.75,117.063,112.125,3.354,68.75,74.0,65.813,79.438,90.75,53.063,72.0,70.0,1000.0,500.0,0.208,498.75,116.313,111.625,3.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,533.5,536.0,302.0,129.0,130.625,532.0,2.378,0.3,9.997,0.0,0.91,0.275,0.001,2.112,2.393,2.428
2132008,703,1.0,1.0,1.0,1.0,76.11,0.0,47.0,47.0,47.0,1.0,1.0,954.612,281.113,22.742,13.412,0.0,80.0,65.0,1.4,1584.75,1661.203,1632.406,578.562,69.57,45.322,72.496,69.033,69.567,1.349,2.09,0.241,68.782,55.002,7.126,8.428,-0.35,2.645,114.187,85.9,111.963,45.522,59.362,45.829,-10.82,6.563,6.359,70.875,70.563,67.563,66.5,0.0,28.688,72.0,70.0,1000.0,500.0,0.025,99.375,73.313,72.813,0.014,65.563,70.875,68.063,81.938,100.0,44.594,72.0,70.0,1000.0,500.0,0.213,505.75,117.875,113.375,3.328,66.813,70.125,67.938,82.5,100.0,55.875,72.0,70.0,1000.0,500.0,0.208,502.25,117.5,112.875,3.354,68.938,74.0,66.375,80.0,91.125,53.438,72.0,70.0,1000.0,500.0,0.206,499.0,117.0,112.188,3.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,535.0,533.0,535.5,302.25,129.0,130.625,532.0,1.788,0.298,7.313,0.0,0.955,0.281,0.001,2.163,2.241,2.346
2132008,704,1.0,1.0,1.0,1.0,76.82,0.0,47.0,47.0,47.0,1.0,1.0,939.385,263.543,22.649,13.383,0.0,80.0,65.0,1.4,1600.75,1651.533,1604.786,574.488,69.463,45.322,72.601,67.871,69.032,1.425,2.104,0.226,68.801,55.076,7.155,8.428,-0.298,2.538,116.258,81.544,113.219,45.449,59.362,45.829,-10.82,6.73,6.41,70.875,70.563,67.813,66.813,0.0,28.656,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,72.813,0.014,65.688,70.875,68.063,81.625,100.0,45.5,72.0,70.0,1000.0,500.0,0.207,496.75,115.438,111.125,3.336,66.5,70.125,67.938,82.813,100.0,56.75,72.0,70.0,1000.0,500.0,0.205,494.25,116.75,112.5,3.354,69.063,73.938,66.5,80.375,84.938,53.156,72.0,70.0,1000.0,500.0,0.208,498.5,117.625,112.375,2.984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,535.0,533.0,535.5,302.0,129.25,130.75,532.0,1.983,0.366,9.946,0.0,0.939,0.264,0.001,2.08,2.06,2.263
2132008,705,1.0,1.0,1.0,1.0,77.266,0.0,47.0,47.0,47.0,1.0,1.0,927.672,267.057,22.701,13.383,0.0,80.0,65.0,1.4,1612.688,1657.979,1595.064,585.676,68.709,45.534,72.812,65.969,67.641,1.429,2.108,0.234,68.89,55.074,7.267,8.456,-0.285,2.323,117.294,78.039,114.548,45.522,59.466,45.829,-10.82,7.008,6.578,70.875,70.563,67.625,67.125,0.0,28.734,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.813,0.014,65.563,70.875,67.688,81.313,100.0,44.688,72.0,70.0,1000.0,500.0,0.213,502.75,116.063,111.375,3.328,66.375,70.125,67.625,82.5,100.0,56.781,72.0,70.0,1000.0,500.0,0.206,494.25,113.625,109.75,3.363,69.125,73.875,66.5,80.375,82.375,52.625,72.0,70.0,1000.0,500.0,0.211,502.25,117.5,111.813,2.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,533.0,535.5,302.25,129.375,131.0,531.5,1.588,0.295,9.005,0.0,0.928,0.267,0.001,2.255,1.885,2.274
2132008,706,1.0,1.0,1.0,1.0,77.602,0.0,47.0,47.0,47.0,1.0,1.0,935.871,265.886,22.783,13.441,0.0,80.0,65.0,1.4,1594.0,1649.922,1591.826,579.585,67.956,45.322,72.812,65.124,66.463,1.425,2.111,0.237,68.843,55.074,7.379,8.344,-0.234,2.323,118.847,77.614,116.173,45.522,59.257,45.829,-10.82,7.215,6.762,70.875,70.563,67.438,67.188,0.0,28.797,72.0,70.0,1000.0,500.0,0.025,99.438,73.188,72.813,0.014,65.563,70.875,67.313,81.438,100.0,45.906,72.0,70.0,1000.0,500.0,0.205,494.5,117.313,112.813,3.324,66.5,70.125,67.313,82.188,100.0,56.625,72.0,70.0,1000.0,500.0,0.205,497.0,116.75,111.5,3.359,69.125,73.938,66.438,80.188,76.125,53.281,72.0,70.0,1000.0,500.0,0.206,500.25,115.125,108.688,2.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,532.5,535.5,302.0,129.375,131.25,531.5,1.477,0.3,8.797,0.0,0.936,0.266,0.001,2.161,2.548,1.863
2132008,707,1.0,1.0,1.0,1.0,77.851,0.0,47.0,47.0,47.0,1.0,1.0,940.556,272.914,22.794,13.354,0.0,80.0,65.0,1.4,1600.438,1646.702,1596.683,587.31,67.418,45.534,72.917,64.279,65.607,1.394,2.007,0.234,68.832,55.071,7.547,8.372,-0.162,2.431,118.699,77.508,116.395,45.522,59.257,45.829,-10.82,7.398,6.953,70.938,70.563,67.313,67.25,0.0,28.734,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.813,0.014,65.688,70.875,66.938,81.5,100.0,45.5,72.0,70.0,1000.0,500.0,0.207,496.5,118.563,113.938,3.32,66.75,70.125,67.063,82.25,100.0,56.438,72.0,70.0,1000.0,500.0,0.205,498.25,117.313,112.438,3.346,69.313,73.938,66.438,79.313,76.313,53.5,72.0,70.0,1000.0,500.0,0.206,495.75,113.688,106.75,1.825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,532.5,535.0,302.25,129.5,131.25,531.5,1.275,0.298,7.583,0.0,0.941,0.273,0.001,2.217,2.356,1.831
2132008,708,1.0,1.0,1.0,1.0,77.972,0.0,47.0,47.0,47.0,1.0,1.0,937.043,269.4,22.752,13.354,0.0,80.0,65.0,1.4,1612.938,1656.367,1599.924,582.913,66.987,45.534,72.917,63.54,64.857,1.383,2.129,0.241,68.795,55.068,7.631,8.372,-0.123,2.431,114.853,76.977,112.702,45.595,59.362,45.902,-10.82,7.535,7.133,70.938,70.563,66.938,67.188,0.0,28.875,72.0,70.0,1000.0,500.0,0.025,99.188,73.313,72.813,0.014,65.875,70.875,66.75,81.5,100.0,45.0,72.0,70.0,1000.0,500.0,0.211,499.25,118.813,114.188,3.326,66.813,70.063,66.688,82.5,100.0,56.656,72.0,70.0,1000.0,500.0,0.204,495.75,118.563,113.438,3.352,69.438,73.875,66.25,79.063,76.5,52.938,72.0,70.0,1000.0,500.0,0.21,499.25,116.0,107.938,1.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,532.0,535.0,302.0,129.5,131.25,531.5,1.292,0.298,7.075,0.0,0.937,0.269,0.001,2.221,2.481,2.134
2132008,709,1.0,1.0,1.0,1.0,78.032,0.0,47.0,47.0,47.0,1.0,1.0,928.843,268.228,22.783,13.398,0.0,80.0,65.0,1.4,1586.438,1635.439,1601.544,574.685,66.449,45.534,72.917,62.906,64.322,1.406,2.133,0.237,68.86,55.067,7.715,8.344,0.149,2.431,117.368,76.339,114.77,45.595,59.257,45.829,-10.82,7.625,7.301,70.938,70.625,66.813,67.188,0.0,28.859,72.0,70.0,1000.0,500.0,0.025,99.563,73.438,72.813,0.014,66.063,70.875,66.313,81.0,100.0,46.125,72.0,70.0,1000.0,500.0,0.205,492.25,116.125,111.688,3.322,67.063,70.188,66.375,82.5,100.0,56.375,72.0,70.0,1000.0,500.0,0.207,498.5,118.125,113.688,3.357,69.438,73.875,66.25,79.063,73.875,52.875,72.0,70.0,1000.0,500.0,0.209,502.25,116.938,109.063,1.838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.5,535.0,302.0,129.625,131.25,531.5,1.443,0.229,8.55,0.0,0.929,0.268,0.001,2.13,2.151,2.091
2132008,710,1.0,1.0,1.0,1.0,78.021,0.0,47.0,47.0,47.0,1.0,1.0,947.584,269.4,22.783,13.368,0.0,80.0,65.0,1.4,1614.625,1657.979,1601.544,582.677,65.803,45.534,72.812,62.483,63.573,1.425,2.115,0.237,68.906,55.178,7.828,8.4,0.24,2.431,117.812,75.277,115.139,45.595,59.257,45.902,-10.82,7.785,7.371,70.875,70.563,66.625,67.125,0.0,27.484,72.0,70.0,1000.0,500.0,0.029,107.938,73.313,72.813,0.014,66.125,70.875,66.063,80.563,100.0,45.188,72.0,70.0,1000.0,500.0,0.209,498.75,116.75,112.063,3.322,67.125,70.188,66.25,81.875,100.0,56.656,72.0,70.0,1000.0,500.0,0.206,494.75,114.938,110.625,3.344,69.313,73.938,65.938,79.063,76.938,53.281,72.0,70.0,1000.0,500.0,0.207,497.0,118.063,109.625,1.759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,532.0,535.0,302.0,129.75,131.25,531.5,1.432,0.3,8.796,0.0,0.948,0.269,0.001,2.25,2.085,2.144
2132008,711,1.0,1.0,1.0,1.0,78.054,0.0,47.0,47.0,47.0,1.0,1.0,946.413,269.4,22.763,13.412,0.0,80.0,65.0,1.4,1611.438,1685.423,1606.408,595.792,65.48,45.64,73.022,62.378,63.145,1.402,2.155,0.226,68.928,55.143,7.884,8.288,0.421,2.645,118.403,75.596,115.878,45.522,59.257,45.902,-10.82,7.809,7.527,70.875,70.563,66.313,67.125,0.0,28.25,72.0,70.0,1000.0,500.0,0.026,100.625,73.438,72.813,0.014,66.125,70.875,65.938,80.563,100.0,44.125,72.0,70.0,1000.0,500.0,0.217,506.5,117.75,112.813,3.314,67.313,70.125,66.063,81.563,100.0,56.594,72.0,70.0,1000.0,500.0,0.206,495.25,116.875,111.5,3.344,69.313,73.938,65.813,79.125,77.188,52.0,72.0,70.0,1000.0,500.0,0.216,507.0,118.063,110.438,1.913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,535.0,302.0,129.75,131.5,531.0,1.343,0.371,8.3,0.0,0.946,0.269,0.001,2.363,2.597,2.107
2132008,712,1.0,1.0,1.0,1.0,78.049,0.0,47.0,47.0,47.0,1.0,1.0,945.242,265.886,22.763,13.368,0.0,80.0,65.0,1.4,1590.688,1641.873,1590.207,588.285,65.373,45.64,72.812,62.378,63.038,1.433,2.119,0.241,68.924,55.138,7.968,8.288,0.518,2.753,115.37,75.914,113.219,45.522,59.153,45.902,-10.82,7.875,7.637,70.938,70.563,66.063,66.875,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.813,0.014,66.125,70.938,65.625,80.688,100.0,45.563,72.0,70.0,1000.0,500.0,0.206,497.0,118.5,113.75,3.322,67.625,70.188,65.75,81.688,100.0,56.688,72.0,70.0,1000.0,500.0,0.205,495.25,117.625,112.438,3.354,69.313,73.875,65.688,79.063,77.438,53.375,72.0,70.0,1000.0,500.0,0.207,497.0,115.188,108.563,1.946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,532.0,535.0,302.0,129.75,131.625,531.5,1.241,0.373,7.077,0.0,0.945,0.266,0.001,2.279,2.513,1.864
2132008,713,1.0,1.0,1.0,1.0,78.078,0.0,47.0,47.0,47.0,1.0,1.0,926.501,267.057,22.752,13.368,0.0,80.0,65.0,1.4,1590.688,1641.873,1601.544,578.824,65.265,45.853,72.917,62.378,62.93,1.402,2.086,0.234,68.908,55.127,7.996,8.316,0.505,2.968,116.776,76.445,114.179,45.156,59.257,45.538,-10.82,7.875,7.688,70.938,70.625,66.0,66.813,0.0,28.453,72.0,70.0,1000.0,500.0,0.025,99.375,73.313,72.813,0.014,66.125,70.875,65.5,80.438,100.0,45.094,72.0,70.0,1000.0,500.0,0.211,500.0,116.625,112.063,3.322,67.625,70.125,65.75,81.813,100.0,56.875,72.0,70.0,1000.0,500.0,0.205,493.75,118.125,113.188,3.357,69.438,74.0,65.625,78.75,70.063,52.906,72.0,70.0,1000.0,500.0,0.209,500.0,116.313,108.25,1.881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,532.0,535.0,302.25,129.875,131.5,531.0,1.465,0.362,8.537,0.0,0.927,0.267,0.001,2.19,2.394,2.192
2132008,714,1.0,1.0,1.0,1.0,78.075,0.0,47.0,47.0,47.0,1.0,1.0,926.501,272.914,22.742,13.398,0.0,80.0,65.0,1.4,1592.75,1627.402,1603.165,573.82,65.265,45.959,72.917,62.378,62.93,1.333,2.061,0.234,68.923,55.119,8.052,8.372,0.557,3.182,117.59,75.489,115.065,44.57,59.153,45.101,-10.82,7.93,7.777,71.125,70.625,66.0,66.813,0.0,28.422,72.0,70.0,1000.0,500.0,0.025,99.75,73.438,72.813,0.014,66.25,70.875,65.375,80.188,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,496.25,116.25,111.438,3.34,68.0,70.125,65.625,81.563,91.0,56.563,72.0,70.0,1000.0,500.0,0.204,497.75,115.5,111.0,3.121,69.563,73.938,65.438,78.5,70.25,53.594,72.0,70.0,1000.0,500.0,0.206,496.5,117.0,107.813,1.502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,532.0,535.0,302.25,129.875,131.625,531.0,1.364,0.488,8.295,0.0,0.927,0.273,0.001,2.322,2.03,1.994
2132008,715,1.0,1.0,1.0,1.0,78.006,0.0,47.0,47.0,52.0,1.0,1.0,952.269,269.4,22.783,13.383,0.0,80.0,65.0,1.4,1592.625,1638.655,1616.146,574.312,65.05,45.853,72.812,62.378,62.823,1.421,2.122,0.237,68.904,55.161,8.08,8.4,0.382,3.29,118.477,75.702,116.026,44.496,59.153,44.809,-10.82,7.938,7.789,70.938,70.563,65.688,66.625,0.0,28.453,72.0,70.0,1000.0,500.0,0.025,99.563,73.313,72.813,0.014,66.25,70.875,65.375,80.188,100.0,45.094,72.0,70.0,1000.0,500.0,0.21,500.75,117.438,112.688,3.328,68.25,70.188,65.563,81.0,87.813,56.688,72.0,70.0,1000.0,500.0,0.203,495.5,115.688,109.188,2.512,69.563,73.938,65.438,78.25,70.375,53.063,72.0,70.0,1000.0,500.0,0.21,499.75,117.625,108.125,1.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,531.5,535.0,302.25,129.875,131.625,531.0,1.305,0.286,8.064,0.0,0.952,0.269,0.001,2.284,2.36,2.064
2132008,716,1.0,1.0,1.0,1.0,78.02,0.0,47.0,47.0,52.0,1.0,1.0,946.413,272.914,22.856,13.324,0.0,80.0,65.0,1.4,1597.25,1651.533,1598.303,590.278,65.05,46.065,72.812,62.589,62.823,1.429,2.137,0.234,68.907,55.124,8.08,8.372,0.252,3.29,117.22,76.021,114.992,44.35,59.153,44.591,-10.82,7.891,7.773,70.875,70.625,65.625,66.625,0.0,28.5,72.0,70.0,1000.0,500.0,0.025,99.5,73.313,72.813,0.014,66.25,70.875,65.375,80.438,100.0,45.906,72.0,70.0,1000.0,500.0,0.205,496.75,118.5,113.563,3.344,68.313,70.188,65.563,80.5,75.063,56.781,72.0,70.0,1000.0,500.0,0.204,495.25,116.875,108.313,1.507,69.688,73.938,65.313,78.25,70.5,52.594,72.0,70.0,1000.0,500.0,0.213,503.25,117.0,108.125,1.367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,532.0,534.5,302.0,130.0,131.625,531.0,1.236,0.217,7.356,0.0,0.946,0.273,0.001,2.384,1.864,1.753
2132008,717,1.0,1.0,1.0,1.0,78.041,0.0,47.0,47.0,52.0,1.0,1.0,932.357,267.057,22.814,13.324,0.0,80.0,65.0,1.4,1609.125,1632.223,1608.031,580.686,65.05,45.959,72.812,62.589,62.93,1.398,2.115,0.237,68.861,55.113,8.08,8.372,0.227,3.397,114.705,76.764,112.406,44.203,59.153,44.518,-10.82,7.852,7.777,70.938,70.563,65.625,66.563,0.0,28.5,72.0,70.0,1000.0,500.0,0.025,99.688,73.438,72.813,0.014,66.25,70.938,65.25,80.313,100.0,45.25,72.0,70.0,1000.0,500.0,0.208,498.75,118.5,113.563,3.328,68.688,70.125,65.563,79.75,69.0,56.469,72.0,70.0,1000.0,500.0,0.207,496.0,117.313,107.875,1.25,69.563,73.938,65.313,77.813,70.688,53.75,72.0,70.0,1000.0,500.0,0.205,496.25,115.125,105.75,1.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.0,534.5,302.0,129.875,131.625,531.0,1.382,0.281,7.583,0.0,0.932,0.267,0.001,2.373,1.704,1.733
2132008,718,1.0,1.0,1.0,1.0,78.111,0.0,47.0,47.0,52.0,1.0,1.0,937.043,269.4,22.825,13.427,0.0,80.0,65.0,1.4,1602.375,1656.367,1614.522,588.451,65.158,45.959,72.707,62.483,63.038,1.406,2.14,0.237,68.879,55.104,8.052,8.372,0.201,3.397,117.442,76.021,115.065,44.13,59.257,44.372,-10.82,7.852,7.801,70.938,70.5,65.688,66.563,0.0,28.531,72.0,70.0,1000.0,500.0,0.025,99.688,73.438,72.813,0.014,66.25,70.938,65.25,80.313,100.0,44.094,72.0,70.0,1000.0,500.0,0.217,507.5,116.563,111.938,3.334,68.813,70.125,65.438,79.188,62.781,56.625,72.0,70.0,1000.0,500.0,0.206,495.25,117.75,106.438,1.064,69.563,73.875,65.313,77.438,70.813,53.219,72.0,70.0,1000.0,500.0,0.208,498.5,115.313,105.0,1.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,532.0,535.0,302.0,130.0,131.75,531.0,1.31,0.215,7.837,0.0,0.937,0.269,0.001,2.228,1.738,1.899
2132008,719,1.0,1.0,1.0,1.0,78.032,0.0,47.0,47.0,52.0,1.0,1.0,903.075,264.715,22.845,13.354,0.0,80.0,65.0,1.4,1598.688,1624.19,1608.031,585.005,64.942,45.959,72.601,62.378,62.823,1.394,2.068,0.237,68.864,55.092,8.108,8.372,0.188,3.29,118.551,75.383,115.878,43.984,59.153,44.227,-10.82,7.898,7.789,70.938,70.5,65.625,66.563,0.0,28.594,72.0,70.0,1000.0,500.0,0.025,99.25,73.438,72.813,0.014,66.438,70.938,65.25,80.125,100.0,46.094,72.0,70.0,1000.0,500.0,0.205,493.0,116.625,111.688,3.338,69.5,70.125,65.438,77.563,46.25,56.813,72.0,70.0,1000.0,500.0,0.205,493.25,117.438,102.75,0.54,69.563,73.813,65.313,77.25,71.0,52.688,72.0,70.0,1000.0,500.0,0.213,502.0,116.375,105.875,1.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,532.0,534.5,302.0,130.125,131.75,531.0,1.415,0.214,8.818,0.0,0.903,0.265,0.001,2.381,1.146,1.928
2132008,720,1.0,1.0,1.0,1.0,78.082,0.0,47.0,47.0,52.0,1.0,1.0,978.038,271.742,22.804,13.31,0.0,80.0,65.0,1.4,1594.563,1703.224,1619.395,600.194,65.05,45.853,72.496,62.483,62.93,1.398,2.169,0.241,69.163,55.352,8.108,8.4,0.227,3.397,115.814,76.127,113.736,43.837,59.257,44.154,-10.82,7.914,7.816,70.875,70.5,65.625,66.5,0.0,28.781,72.0,70.0,1000.0,500.0,0.024,99.0,73.313,72.813,0.014,66.75,70.938,65.25,80.125,100.0,44.438,72.0,70.0,1000.0,500.0,0.215,505.0,117.438,112.688,3.344,69.5,70.125,65.438,75.75,36.906,55.219,72.0,70.0,1000.0,500.0,0.214,506.25,117.063,98.938,0.359,69.563,73.813,65.313,77.313,71.125,52.0,72.0,70.0,1000.0,500.0,0.216,507.0,116.938,106.25,1.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,532.0,534.5,302.0,130.0,131.75,531.0,1.194,0.274,6.849,0.0,0.978,0.272,0.001,2.294,0.94,1.963
2132008,721,1.0,1.0,1.0,1.0,78.085,0.0,47.0,47.0,52.0,1.0,1.0,960.469,271.742,22.845,13.368,0.0,80.0,65.0,1.4,1585.25,1669.269,1608.031,596.427,65.05,46.065,72.391,62.483,62.93,1.391,2.097,0.234,69.245,55.289,8.08,8.484,0.408,3.397,114.705,76.233,112.259,43.617,59.257,43.935,-10.82,7.875,7.801,70.938,70.563,65.5,66.5,0.0,28.922,72.0,70.0,1000.0,500.0,0.024,98.313,73.313,72.813,0.014,66.438,70.938,65.25,80.313,100.0,44.656,72.0,70.0,1000.0,500.0,0.21,505.0,118.188,113.375,3.334,69.688,70.125,65.438,74.375,37.0,55.875,72.0,70.0,1000.0,500.0,0.209,502.25,115.875,95.125,0.339,69.563,73.813,65.25,77.438,71.25,52.625,72.0,70.0,1000.0,500.0,0.209,504.0,117.313,106.75,1.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,532.0,534.5,302.0,130.25,131.75,530.5,1.452,0.272,8.079,0.0,0.96,0.272,0.001,2.317,1.017,1.939
2132008,722,1.0,1.0,1.0,1.0,78.04,0.0,47.0,47.0,52.0,1.0,1.0,959.297,270.571,22.897,13.471,0.0,80.0,65.0,1.4,1606.688,1641.873,1604.786,577.581,64.942,45.747,72.181,62.272,62.823,1.44,2.119,0.248,69.043,55.234,8.08,8.456,0.622,3.397,117.516,75.702,115.139,43.69,59.257,43.935,-10.82,7.914,7.816,71.125,70.5,65.5,66.5,0.0,28.766,72.0,70.0,1000.0,500.0,0.025,99.625,73.313,72.813,0.014,66.75,71.0,65.25,80.188,100.0,45.25,72.0,70.0,1000.0,500.0,0.208,498.0,116.625,112.063,3.328,69.5,70.188,65.438,73.438,42.75,56.188,72.0,70.0,1000.0,500.0,0.205,500.0,114.688,92.813,0.317,69.563,73.75,65.313,77.438,71.438,53.0,72.0,70.0,1000.0,500.0,0.208,498.5,117.313,106.875,1.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.5,535.0,302.25,130.125,131.75,530.5,1.302,0.212,7.862,0.0,0.959,0.271,0.001,2.194,1.003,1.916
2132008,723,1.0,1.0,1.0,1.0,78.077,0.0,47.0,47.0,52.0,1.0,1.0,948.756,267.057,22.856,13.295,0.0,80.0,65.0,1.4,1592.688,1637.047,1609.653,572.783,65.05,45.853,72.181,62.378,62.823,1.406,2.119,0.23,68.994,55.198,8.08,8.428,0.674,3.397,118.847,75.171,116.1,43.544,59.257,43.79,-10.82,7.938,7.824,70.938,70.5,65.5,66.5,0.0,28.719,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.813,0.014,66.625,71.0,65.063,79.75,100.0,45.688,72.0,70.0,1000.0,500.0,0.206,496.25,116.063,111.125,3.334,69.375,70.188,65.25,72.938,46.813,56.438,72.0,70.0,1000.0,500.0,0.204,498.0,114.938,91.875,0.362,69.563,73.688,65.25,77.5,71.563,53.313,72.0,70.0,1000.0,500.0,0.206,497.25,116.688,106.75,1.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,532.5,535.0,302.0,129.875,131.75,530.5,1.438,0.208,9.066,0.0,0.949,0.267,0.001,2.379,1.207,1.826
2132008,724,1.0,1.0,1.0,1.0,78.016,0.0,47.0,47.0,52.0,1.0,1.0,961.64,271.742,22.856,13.339,0.0,80.0,65.0,1.4,1608.063,1646.702,1606.408,586.23,64.835,45.64,71.865,62.378,62.716,1.436,2.119,0.241,69.061,55.236,8.108,8.428,0.596,3.182,118.995,76.021,116.469,43.324,59.153,43.717,-10.82,7.938,7.816,71.125,70.5,65.5,66.5,0.0,28.688,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.813,0.014,66.75,71.0,65.063,79.938,100.0,44.969,72.0,70.0,1000.0,500.0,0.21,501.0,117.313,112.5,3.324,69.313,70.188,65.25,73.25,49.781,56.719,72.0,70.0,1000.0,500.0,0.205,495.5,116.125,93.813,0.452,69.563,73.688,65.25,77.313,67.938,52.344,72.0,70.0,1000.0,500.0,0.214,505.0,115.313,105.563,1.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,532.5,534.5,302.25,130.125,131.75,530.5,1.343,0.331,8.336,0.0,0.962,0.272,0.001,2.311,1.457,1.788
2132008,725,1.0,1.0,1.0,1.0,77.947,0.0,47.0,47.0,52.0,1.0,1.0,935.871,270.571,22.825,13.368,0.0,80.0,65.0,1.4,1595.313,1645.092,1603.165,580.117,64.835,45.534,71.865,62.272,62.823,1.436,2.079,0.237,68.948,55.167,8.108,8.512,0.544,3.397,115.444,76.552,113.293,43.251,59.048,43.571,-10.82,7.898,7.832,70.938,70.5,65.375,66.25,0.0,28.703,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,66.75,71.0,65.063,80.188,100.0,45.688,72.0,70.0,1000.0,500.0,0.206,496.75,118.563,113.563,3.334,69.313,70.25,65.25,73.75,50.0,56.313,72.0,70.0,1000.0,500.0,0.208,496.75,116.438,96.313,0.504,69.75,73.625,65.25,77.0,58.656,53.313,72.0,70.0,1000.0,500.0,0.208,497.75,115.125,104.688,1.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,532.5,535.0,302.25,130.125,131.75,530.5,1.262,0.271,7.096,0.0,0.936,0.271,0.001,2.407,1.466,1.806
2132008,726,1.0,1.0,1.0,1.0,77.981,0.0,47.0,47.0,52.0,1.0,1.0,921.816,265.886,22.825,13.339,0.0,80.0,65.0,1.4,1599.438,1637.047,1588.589,584.888,64.942,45.747,71.971,62.378,62.93,1.383,2.029,0.245,68.933,55.195,8.08,8.512,0.505,3.29,115.814,76.552,112.997,43.178,58.944,43.498,-10.82,7.898,7.824,71.125,70.438,65.375,66.25,0.0,28.844,72.0,70.0,1000.0,500.0,0.025,99.0,73.313,72.813,0.014,66.75,71.063,65.063,80.438,100.0,44.875,72.0,70.0,1000.0,500.0,0.211,504.25,118.5,113.75,3.334,69.313,70.188,65.25,73.875,54.906,56.688,72.0,70.0,1000.0,500.0,0.207,494.25,115.0,97.438,0.522,70.125,73.625,65.125,76.625,53.063,53.656,72.0,70.0,1000.0,500.0,0.205,497.0,115.5,102.813,0.891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.5,535.0,302.0,130.125,131.75,530.5,1.638,0.271,9.293,0.0,0.922,0.266,0.001,2.287,1.325,1.634
2132008,727,1.0,1.0,1.0,1.0,77.923,0.0,47.0,47.0,52.0,1.0,1.0,915.959,268.228,22.845,13.354,0.0,80.0,65.0,1.4,1619.188,1630.616,1609.653,572.781,64.835,45.64,71.971,62.272,62.716,1.375,2.119,0.241,69.093,55.316,8.08,8.484,0.518,3.29,117.664,75.383,115.139,43.104,59.048,43.425,-10.82,7.945,7.863,71.125,70.5,65.375,66.25,0.0,27.484,72.0,70.0,1000.0,500.0,0.029,107.438,73.188,72.813,0.014,66.75,71.0,65.063,80.125,100.0,45.75,72.0,70.0,1000.0,500.0,0.206,494.75,116.563,111.938,3.332,69.313,70.188,65.063,73.938,50.438,56.531,72.0,70.0,1000.0,500.0,0.207,495.5,114.938,96.75,0.511,70.313,73.688,65.25,75.75,45.531,53.438,72.0,70.0,1000.0,500.0,0.208,496.75,115.813,100.75,0.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,533.0,534.5,302.25,130.25,131.75,506.25,1.364,0.269,8.332,0.0,0.916,0.268,0.001,2.227,1.344,1.454
2132008,728,1.0,1.0,1.0,1.0,77.85,0.0,47.0,47.0,52.0,1.0,1.0,944.07,272.914,22.876,13.383,0.0,80.0,65.0,1.4,1613.313,1635.439,1609.653,579.267,64.727,45.534,71.76,62.061,62.716,1.417,2.144,0.245,69.09,55.323,8.136,8.512,0.505,3.505,119.069,75.277,116.395,43.031,59.153,43.28,-10.82,7.992,7.879,70.938,70.5,65.375,66.25,0.0,28.031,72.0,70.0,1000.0,500.0,0.026,101.313,73.313,72.813,0.014,66.875,71.0,65.0,79.75,100.0,44.969,72.0,70.0,1000.0,500.0,0.209,500.25,116.125,111.375,3.328,69.375,70.188,65.063,74.0,50.688,56.344,72.0,70.0,1000.0,500.0,0.207,497.0,115.813,97.063,0.545,70.563,73.688,65.125,74.875,36.906,52.969,72.0,70.0,1000.0,500.0,0.209,499.75,115.938,98.438,0.497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,532.5,535.0,302.25,130.125,131.875,405.25,1.397,0.207,8.832,0.0,0.944,0.273,0.001,2.284,1.477,1.257
2132008,729,1.0,1.0,1.0,1.0,77.805,0.0,47.0,47.0,52.0,1.0,1.0,949.927,270.571,22.876,13.339,0.0,80.0,65.0,1.4,1598.0,1645.092,1603.165,590.32,64.835,45.64,71.865,62.272,62.716,1.421,2.115,0.23,69.076,55.266,8.164,8.484,0.505,3.505,118.847,75.914,116.247,42.958,59.153,43.134,-10.82,7.977,7.863,70.938,70.438,65.188,66.25,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,100.5,73.313,72.813,0.014,66.875,71.0,65.0,79.938,100.0,45.625,72.0,70.0,1000.0,500.0,0.206,496.75,117.313,112.688,3.33,69.313,70.125,65.125,74.125,50.906,55.875,72.0,70.0,1000.0,500.0,0.211,501.0,116.438,97.625,0.543,70.75,73.625,65.125,74.0,28.203,53.469,72.0,70.0,1000.0,500.0,0.207,496.75,115.813,96.688,0.401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,533.0,535.0,302.25,130.25,131.875,338.5,1.385,0.145,8.588,0.0,0.95,0.271,0.001,2.225,1.476,1.108
2132008,730,1.0,1.0,1.0,1.0,77.812,0.0,47.0,47.0,52.0,1.0,1.0,959.297,268.228,22.814,13.427,0.0,80.0,65.0,1.4,1600.375,1659.591,1601.544,589.751,64.942,45.534,71.76,62.272,62.823,1.421,2.122,0.23,69.002,55.215,8.164,8.456,0.505,3.612,116.998,76.764,114.992,42.885,59.048,43.207,-10.82,7.938,7.871,70.938,70.5,65.375,66.25,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,100.438,73.313,72.813,0.014,66.875,71.0,65.0,80.188,100.0,44.938,72.0,70.0,1000.0,500.0,0.208,504.5,118.5,113.438,3.324,69.375,70.25,65.25,74.125,51.125,55.781,72.0,70.0,1000.0,500.0,0.212,500.75,116.875,97.938,0.549,70.938,73.688,65.125,73.063,27.922,53.531,72.0,70.0,1000.0,500.0,0.207,497.5,115.688,94.188,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,533.0,534.5,302.0,130.125,131.75,287.75,1.137,0.267,6.612,0.0,0.959,0.268,0.001,2.43,1.502,0.802
2132008,731,1.0,1.0,1.0,1.0,77.842,0.0,47.0,47.0,52.0,1.0,1.0,932.357,272.914,22.856,13.354,0.0,80.0,65.0,1.4,1605.875,1659.591,1611.275,593.774,64.942,45.534,71.76,62.272,62.93,1.425,2.126,0.234,69.036,55.236,8.136,8.54,0.453,3.72,115.074,76.87,112.85,42.738,58.944,43.061,-10.82,7.922,7.895,71.125,70.5,65.375,66.25,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,100.5,73.313,72.813,0.014,66.938,71.0,65.063,80.313,100.0,45.563,72.0,70.0,1000.0,500.0,0.206,497.25,119.0,114.063,3.328,69.5,70.25,65.25,74.375,48.563,55.469,72.0,70.0,1000.0,500.0,0.214,504.0,117.188,98.188,0.546,70.875,73.75,65.125,72.188,27.656,52.938,72.0,70.0,1000.0,500.0,0.21,500.75,115.313,90.313,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,533.0,535.0,302.25,130.25,131.875,242.625,1.331,0.266,7.348,0.0,0.932,0.273,0.001,2.372,1.499,0.903
2132008,732,1.0,1.0,1.0,1.0,77.781,0.0,47.0,47.0,52.0,1.0,1.0,944.07,267.057,22.814,13.383,0.0,80.0,65.0,1.4,1605.875,1632.223,1595.064,582.867,64.942,45.64,71.655,62.272,62.93,1.387,2.032,0.245,69.023,55.189,8.136,8.568,0.427,3.72,116.85,75.808,114.105,42.665,59.153,42.988,-10.82,7.945,7.895,71.125,70.5,65.188,66.25,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.438,73.313,72.813,0.014,67.063,71.0,65.0,80.438,100.0,45.781,72.0,70.0,1000.0,500.0,0.204,498.5,118.375,113.75,3.34,69.375,70.25,65.125,74.438,44.875,55.406,72.0,70.0,1000.0,500.0,0.213,504.25,116.875,98.188,0.535,70.875,73.75,65.125,71.688,24.516,53.938,72.0,70.0,1000.0,500.0,0.204,494.25,114.75,88.0,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,533.0,534.5,302.25,130.125,132.0,197.75,1.526,0.262,9.048,0.0,0.944,0.267,0.001,2.231,1.444,0.901
2132008,733,1.0,1.0,1.0,1.0,77.764,0.0,47.0,47.0,52.0,1.0,1.0,949.927,268.228,22.814,13.354,0.0,80.0,65.0,1.4,1593.938,1657.979,1604.786,567.774,64.727,45.853,71.76,62.272,62.609,1.345,2.122,0.237,69.14,55.293,8.164,8.512,0.427,3.72,118.182,75.064,115.583,42.592,58.944,42.916,-10.82,7.977,7.871,71.125,70.563,65.375,66.25,0.0,28.359,72.0,70.0,1000.0,500.0,0.024,98.438,73.313,72.813,0.014,66.875,70.938,65.0,80.125,100.0,45.25,72.0,70.0,1000.0,500.0,0.208,501.25,116.25,111.625,3.34,69.375,70.25,65.125,74.375,48.969,56.25,72.0,70.0,1000.0,500.0,0.209,499.5,116.25,98.125,0.527,70.938,73.813,65.0,71.375,18.609,53.063,72.0,70.0,1000.0,500.0,0.208,500.5,114.625,87.438,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,534.5,533.0,534.5,302.25,130.125,131.75,150.75,1.375,0.265,8.563,0.0,0.95,0.268,0.001,2.232,1.38,0.967
2132008,734,1.0,1.0,1.0,1.0,77.672,0.0,47.0,47.0,52.0,1.0,1.0,960.469,271.742,22.856,13.412,0.0,80.0,65.0,1.4,1602.688,1635.439,1621.02,580.953,64.727,45.747,71.655,62.166,62.609,1.356,2.115,0.248,69.493,55.575,8.136,8.54,0.44,3.827,119.069,75.383,116.543,42.518,59.048,42.843,-10.828,8.023,7.91,70.938,70.563,65.188,66.25,0.0,28.594,72.0,70.0,1000.0,500.0,0.024,97.938,73.313,72.813,0.014,67.063,71.0,65.0,79.563,100.0,45.344,72.0,70.0,1000.0,500.0,0.209,497.0,115.875,111.063,3.338,69.5,70.25,65.125,74.0,49.156,55.656,72.0,70.0,1000.0,500.0,0.211,503.5,115.188,97.5,0.529,71.125,73.813,64.875,70.938,0.0,53.281,72.0,70.0,1000.0,500.0,0.207,496.75,114.188,87.188,0.047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,533.0,535.0,302.0,130.25,132.0,125.938,1.322,0.264,8.336,0.0,0.96,0.272,0.001,2.321,1.353,0.183
2132008,735,1.0,1.0,1.0,1.0,77.632,0.0,47.0,47.0,52.0,1.0,1.0,955.783,271.742,22.845,13.383,0.0,80.0,65.0,1.4,1592.875,1635.439,1616.146,580.44,64.835,45.853,71.655,62.483,62.823,1.387,2.101,0.252,69.538,55.564,8.136,8.54,0.44,3.934,115.296,76.445,113.071,42.445,58.944,42.77,-10.82,7.961,7.895,70.938,70.625,65.188,66.188,0.0,28.594,72.0,70.0,1000.0,500.0,0.025,98.625,73.313,72.813,0.014,67.25,71.0,64.875,79.75,100.0,45.625,72.0,70.0,1000.0,500.0,0.207,495.5,117.438,112.688,3.326,69.375,70.25,65.063,73.938,49.344,56.219,72.0,70.0,1000.0,500.0,0.206,498.75,114.688,96.938,0.53,71.125,73.813,65.0,69.563,0.0,53.188,72.0,70.0,1000.0,500.0,0.207,497.0,113.313,87.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,533.0,535.0,302.25,130.25,132.0,126.438,1.308,0.264,7.347,0.0,0.956,0.272,0.001,2.282,1.36,0.166
2132008,736,1.0,1.0,1.0,1.0,77.692,0.0,47.0,47.0,52.0,1.0,1.0,942.899,276.428,22.835,13.266,0.0,80.0,65.0,1.4,1588.563,1625.796,1617.771,587.651,64.942,45.64,71.445,62.378,62.823,1.383,2.043,0.256,69.616,55.695,8.136,8.54,0.466,3.934,117.368,76.552,114.844,42.445,59.048,42.697,-10.82,7.922,7.871,70.938,70.625,65.375,66.25,0.0,28.641,72.0,70.0,1000.0,500.0,0.025,98.938,73.313,72.813,0.014,66.938,71.0,65.0,80.188,100.0,45.125,72.0,70.0,1000.0,500.0,0.21,499.5,118.563,113.75,3.324,69.5,70.25,65.125,73.938,49.5,56.531,72.0,70.0,1000.0,500.0,0.207,495.75,114.688,96.5,0.52,70.875,73.813,65.125,68.313,0.0,52.75,72.0,70.0,1000.0,500.0,0.21,500.75,112.375,87.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,533.0,534.5,302.0,130.25,131.75,127.0,1.412,0.201,8.326,0.0,0.943,0.276,0.001,2.31,1.367,0.16
2132008,737,1.0,1.0,1.0,1.0,77.675,0.0,47.0,47.0,52.0,1.0,1.0,963.982,276.428,22.907,13.383,0.0,80.0,65.0,1.4,1589.438,1654.755,1638.921,599.739,64.942,45.853,71.55,62.378,62.823,1.455,2.137,0.245,69.455,55.649,8.108,8.54,0.492,3.934,118.329,75.489,115.73,42.445,59.048,42.697,-10.82,7.945,7.871,70.938,70.625,65.375,66.25,0.0,28.609,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.813,0.014,66.938,71.0,65.0,80.188,100.0,44.25,72.0,70.0,1000.0,500.0,0.215,506.0,117.188,112.5,3.342,69.375,70.25,65.125,73.75,45.781,56.031,72.0,70.0,1000.0,500.0,0.209,499.25,115.0,96.125,0.496,70.5,73.813,65.0,67.5,0.0,52.094,72.0,70.0,1000.0,500.0,0.214,505.75,111.813,87.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,533.0,535.0,302.25,130.25,132.0,127.438,1.39,0.203,8.598,0.0,0.964,0.276,0.001,2.263,1.353,0.156
2132008,738,1.0,1.0,1.0,1.0,77.596,0.0,47.0,47.0,52.0,1.0,1.0,954.612,271.742,22.866,13.339,0.0,80.0,65.0,1.4,1601.688,1659.591,1622.646,588.674,64.727,45.747,71.34,62.166,62.716,1.394,2.151,0.259,69.407,55.556,8.136,8.512,0.583,3.934,118.699,75.702,116.247,43.178,58.839,43.353,-10.82,7.938,7.848,70.938,70.688,65.188,66.25,0.0,28.438,72.0,70.0,1000.0,500.0,0.026,100.688,73.313,72.813,0.014,66.938,71.0,65.0,79.75,100.0,45.156,72.0,70.0,1000.0,500.0,0.208,498.75,116.313,111.5,3.328,69.5,70.25,65.125,73.563,49.875,55.344,72.0,70.0,1000.0,500.0,0.214,505.0,115.188,95.938,0.483,69.938,73.813,65.125,66.875,1.825,52.844,72.0,70.0,1000.0,500.0,0.208,500.25,111.188,87.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,533.0,535.0,302.0,130.25,132.0,127.875,1.304,0.149,8.096,0.0,0.955,0.272,0.001,2.315,1.344,0.152
2132008,739,1.0,1.0,1.0,1.0,77.511,0.0,47.0,47.0,52.0,1.0,1.0,967.496,274.085,22.835,13.383,0.0,80.0,65.0,1.4,1602.125,1662.816,1609.653,587.624,64.942,45.853,71.34,62.483,62.93,1.413,2.148,0.237,69.318,55.423,8.136,8.568,0.713,3.934,115.444,76.445,113.145,43.324,58.944,43.644,-10.82,7.922,7.824,70.938,70.688,65.188,66.25,0.0,28.422,72.0,70.0,1000.0,500.0,0.026,100.375,73.438,72.813,0.014,66.938,71.0,65.0,80.125,100.0,45.438,72.0,70.0,1000.0,500.0,0.206,497.5,117.5,112.75,3.328,69.375,70.25,65.125,73.563,50.063,55.125,72.0,70.0,1000.0,500.0,0.213,507.0,115.5,96.125,0.491,69.563,73.813,65.125,66.688,19.781,52.969,72.0,70.0,1000.0,500.0,0.207,499.5,110.625,87.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,533.0,535.0,302.25,130.0,132.125,128.25,1.346,0.274,7.588,0.0,0.967,0.274,0.001,2.283,1.375,0.149
2132008,740,1.0,1.0,1.0,1.0,77.536,0.0,47.0,47.0,52.0,1.0,1.0,947.584,272.914,22.835,13.427,0.0,80.0,65.0,1.4,1598.625,1633.831,1622.646,582.764,64.942,45.747,71.235,62.483,62.823,1.41,2.126,0.237,69.162,55.33,8.08,8.652,0.914,3.934,115.296,76.445,112.554,43.471,58.839,43.717,-10.82,7.898,7.824,70.938,70.688,65.375,66.25,0.0,28.422,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.813,0.014,66.938,71.0,65.0,80.313,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,496.25,118.5,113.563,3.324,69.375,70.25,65.25,73.75,46.344,56.219,72.0,70.0,1000.0,500.0,0.204,499.5,115.875,96.438,0.509,69.125,73.813,65.125,66.375,29.391,53.063,72.0,70.0,1000.0,500.0,0.207,498.75,110.438,86.688,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,533.0,535.5,302.25,130.25,132.0,128.625,1.612,0.215,9.051,0.0,0.948,0.273,0.001,2.37,1.43,0.56
2132008,741,1.0,1.0,1.0,1.0,77.514,0.0,47.0,47.0,52.0,1.0,1.0,974.524,272.914,22.845,13.368,0.0,80.0,65.0,1.4,1594.75,1674.112,1638.921,605.364,64.835,45.534,71.235,62.061,62.823,1.36,2.14,0.245,69.466,55.567,8.108,8.54,1.231,3.934,117.886,75.277,115.361,43.471,58.735,43.717,-10.82,7.93,7.832,71.125,70.688,65.375,66.25,0.0,28.734,72.0,70.0,1000.0,500.0,0.024,98.688,73.313,73.063,0.014,67.25,71.0,65.0,80.188,100.0,45.0,72.0,70.0,1000.0,500.0,0.212,501.25,117.188,112.5,3.324,69.375,70.25,65.125,73.875,50.438,55.531,72.0,70.0,1000.0,500.0,0.213,502.5,116.125,97.063,0.522,68.875,73.875,65.125,67.5,39.094,52.031,72.0,70.0,1000.0,500.0,0.214,507.75,111.5,73.5,0.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,533.0,535.5,302.25,130.25,131.75,129.0,1.354,0.215,8.331,0.0,0.975,0.273,0.001,2.251,1.438,1.694
2132008,742,1.0,1.0,1.0,1.0,77.423,0.0,47.0,47.0,52.0,1.0,1.0,953.441,283.455,22.845,13.368,0.0,80.0,65.0,1.4,1583.688,1709.706,1648.705,609.181,64.835,45.534,71.235,62.061,62.716,1.391,2.14,0.234,69.444,55.563,8.08,8.652,1.471,3.934,119.291,75.171,116.617,43.324,58.735,43.717,-10.82,7.945,7.832,70.938,70.625,65.188,66.25,0.0,28.547,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.813,0.014,67.25,71.0,65.0,79.75,100.0,44.188,72.0,70.0,1000.0,500.0,0.216,506.75,115.875,111.063,3.316,69.5,70.25,65.063,73.875,50.594,55.375,72.0,70.0,1000.0,500.0,0.215,504.0,115.625,97.125,0.509,68.875,73.875,65.0,69.313,42.344,52.25,72.0,70.0,1000.0,500.0,0.214,505.0,112.375,86.5,0.363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,533.5,535.5,302.0,130.25,131.875,129.25,1.385,0.341,8.819,0.0,0.953,0.283,0.001,2.306,1.361,1.359
2132008,743,1.0,1.0,1.0,1.0,77.379,0.0,47.0,47.0,52.0,1.0,1.0,933.529,269.4,22.866,13.339,0.0,80.0,65.0,1.4,1601.75,1646.702,1608.031,583.043,64.835,45.64,71.34,62.061,62.716,1.417,2.126,0.245,69.292,55.443,8.108,8.568,1.743,3.827,115.74,76.127,113.588,43.397,58.839,43.717,-10.82,7.961,7.855,70.938,70.688,65.188,66.25,0.0,28.391,72.0,70.0,1000.0,500.0,0.026,101.063,73.313,72.813,0.014,67.25,71.0,65.0,79.75,100.0,45.125,72.0,70.0,1000.0,500.0,0.208,499.5,117.313,112.313,3.338,69.5,70.313,65.063,73.75,46.844,56.531,72.0,70.0,1000.0,500.0,0.205,496.25,115.125,96.813,0.493,68.875,73.875,65.0,70.688,39.875,52.719,72.0,70.0,1000.0,500.0,0.208,500.25,112.5,90.938,0.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,533.0,535.5,302.5,130.25,132.0,129.5,1.242,0.276,7.112,0.0,0.934,0.269,0.001,2.411,1.305,1.176
2132008,744,1.0,1.0,1.0,1.0,77.337,0.0,47.0,47.0,52.0,1.0,1.0,942.899,269.4,22.887,13.412,0.0,80.0,65.0,1.4,1598.063,1641.873,1611.275,585.464,64.619,45.428,71.235,62.166,62.609,1.421,2.129,0.237,69.235,55.38,8.136,8.624,1.834,3.72,114.705,76.764,112.48,43.69,58.735,43.935,-10.82,7.938,7.863,70.938,70.625,65.188,66.25,0.0,28.484,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.813,0.014,67.25,70.938,65.0,80.188,100.0,45.438,72.0,70.0,1000.0,500.0,0.207,497.75,118.563,113.563,3.33,69.5,70.25,65.063,73.563,47.0,56.188,72.0,70.0,1000.0,500.0,0.208,498.75,115.0,96.188,0.494,68.938,73.875,65.0,71.313,36.438,53.0,72.0,70.0,1000.0,500.0,0.207,498.5,112.188,91.75,0.363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,533.0,535.5,302.0,130.25,131.875,129.625,1.342,0.218,7.362,0.0,0.943,0.269,0.001,2.404,1.343,1.073
2132008,745,1.0,1.0,1.0,1.0,77.293,0.0,47.0,47.0,52.0,1.0,1.0,948.756,272.914,22.825,13.412,0.0,80.0,65.0,1.4,1593.5,1656.367,1617.771,588.508,64.727,45.64,71.445,62.272,62.716,1.372,2.151,0.234,69.18,55.316,8.136,8.568,1.97,3.934,118.108,75.277,115.509,43.617,58.839,43.935,-10.82,7.93,7.863,70.875,70.625,65.063,66.188,0.0,28.516,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.813,0.014,67.25,70.875,65.0,80.313,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,497.0,117.438,112.813,3.324,69.5,70.25,65.063,73.438,47.156,55.344,72.0,70.0,1000.0,500.0,0.212,507.0,115.125,95.813,0.475,69.313,73.813,65.0,71.375,31.141,53.375,72.0,70.0,1000.0,500.0,0.206,496.25,112.125,91.75,0.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,533.0,535.5,302.25,130.25,131.875,129.75,1.385,0.28,8.568,0.0,0.949,0.273,0.001,2.221,1.326,1.052
