DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,746,1.0,1.0,1.0,1.0,77.289,0.0,47.0,47.0,52.0,1.0,1.0,956.955,271.742,22.887,13.339,0.0,80.0,65.0,1.4,1595.375,1645.092,1604.786,578.896,64.727,45.534,71.34,62.061,62.716,1.448,2.133,0.237,69.1,55.324,8.136,8.568,2.151,4.042,119.217,75.171,116.543,43.617,58.735,43.935,-10.82,7.984,7.91,70.938,70.563,65.188,66.25,0.0,28.406,72.0,70.0,1000.0,500.0,0.025,100.375,73.313,72.813,0.014,67.063,71.0,64.875,79.75,100.0,45.844,72.0,70.0,1000.0,500.0,0.206,498.25,115.875,111.375,3.34,69.5,70.25,65.063,73.438,47.313,55.781,72.0,70.0,1000.0,500.0,0.208,503.25,115.125,95.625,0.458,69.438,73.813,65.0,71.0,21.984,53.344,72.0,70.0,1000.0,500.0,0.207,497.5,111.813,90.438,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,533.5,535.5,302.25,130.25,131.875,130.0,1.389,0.281,8.836,0.0,0.957,0.272,0.001,2.172,1.291,0.724
2132008,747,1.0,1.0,1.0,1.0,77.242,0.0,47.0,47.0,52.0,1.0,1.0,931.186,271.742,22.866,13.281,0.0,80.0,65.0,1.4,1598.75,1629.009,1608.031,579.031,64.727,45.64,71.445,62.272,62.716,1.429,2.093,0.237,69.1,55.325,8.108,8.568,2.313,4.042,117.738,75.914,115.509,43.617,58.735,44.008,-10.82,7.969,7.895,70.938,70.625,65.063,66.188,0.0,28.438,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.813,0.014,67.375,71.0,64.875,79.938,100.0,45.438,72.0,70.0,1000.0,500.0,0.208,498.5,117.25,112.188,3.324,69.5,70.188,64.938,73.375,41.875,56.094,72.0,70.0,1000.0,500.0,0.206,500.75,115.5,95.313,0.458,69.563,73.875,65.0,70.5,17.453,53.656,72.0,70.0,1000.0,500.0,0.206,497.5,111.688,87.438,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,532.5,536.0,302.25,130.125,132.0,130.0,1.219,0.343,7.362,0.0,0.931,0.272,0.001,2.431,1.336,0.586
2132008,748,1.0,1.0,1.0,1.0,77.201,0.0,47.0,47.0,52.0,1.0,1.0,941.728,271.742,22.887,13.368,0.0,80.0,65.0,1.4,1595.5,1625.796,1603.165,578.46,64.835,45.64,71.445,62.378,62.716,1.413,2.093,0.248,69.055,55.258,8.108,8.54,2.365,4.042,115.074,76.764,112.997,43.764,58.839,44.081,-10.82,7.93,7.863,70.938,70.625,65.188,66.188,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.813,0.014,67.375,71.0,65.0,80.125,100.0,45.969,72.0,70.0,1000.0,500.0,0.206,495.75,118.375,113.438,3.342,69.5,70.25,65.125,73.375,42.031,56.281,72.0,70.0,1000.0,500.0,0.206,499.0,115.5,95.5,0.453,69.75,73.875,65.0,69.563,11.055,53.844,72.0,70.0,1000.0,500.0,0.207,496.5,110.688,86.5,0.051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,532.5,536.0,302.25,130.25,131.875,130.25,1.241,0.281,6.872,0.0,0.942,0.272,0.001,2.383,1.31,0.179
2132008,749,1.0,1.0,1.0,1.0,77.222,0.0,47.0,47.0,52.0,1.0,1.0,941.728,270.571,22.876,13.339,0.0,80.0,65.0,1.4,1612.313,1637.047,1612.899,581.622,64.835,45.747,71.445,62.272,62.823,1.413,2.104,0.256,69.042,55.214,8.08,8.512,2.462,4.042,117.738,76.233,114.992,43.764,58.839,44.008,-10.82,7.93,7.879,71.125,70.625,65.188,66.188,0.0,28.359,72.0,70.0,1000.0,500.0,0.026,100.5,73.313,72.813,0.014,67.438,71.063,65.0,80.313,100.0,45.281,72.0,70.0,1000.0,500.0,0.209,499.25,118.813,113.813,3.328,69.5,70.188,65.063,73.375,47.781,56.219,72.0,70.0,1000.0,500.0,0.205,499.5,115.188,95.5,0.461,69.688,73.938,65.125,68.188,11.148,53.188,72.0,70.0,1000.0,500.0,0.209,499.25,110.0,86.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,532.5,535.5,302.25,130.25,132.0,130.5,1.513,0.216,9.073,0.0,0.942,0.271,0.001,2.403,1.312,0.152
2132008,750,1.0,1.0,1.0,1.0,77.089,0.0,47.0,47.0,52.0,1.0,1.0,945.242,270.571,22.876,13.368,0.0,80.0,65.0,1.4,1595.813,1633.831,1612.899,580.068,64.727,45.64,71.34,62.061,62.609,1.425,2.119,0.252,69.022,55.215,8.164,8.54,2.488,3.934,118.329,75.277,115.656,43.69,58.839,44.081,-10.82,7.992,7.918,71.125,70.625,65.188,66.188,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.813,0.014,67.438,71.063,65.0,80.188,100.0,45.75,72.0,70.0,1000.0,500.0,0.206,497.5,116.75,112.125,3.338,69.688,70.188,65.063,73.125,47.906,56.656,72.0,70.0,1000.0,500.0,0.206,495.5,114.938,95.313,0.4,69.688,73.938,65.0,67.375,13.984,53.531,72.0,70.0,1000.0,500.0,0.207,498.0,109.375,86.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,532.5,535.5,302.0,130.25,131.875,130.5,1.42,0.345,8.831,0.0,0.945,0.271,0.001,2.231,1.135,0.148
2132008,751,1.0,1.0,1.0,1.0,77.086,0.0,47.0,47.0,52.0,1.0,1.0,947.584,275.256,22.856,13.412,0.0,80.0,65.0,1.4,1610.5,1646.702,1608.031,592.316,64.835,45.64,71.445,62.272,62.716,1.44,2.108,0.256,69.049,55.239,8.164,8.54,2.754,4.149,119.143,75.914,116.543,43.837,58.839,44.081,-10.82,7.977,7.895,71.125,70.75,65.188,66.188,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.813,0.014,67.438,71.0,65.0,79.75,100.0,44.75,72.0,70.0,1000.0,500.0,0.215,503.75,116.25,111.438,3.338,69.5,70.125,65.125,73.125,42.438,56.0,72.0,70.0,1000.0,500.0,0.208,499.5,114.688,94.0,0.413,69.563,74.0,65.0,66.875,17.875,52.125,72.0,70.0,1000.0,500.0,0.216,507.75,108.688,86.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,532.5,535.5,302.25,130.25,132.0,130.625,1.375,0.218,8.58,0.0,0.948,0.275,0.001,2.321,1.235,0.145
2132008,752,1.0,1.0,1.0,1.0,77.049,0.0,47.0,47.0,52.0,1.0,1.0,925.33,270.571,22.835,13.281,0.0,80.0,65.0,1.4,1598.063,1638.655,1609.653,594.585,64.942,45.534,71.235,62.483,62.823,1.406,2.126,0.234,69.037,55.215,8.136,8.568,3.046,4.257,115.518,76.552,113.219,43.837,58.839,44.154,-10.82,7.93,7.895,71.125,70.688,65.188,66.188,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,100.5,73.313,73.063,0.014,67.563,71.0,65.0,79.938,100.0,45.938,72.0,70.0,1000.0,500.0,0.205,495.5,117.5,112.75,3.332,69.5,70.125,65.125,72.938,42.563,56.281,72.0,70.0,1000.0,500.0,0.208,497.0,114.688,94.5,0.447,69.438,74.0,65.0,66.625,22.734,53.281,72.0,70.0,1000.0,500.0,0.207,498.25,108.125,85.75,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,532.5,535.5,302.25,130.25,132.0,130.875,1.347,0.281,7.588,0.0,0.925,0.271,0.001,2.286,1.305,0.188
2132008,753,1.0,1.0,1.0,1.0,77.072,0.0,47.0,47.0,52.0,1.0,1.0,945.242,271.742,22.845,13.412,0.0,80.0,65.0,1.4,1604.938,1653.144,1606.408,591.292,65.05,45.534,71.235,62.589,63.038,1.413,2.093,0.237,69.015,55.211,8.08,8.568,3.396,4.257,114.705,76.87,112.185,43.837,58.735,44.154,-10.82,7.875,7.863,71.125,70.688,65.375,66.25,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,72.813,0.014,67.813,71.063,65.0,80.313,100.0,45.563,72.0,70.0,1000.0,500.0,0.207,497.25,118.688,113.75,3.33,69.688,70.125,65.25,73.125,48.313,56.0,72.0,70.0,1000.0,500.0,0.209,499.25,114.938,94.688,0.448,69.313,73.938,65.125,66.375,25.797,52.094,72.0,70.0,1000.0,500.0,0.217,508.0,108.25,85.0,0.084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,532.5,535.5,302.25,130.25,132.0,130.75,1.522,0.285,8.323,0.0,0.945,0.272,0.001,2.374,1.311,0.283
2132008,754,1.0,1.0,1.0,1.0,77.058,0.0,47.0,47.0,52.0,1.0,1.0,953.441,269.4,22.897,13.412,0.0,80.0,65.0,1.4,1597.438,1659.591,1604.786,597.542,64.942,45.64,71.34,62.589,63.038,1.406,2.093,0.241,69.03,55.226,8.108,8.54,3.765,4.364,117.96,75.702,115.361,43.91,58.735,44.154,-10.82,7.922,7.871,70.938,70.75,65.375,66.188,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,67.563,71.063,65.063,80.188,100.0,44.219,72.0,70.0,1000.0,500.0,0.214,509.0,117.438,112.75,3.324,69.5,70.125,65.125,73.125,42.844,56.0,72.0,70.0,1000.0,500.0,0.209,499.75,115.125,94.875,0.444,69.125,74.0,65.0,66.75,32.563,53.5,72.0,70.0,1000.0,500.0,0.207,496.0,108.313,76.688,0.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,532.5,535.5,302.0,130.25,131.75,131.0,1.408,0.221,8.595,0.0,0.953,0.269,0.001,2.251,1.3,1.26
2132008,755,1.0,1.0,1.0,1.0,76.999,0.0,47.0,47.0,52.0,1.0,1.0,933.529,270.571,22.887,13.354,0.0,80.0,65.0,1.4,1600.375,1641.873,1604.786,567.321,64.942,45.64,71.34,62.589,62.93,1.413,2.093,0.237,69.002,55.203,8.164,8.568,4.122,4.364,119.217,75.596,116.469,43.837,58.735,44.154,-10.82,7.938,7.855,70.875,70.75,65.188,66.188,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.813,0.014,67.563,71.0,65.0,79.938,100.0,45.938,72.0,70.0,1000.0,500.0,0.204,494.75,115.875,111.125,3.332,69.813,70.063,65.125,73.25,42.969,56.313,72.0,70.0,1000.0,500.0,0.208,496.75,115.188,94.875,0.438,69.063,74.0,65.125,68.313,35.75,53.406,72.0,70.0,1000.0,500.0,0.207,500.25,110.125,77.25,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,532.5,535.5,302.0,130.25,131.75,131.0,1.442,0.284,9.08,0.0,0.934,0.271,0.001,2.287,1.286,1.237
2132008,756,1.0,1.0,1.0,1.0,77.082,0.0,47.0,47.0,52.0,1.0,1.0,945.242,270.571,22.876,13.31,0.0,80.0,65.0,1.4,1610.563,1627.402,1599.924,565.326,64.942,45.64,71.235,62.589,63.038,1.379,2.126,0.237,68.98,55.201,8.136,8.596,4.186,4.364,117.146,76.552,114.992,43.837,59.048,44.227,-10.82,7.945,7.879,70.938,70.813,65.375,66.25,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,99.875,73.438,72.813,0.014,67.688,71.0,65.0,79.938,100.0,45.5,72.0,70.0,1000.0,500.0,0.206,497.0,116.938,112.125,3.324,69.688,70.063,65.125,73.125,48.656,56.594,72.0,70.0,1000.0,500.0,0.206,494.75,115.0,94.563,0.414,69.313,74.063,65.125,69.313,26.641,53.719,72.0,70.0,1000.0,500.0,0.205,495.75,110.688,83.938,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,532.5,535.5,302.25,130.25,131.875,130.875,1.214,0.341,7.119,0.0,0.945,0.271,0.001,2.311,1.223,1.018
2132008,757,1.0,1.0,1.0,1.0,77.077,0.0,47.0,47.0,52.0,1.0,1.0,951.098,274.085,22.887,13.398,0.0,80.0,65.0,1.4,1598.438,1678.958,1622.646,598.872,65.05,45.64,71.235,62.695,63.038,1.413,2.115,0.241,69.019,55.228,8.136,8.596,3.94,4.257,115.222,77.295,112.997,43.837,58.735,44.154,-10.82,7.914,7.895,71.125,70.813,65.188,66.25,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,100.188,73.438,73.063,0.014,67.813,71.063,65.25,80.188,95.938,44.563,72.0,70.0,1000.0,500.0,0.215,504.0,118.375,113.375,3.328,69.813,70.063,65.25,72.938,43.156,56.656,72.0,70.0,1000.0,500.0,0.206,495.5,114.688,94.125,0.422,69.438,74.063,65.25,69.938,23.984,52.125,72.0,70.0,1000.0,500.0,0.216,509.25,111.0,85.438,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,532.5,536.0,302.25,130.25,131.875,131.125,1.343,0.285,7.361,0.0,0.951,0.274,0.001,2.403,1.255,0.825
2132008,758,1.0,1.0,1.0,1.0,77.096,0.0,47.0,47.0,52.0,1.0,1.0,946.413,272.914,22.897,13.383,0.0,80.0,65.0,1.4,1595.625,1633.831,1609.653,570.913,65.158,45.853,71.34,62.8,63.145,1.417,2.14,0.237,69.0,55.2,8.192,8.652,3.726,4.471,117.294,76.445,114.548,43.91,58.735,44.299,-10.82,7.961,7.91,71.125,70.875,65.5,66.25,0.0,28.281,72.0,70.0,1000.0,500.0,0.025,100.375,73.313,72.813,0.014,67.688,71.063,65.25,80.438,100.0,45.75,72.0,70.0,1000.0,500.0,0.206,496.0,118.5,113.813,3.354,69.688,70.063,65.438,73.125,43.25,56.188,72.0,70.0,1000.0,500.0,0.205,499.5,114.688,93.875,0.405,69.688,74.0,65.125,69.875,15.672,53.688,72.0,70.0,1000.0,500.0,0.206,496.5,110.875,85.0,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,532.5,536.0,302.0,130.25,131.875,131.125,1.539,0.351,9.083,0.0,0.946,0.273,0.001,2.27,1.219,0.363
2132008,759,1.0,1.0,1.0,1.0,77.164,0.0,47.0,47.0,52.0,1.0,1.0,949.927,274.085,22.917,13.441,0.0,80.0,65.0,1.4,1596.25,1654.755,1617.771,580.148,65.158,45.853,71.445,62.695,63.252,1.383,2.054,0.241,69.169,55.322,8.192,8.624,3.687,4.686,118.108,75.489,115.509,43.837,58.735,44.227,-10.82,7.969,7.918,71.125,70.875,65.5,66.25,0.0,28.625,72.0,70.0,1000.0,500.0,0.024,98.313,73.313,72.813,0.014,67.688,71.125,65.25,80.188,96.313,44.375,72.0,70.0,1000.0,500.0,0.214,507.5,116.75,112.063,3.346,69.688,70.0,65.25,72.938,39.594,56.094,72.0,70.0,1000.0,500.0,0.208,500.0,115.0,94.0,0.423,69.938,74.063,65.25,68.938,6.371,54.0,72.0,70.0,1000.0,500.0,0.204,494.5,109.75,84.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,532.5,535.5,302.25,130.25,132.0,131.25,1.398,0.352,8.602,0.0,0.95,0.274,0.001,2.266,1.284,0.159
2132008,800,1.0,1.0,1.0,1.0,77.185,0.0,47.0,47.0,52.0,1.0,1.0,960.469,285.798,22.907,13.412,0.0,80.0,65.0,1.4,1600.375,1672.498,1648.705,593.928,65.158,45.853,71.34,62.8,63.252,1.368,2.072,0.259,69.374,55.457,8.164,8.568,3.603,4.686,119.883,76.233,117.134,43.91,58.735,44.227,-10.82,7.992,7.922,71.125,70.813,65.5,66.5,0.0,28.813,72.0,70.0,1000.0,500.0,0.024,98.25,73.313,72.813,0.014,67.688,71.063,65.25,79.938,100.0,44.688,72.0,70.0,1000.0,500.0,0.211,505.0,116.063,111.375,3.352,69.938,70.063,65.438,72.938,39.656,55.5,72.0,70.0,1000.0,500.0,0.211,504.0,115.0,93.875,0.414,70.0,74.063,65.25,67.938,3.658,52.969,72.0,70.0,1000.0,500.0,0.211,500.0,109.125,84.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,532.5,535.5,302.0,130.25,132.0,131.25,1.443,0.287,9.09,0.0,0.96,0.286,0.001,2.271,1.264,0.157
2132008,801,1.0,1.0,1.0,1.0,77.257,0.0,47.0,47.0,52.0,1.0,1.0,965.154,272.914,22.928,13.368,0.0,80.0,65.0,1.4,1592.5,1646.702,1616.146,594.136,65.265,45.959,71.34,63.117,63.359,1.364,2.068,0.237,69.508,55.582,8.164,8.652,3.473,4.794,119.439,77.083,117.134,43.91,58.735,44.299,-10.82,7.938,7.918,70.938,70.813,65.5,66.5,0.0,28.859,72.0,70.0,1000.0,500.0,0.024,98.438,73.313,72.813,0.014,67.563,71.063,65.375,80.188,100.0,45.281,72.0,70.0,1000.0,500.0,0.205,500.5,117.438,112.688,3.342,69.688,70.063,65.438,72.938,39.75,55.594,72.0,70.0,1000.0,500.0,0.21,503.75,114.938,93.813,0.395,69.938,74.125,65.25,67.313,6.406,52.438,72.0,70.0,1000.0,500.0,0.212,505.75,108.563,84.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,532.5,535.5,302.0,130.25,132.0,131.25,1.248,0.351,7.63,0.0,0.965,0.273,0.001,2.293,1.206,0.155
2132008,802,1.0,1.0,1.0,1.0,77.359,0.0,47.0,47.0,52.0,1.0,1.0,967.496,276.428,22.907,13.398,0.0,80.0,65.0,1.4,1587.813,1662.816,1617.771,578.197,65.373,46.171,71.34,63.223,63.573,1.387,2.075,0.252,69.518,55.604,8.164,8.652,3.357,4.794,116.48,77.826,114.253,43.984,58.735,44.299,-10.82,7.898,7.902,70.938,70.875,65.625,66.5,0.0,29.016,72.0,70.0,1000.0,500.0,0.024,98.188,73.313,72.813,0.014,67.563,71.188,65.5,80.563,100.0,45.594,72.0,70.0,1000.0,500.0,0.203,497.75,118.813,113.938,3.35,69.813,70.063,65.563,72.875,39.813,55.594,72.0,70.0,1000.0,500.0,0.211,504.25,114.688,93.188,0.367,70.0,74.125,65.25,66.75,6.418,52.906,72.0,70.0,1000.0,500.0,0.209,502.25,107.938,83.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.5,535.5,302.25,130.25,132.0,131.25,1.32,0.286,7.371,0.0,0.967,0.276,0.001,2.358,1.141,0.153
2132008,803,1.0,1.0,1.0,1.0,77.53,0.0,47.0,47.0,52.0,1.0,1.0,956.955,271.742,22.938,13.412,0.0,80.0,65.0,1.4,1591.0,1645.092,1611.275,573.556,65.588,46.277,71.445,63.434,63.68,1.387,2.021,0.237,69.588,55.678,8.164,8.624,3.175,5.009,114.926,77.614,112.85,43.91,58.63,44.299,-10.82,7.875,7.895,70.938,70.875,65.625,66.5,0.0,29.063,72.0,70.0,1000.0,500.0,0.024,98.75,73.313,72.813,0.014,67.563,71.125,65.5,80.813,100.0,45.813,72.0,70.0,1000.0,500.0,0.206,494.0,119.563,114.688,3.34,69.938,70.063,65.625,72.75,39.875,56.031,72.0,70.0,1000.0,500.0,0.208,501.0,114.688,92.313,0.333,69.938,74.125,65.313,66.688,6.434,53.625,72.0,70.0,1000.0,500.0,0.205,495.0,107.313,83.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.5,535.5,302.25,130.25,132.0,131.25,1.276,0.354,6.884,0.0,0.957,0.272,0.001,2.351,1.077,0.15
2132008,804,1.0,1.0,1.0,1.0,77.577,0.0,47.0,47.0,52.0,1.0,1.0,956.955,271.742,22.969,13.368,0.0,80.0,65.0,1.4,1612.938,1653.144,1616.146,588.322,65.48,46.065,71.445,63.117,63.68,1.425,2.072,0.237,69.489,55.587,8.108,8.652,3.085,5.009,117.96,76.658,115.213,43.984,58.735,44.299,-10.82,7.922,7.879,71.125,70.813,65.688,66.563,0.0,27.703,72.0,70.0,1000.0,500.0,0.028,105.0,73.313,73.063,0.014,67.563,71.125,65.5,80.813,100.0,44.781,72.0,70.0,1000.0,500.0,0.21,501.0,118.375,113.75,3.338,69.813,70.063,65.625,72.688,39.938,56.406,72.0,70.0,1000.0,500.0,0.206,497.25,114.688,91.5,0.356,69.938,74.125,65.438,66.625,6.457,52.438,72.0,70.0,1000.0,500.0,0.211,502.75,106.75,83.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,532.5,535.5,302.0,130.25,132.125,131.375,1.528,0.285,9.113,0.0,0.957,0.272,0.001,2.229,1.193,0.147
2132008,805,1.0,1.0,1.0,1.0,77.661,0.0,47.0,47.0,52.0,1.0,1.0,960.469,284.627,22.948,13.368,0.0,80.0,65.0,1.4,1601.688,1651.533,1640.551,584.328,65.48,46.171,71.445,63.117,63.573,1.433,2.047,0.248,69.357,55.521,8.192,8.652,3.149,5.116,118.773,75.808,116.026,43.91,58.735,44.227,-10.82,8.008,7.918,70.938,70.875,65.75,66.625,0.0,28.172,72.0,70.0,1000.0,500.0,0.026,100.938,73.438,72.813,0.014,67.688,71.125,65.5,80.563,100.0,45.25,72.0,70.0,1000.0,500.0,0.208,498.0,116.75,112.125,3.35,69.813,70.0,65.625,72.688,40.0,56.219,72.0,70.0,1000.0,500.0,0.208,498.0,114.688,91.563,0.347,69.75,74.125,65.438,66.375,6.477,52.625,72.0,70.0,1000.0,500.0,0.21,501.25,106.188,83.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,532.5,535.5,302.25,130.25,132.125,131.375,1.467,0.286,9.102,0.0,0.96,0.285,0.001,2.239,1.16,0.145
2132008,806,1.0,1.0,1.0,1.0,77.733,0.0,47.0,47.0,52.0,1.0,1.0,944.07,274.085,22.917,13.368,0.0,80.0,65.0,1.4,1601.375,1662.816,1606.408,595.769,65.48,46.277,71.445,63.117,63.573,1.417,2.151,0.241,69.319,55.455,8.192,8.652,3.227,5.223,119.143,76.764,116.764,43.984,58.735,44.372,-10.82,8.008,7.945,70.938,70.938,65.688,66.563,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.813,0.014,67.688,71.125,65.5,80.188,100.0,45.656,72.0,70.0,1000.0,500.0,0.206,496.0,116.125,111.375,3.352,69.938,70.063,65.625,72.563,40.063,55.594,72.0,70.0,1000.0,500.0,0.212,503.0,114.563,91.438,0.344,69.75,74.188,65.438,66.375,13.18,52.938,72.0,70.0,1000.0,500.0,0.208,498.25,105.75,83.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.5,535.5,302.25,130.25,132.125,131.375,1.286,0.352,7.871,0.0,0.944,0.274,0.001,2.301,1.15,0.143
2132008,807,1.0,1.0,1.0,1.0,77.822,0.0,47.0,47.0,52.0,1.0,1.0,953.441,271.742,22.887,13.295,0.0,80.0,65.0,1.4,1601.375,1669.269,1611.275,596.079,65.588,46.277,71.34,63.434,63.68,1.436,2.158,0.252,69.225,55.424,8.192,8.624,3.24,5.331,115.962,77.508,113.514,44.057,58.839,44.299,-10.82,7.961,7.922,71.188,70.938,65.688,66.563,0.0,28.125,72.0,70.0,1000.0,500.0,0.026,100.875,73.313,72.813,0.014,67.688,71.188,65.625,80.438,100.0,45.625,72.0,70.0,1000.0,500.0,0.207,498.0,117.875,112.938,3.342,69.813,70.0,65.625,72.688,40.125,55.156,72.0,70.0,1000.0,500.0,0.214,507.75,114.5,91.5,0.335,69.75,74.188,65.438,66.313,13.258,52.75,72.0,70.0,1000.0,500.0,0.209,500.5,105.25,83.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.5,535.5,302.0,130.25,132.125,131.375,1.457,0.218,8.097,0.0,0.953,0.272,0.001,2.383,1.114,0.141
2132008,808,1.0,1.0,1.0,1.0,78.017,0.0,47.0,47.0,52.0,1.0,1.0,932.357,281.113,23.021,13.427,0.0,80.0,65.0,1.4,1606.0,1640.264,1619.395,577.456,65.48,46.171,71.445,63.223,63.573,1.425,2.151,0.237,69.16,55.32,8.164,8.764,3.383,5.116,114.335,77.401,112.48,43.91,58.735,44.299,-10.82,7.969,7.938,71.125,70.938,65.75,66.625,0.0,28.234,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.813,0.014,67.688,71.125,65.625,80.688,100.0,45.188,72.0,70.0,1000.0,500.0,0.208,503.25,119.0,114.063,3.342,69.813,70.063,65.75,72.688,40.188,56.031,72.0,70.0,1000.0,500.0,0.207,500.75,114.375,91.438,0.336,69.75,74.125,65.438,66.313,13.328,52.906,72.0,70.0,1000.0,500.0,0.208,498.75,104.75,83.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.0,535.5,302.25,130.25,132.125,131.375,1.156,0.352,6.175,0.0,0.932,0.281,0.001,2.382,1.114,0.138
2132008,809,1.0,1.0,1.0,1.0,77.97,0.0,47.0,47.0,52.0,1.0,1.0,940.556,270.571,22.99,13.368,0.0,80.0,65.0,1.4,1607.688,1641.873,1609.653,587.264,65.373,46.171,71.445,62.589,63.359,1.425,2.137,0.241,69.157,55.318,8.22,8.68,3.525,5.223,118.403,75.596,115.878,43.91,58.63,44.299,-10.82,8.109,7.961,71.125,70.938,65.75,66.625,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.813,0.014,67.938,71.125,65.625,80.688,94.313,45.375,72.0,70.0,1000.0,500.0,0.208,498.5,117.75,113.125,3.342,69.938,70.063,65.625,72.563,36.469,56.406,72.0,70.0,1000.0,500.0,0.205,498.5,114.125,91.125,0.337,69.938,74.125,65.438,66.313,6.723,53.156,72.0,70.0,1000.0,500.0,0.208,497.75,104.375,82.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,532.0,535.5,302.0,130.25,132.125,131.5,1.356,0.353,8.383,0.0,0.941,0.271,0.001,2.233,1.121,0.137
2132008,810,1.0,1.0,1.0,1.0,77.94,0.0,47.0,47.0,52.0,1.0,1.0,919.473,275.256,23.0,13.368,0.0,80.0,65.0,1.4,1600.438,1611.351,1601.544,582.319,65.158,46.277,71.445,62.166,63.038,1.36,2.075,0.237,69.134,55.306,8.304,8.624,3.512,5.331,119.143,74.64,116.469,43.984,58.735,44.299,-10.82,8.266,8.078,71.125,70.938,65.688,66.625,0.0,28.25,72.0,70.0,1000.0,500.0,0.025,99.438,73.313,73.063,0.014,68.0,71.125,65.375,80.313,91.25,45.531,72.0,70.0,1000.0,500.0,0.205,499.5,116.125,111.5,3.285,69.938,70.063,65.563,72.375,36.5,56.594,72.0,70.0,1000.0,500.0,0.204,497.0,113.938,91.0,0.335,69.75,74.188,65.313,66.313,13.398,53.656,72.0,70.0,1000.0,500.0,0.205,494.75,103.813,82.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,535.0,302.0,130.25,132.25,131.375,1.382,0.285,8.88,0.0,0.919,0.275,0.001,2.196,1.111,0.134
2132008,811,1.0,1.0,1.0,1.0,77.911,0.0,47.0,47.0,52.0,1.0,1.0,962.811,272.914,23.031,13.339,0.0,80.0,65.0,1.4,1595.063,1661.203,1606.408,595.404,65.05,46.277,71.445,62.061,62.823,1.394,2.122,0.237,69.43,55.535,8.276,8.68,3.577,5.438,120.771,76.021,118.168,44.057,58.839,44.372,-10.82,8.266,8.063,71.188,70.875,65.625,66.625,0.0,28.422,72.0,70.0,1000.0,500.0,0.025,99.063,73.313,73.063,0.014,68.0,71.125,65.25,79.938,91.875,45.25,72.0,70.0,1000.0,500.0,0.209,498.25,116.313,111.125,3.033,69.813,70.063,65.438,72.313,36.563,56.219,72.0,70.0,1000.0,500.0,0.21,497.75,113.938,90.938,0.349,70.0,74.188,65.313,66.188,6.781,52.906,72.0,70.0,1000.0,500.0,0.21,499.75,103.375,82.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,532.0,535.5,302.25,130.125,132.25,131.5,1.34,0.284,8.651,0.0,0.963,0.273,0.001,2.274,1.161,0.133
2132008,812,1.0,1.0,1.0,1.0,77.97,0.0,47.0,47.0,52.0,1.0,1.0,961.64,272.914,23.021,13.412,0.0,80.0,65.0,1.4,1586.063,1667.656,1634.034,606.378,65.158,46.277,71.34,62.166,62.93,1.333,2.061,0.234,69.559,55.569,8.332,8.708,3.59,5.653,119.069,76.552,116.912,43.984,58.735,44.372,-10.82,8.25,8.141,71.188,70.875,65.625,66.563,0.0,28.688,72.0,70.0,1000.0,500.0,0.024,97.938,73.438,72.813,0.014,68.0,71.125,65.25,80.125,92.5,44.594,72.0,70.0,1000.0,500.0,0.215,503.25,117.875,112.688,3.027,69.938,70.063,65.438,72.188,33.719,55.75,72.0,70.0,1000.0,500.0,0.21,502.75,114.125,90.813,0.322,70.0,74.188,65.313,66.188,4.043,53.031,72.0,70.0,1000.0,500.0,0.209,498.5,103.0,82.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.0,535.5,302.0,130.25,132.125,131.625,1.168,0.353,7.169,0.0,0.962,0.273,0.001,2.268,1.085,0.131
2132008,813,1.0,1.0,1.0,1.0,77.984,0.0,47.0,47.0,52.0,1.0,1.0,945.242,272.914,23.051,13.412,0.0,80.0,65.0,1.4,1598.188,1657.979,1621.02,594.004,65.158,46.383,71.445,62.378,62.93,1.337,2.119,0.245,69.614,55.672,8.332,8.68,3.636,5.76,117.072,77.401,114.918,44.13,58.735,44.372,-10.82,8.234,8.133,71.125,70.813,65.625,66.563,0.0,28.656,72.0,70.0,1000.0,500.0,0.025,98.813,73.313,73.063,0.014,68.25,71.125,65.25,80.313,89.188,44.344,72.0,70.0,1000.0,500.0,0.213,507.75,119.188,113.563,2.838,69.813,70.0,65.438,72.188,36.625,56.281,72.0,70.0,1000.0,500.0,0.206,499.0,114.125,89.938,0.3,69.938,74.125,65.313,66.125,6.789,53.031,72.0,70.0,1000.0,500.0,0.209,498.5,102.375,82.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,532.0,535.0,302.25,130.125,132.25,131.5,1.252,0.222,7.173,0.0,0.945,0.273,0.001,2.305,1.049,0.128
2132008,814,1.0,1.0,1.0,1.0,78.007,0.0,47.0,47.0,52.0,1.0,1.0,963.982,274.085,23.0,13.383,0.0,80.0,65.0,1.4,1603.438,1619.373,1611.275,582.611,65.158,46.383,71.34,62.272,63.038,1.394,2.122,0.245,69.675,55.711,8.332,8.764,3.765,5.76,115.148,76.87,113.145,43.984,58.735,44.372,-10.82,8.195,8.133,71.125,70.813,65.625,66.563,0.0,28.688,72.0,70.0,1000.0,500.0,0.025,99.125,73.313,72.813,0.014,68.0,71.125,65.25,80.563,93.688,44.969,72.0,70.0,1000.0,500.0,0.209,502.5,120.0,114.375,2.803,69.938,70.063,65.438,72.063,36.656,56.469,72.0,70.0,1000.0,500.0,0.206,498.0,114.25,89.875,0.304,70.0,74.188,65.313,66.125,4.059,53.125,72.0,70.0,1000.0,500.0,0.209,497.0,101.938,82.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,534.0,532.5,535.5,302.0,130.25,132.125,131.625,1.204,0.352,6.659,0.0,0.964,0.274,0.001,2.276,1.071,0.126
2132008,815,1.0,1.0,1.0,1.0,78.039,0.0,47.0,47.0,52.0,1.0,1.0,958.126,279.941,23.0,13.427,0.0,80.0,65.0,1.4,1602.0,1625.796,1619.395,583.338,65.158,46.489,71.445,62.166,62.93,1.41,2.093,0.259,69.811,55.921,8.361,8.708,3.804,5.76,117.442,76.021,114.844,44.13,58.63,44.372,-10.82,8.242,8.18,71.125,70.938,65.625,66.563,0.0,28.75,72.0,70.0,1000.0,500.0,0.025,99.063,73.313,72.813,0.014,68.125,71.188,65.375,80.563,86.625,46.031,72.0,70.0,1000.0,500.0,0.204,493.75,119.188,113.75,2.807,69.938,70.063,65.438,72.063,40.469,56.75,72.0,70.0,1000.0,500.0,0.205,494.0,114.25,89.688,0.304,70.0,74.188,65.313,66.125,1.182,52.656,72.0,70.0,1000.0,500.0,0.211,501.5,101.563,82.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,532.0,535.0,302.25,130.125,132.25,131.625,1.443,0.224,8.632,0.0,0.958,0.28,0.001,2.204,1.08,0.125
2132008,816,1.0,1.0,1.0,1.0,78.004,0.0,47.0,47.0,52.0,1.0,1.0,959.297,276.428,22.969,13.412,0.0,80.0,65.0,1.4,1595.875,1637.047,1616.146,585.08,65.05,46.489,71.445,62.166,62.823,1.337,2.108,0.256,69.83,55.868,8.417,8.764,3.817,5.76,118.108,75.171,115.656,44.13,58.63,44.445,-10.82,8.336,8.227,70.938,70.938,65.5,66.563,0.0,28.797,72.0,70.0,1000.0,500.0,0.025,99.25,73.313,72.813,0.014,68.25,71.125,65.25,80.188,87.188,45.688,72.0,70.0,1000.0,500.0,0.206,495.5,117.438,112.188,2.793,69.938,70.0,65.438,71.938,36.719,56.594,72.0,70.0,1000.0,500.0,0.207,495.25,113.938,89.688,0.316,70.125,74.25,65.313,66.125,1.147,52.25,72.0,70.0,1000.0,500.0,0.213,507.0,101.063,81.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,532.0,535.0,302.0,130.25,132.25,131.625,1.312,0.291,8.134,0.0,0.959,0.276,0.001,2.118,1.108,0.122
2132008,817,1.0,1.0,1.0,1.0,77.953,0.0,47.0,47.0,52.0,1.0,1.0,968.668,276.428,22.979,13.441,0.0,80.0,65.0,1.4,1595.0,1651.533,1624.272,596.008,64.942,46.489,71.34,62.166,62.716,1.36,2.104,0.256,69.914,55.894,8.417,8.764,3.869,5.975,119.365,75.489,117.06,44.057,58.63,44.372,-10.82,8.367,8.273,71.125,70.938,65.625,66.563,0.0,28.875,72.0,70.0,1000.0,500.0,0.025,99.188,73.438,72.813,0.014,68.125,71.188,65.063,79.563,91.563,44.688,72.0,70.0,1000.0,500.0,0.215,503.25,116.125,110.5,2.576,69.813,70.063,65.25,71.938,36.75,56.719,72.0,70.0,1000.0,500.0,0.204,495.0,113.875,89.625,0.319,70.0,74.25,65.25,66.0,1.115,52.563,72.0,70.0,1000.0,500.0,0.21,505.0,100.625,81.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,532.0,535.0,302.0,130.125,132.25,131.625,1.207,0.291,7.647,0.0,0.969,0.276,0.001,2.094,1.119,0.12
2132008,818,1.0,1.0,1.0,1.0,77.995,0.0,47.0,47.0,52.0,1.0,1.0,959.297,276.428,23.051,13.412,0.0,80.0,65.0,1.4,1606.313,1617.768,1627.525,569.21,65.05,46.595,71.34,62.272,62.716,1.413,2.122,0.248,69.895,55.918,8.417,8.764,3.979,5.975,115.814,76.127,113.588,44.057,58.735,44.445,-10.82,8.367,8.305,71.125,70.938,65.5,66.5,0.0,28.875,72.0,70.0,1000.0,500.0,0.025,99.188,73.313,72.813,0.014,68.125,71.188,65.063,79.438,92.125,45.156,72.0,70.0,1000.0,500.0,0.207,502.0,116.563,110.438,2.568,69.813,70.063,65.25,71.938,36.781,56.75,72.0,70.0,1000.0,500.0,0.203,494.75,113.813,89.625,0.298,70.0,74.188,65.25,66.0,3.951,53.531,72.0,70.0,1000.0,500.0,0.205,495.25,100.25,81.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,532.0,535.0,302.25,130.125,132.375,131.75,1.293,0.355,7.416,0.0,0.959,0.276,0.001,2.273,1.042,0.118
2132008,819,1.0,1.0,1.0,1.0,77.997,0.0,47.0,47.0,52.0,1.0,1.0,956.955,282.284,23.021,13.354,0.0,80.0,65.0,1.4,1608.438,1633.831,1619.395,579.22,65.05,46.595,71.34,62.272,62.823,1.364,2.068,0.248,69.98,56.004,8.445,8.736,4.031,6.083,114.926,76.658,112.776,44.057,58.735,44.372,-10.82,8.328,8.289,71.188,70.938,65.5,66.5,0.0,28.813,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,73.063,0.014,68.438,71.125,65.25,79.75,83.375,45.656,72.0,70.0,1000.0,500.0,0.206,496.25,117.75,112.125,2.641,69.938,70.0,65.25,71.75,36.813,56.594,72.0,70.0,1000.0,500.0,0.203,496.0,113.813,89.5,0.306,70.125,74.188,65.313,66.0,1.06,53.031,72.0,70.0,1000.0,500.0,0.208,498.25,99.75,81.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,532.0,535.0,302.0,130.25,132.125,131.75,1.293,0.287,7.155,0.0,0.957,0.282,0.001,2.146,1.076,0.116
2132008,820,1.0,1.0,1.0,1.0,77.954,0.0,47.0,47.0,52.0,1.0,1.0,965.154,278.77,23.0,13.427,0.0,80.0,65.0,1.4,1591.625,1632.223,1609.653,588.987,65.05,46.489,71.235,62.061,62.823,1.425,2.129,0.248,70.018,56.007,8.473,8.792,4.135,6.083,118.773,75.277,116.321,44.13,58.839,44.445,-10.82,8.383,8.32,71.188,71.0,65.5,66.5,0.0,28.969,72.0,70.0,1000.0,500.0,0.025,99.0,73.313,73.063,0.014,68.563,71.125,65.25,79.75,80.0,45.281,72.0,70.0,1000.0,500.0,0.209,498.25,118.375,112.5,2.611,69.938,70.063,65.25,71.938,36.844,56.656,72.0,70.0,1000.0,500.0,0.204,497.25,113.875,89.313,0.3,70.125,74.188,65.25,66.0,1.04,52.5,72.0,70.0,1000.0,500.0,0.213,502.5,99.375,81.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,532.0,535.0,302.25,130.125,132.25,131.75,1.297,0.288,8.143,0.0,0.965,0.279,0.001,2.215,1.066,0.114
2132008,821,1.0,1.0,1.0,1.0,77.905,0.0,47.0,47.0,52.0,1.0,1.0,974.524,275.256,23.01,13.324,0.0,80.0,65.0,1.4,1597.188,1678.958,1630.779,601.956,64.835,46.701,71.34,62.166,62.716,1.379,2.148,0.226,70.015,56.019,8.501,8.764,4.258,6.083,120.031,75.277,117.355,44.203,58.735,44.518,-10.82,8.445,8.352,71.188,70.875,65.5,66.5,0.0,27.594,72.0,70.0,1000.0,500.0,0.029,107.563,73.438,72.813,0.014,68.25,71.188,65.25,79.563,90.0,44.406,72.0,70.0,1000.0,500.0,0.212,507.25,117.188,110.813,2.242,69.938,70.0,65.25,71.75,36.875,56.406,72.0,70.0,1000.0,500.0,0.205,498.5,113.875,89.313,0.312,70.25,74.188,65.25,66.0,0.0,52.125,72.0,70.0,1000.0,500.0,0.215,505.5,99.0,81.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,532.0,534.5,302.0,130.25,132.25,131.875,1.376,0.289,8.888,0.0,0.975,0.275,0.001,2.065,1.108,0.113
2132008,822,1.0,1.0,1.0,1.0,77.898,0.0,47.0,47.0,52.0,1.0,1.0,971.01,277.599,23.062,13.383,0.0,80.0,65.0,1.4,1612.938,1630.616,1609.653,578.024,64.835,46.701,71.34,62.483,62.823,1.391,2.072,0.263,70.022,56.018,8.473,8.792,4.465,6.298,117.96,76.339,115.952,44.13,58.735,44.445,-10.82,8.398,8.336,71.188,70.875,65.375,66.5,0.0,28.281,72.0,70.0,1000.0,500.0,0.026,100.313,73.313,72.813,0.014,68.438,71.188,65.063,79.375,84.938,45.938,72.0,70.0,1000.0,500.0,0.204,495.75,116.125,109.875,2.363,69.938,70.0,65.25,71.688,36.906,56.344,72.0,70.0,1000.0,500.0,0.206,498.75,113.938,88.875,0.277,70.25,74.188,65.25,66.0,0.0,53.563,72.0,70.0,1000.0,500.0,0.206,495.25,98.563,81.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,532.0,534.5,302.25,130.125,132.375,131.75,1.113,0.289,6.688,0.0,0.971,0.278,0.001,2.134,1.004,0.111
2132008,823,1.0,1.0,1.0,1.0,77.998,0.0,47.0,47.0,52.0,1.0,1.0,967.496,277.599,23.051,13.441,0.0,80.0,65.0,1.4,1612.375,1654.755,1630.779,586.471,65.158,46.595,71.235,62.378,63.038,1.413,2.173,0.252,69.827,56.113,8.473,8.792,4.549,6.405,116.332,77.189,114.179,44.13,58.735,44.372,-10.82,8.352,8.32,71.188,70.875,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.563,73.438,73.063,0.014,68.563,71.063,65.25,79.125,81.5,44.281,72.0,70.0,1000.0,500.0,0.213,505.0,116.938,110.313,2.342,69.938,70.063,65.25,71.563,40.719,55.875,72.0,70.0,1000.0,500.0,0.209,500.5,113.875,88.0,0.271,70.313,74.25,65.25,66.0,0.0,51.938,72.0,70.0,1000.0,500.0,0.214,506.5,98.188,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,532.0,534.5,302.0,130.25,132.25,131.75,1.268,0.223,7.171,0.0,0.967,0.278,0.001,2.242,1.014,0.109
2132008,824,1.0,1.0,1.0,1.0,78.018,0.0,47.0,47.0,52.0,1.0,1.0,965.154,281.113,23.021,13.354,0.0,80.0,65.0,1.4,1606.813,1649.922,1647.073,585.598,65.05,46.595,71.129,62.272,63.038,1.452,2.194,0.252,69.672,55.747,8.501,8.82,4.757,6.405,114.409,76.658,112.333,44.203,58.735,44.372,-10.82,8.383,8.336,71.125,70.813,65.5,66.5,0.0,28.078,72.0,70.0,1000.0,500.0,0.026,101.438,73.313,72.813,0.014,68.563,71.125,65.25,79.375,82.0,44.438,72.0,70.0,1000.0,500.0,0.211,502.5,118.188,111.125,2.102,69.938,69.938,65.438,71.563,36.969,56.406,72.0,70.0,1000.0,500.0,0.207,497.25,113.813,87.813,0.26,70.313,74.25,65.25,66.0,0.0,52.375,72.0,70.0,1000.0,500.0,0.21,501.75,97.75,80.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,531.5,535.0,302.0,130.125,132.375,131.75,1.266,0.155,6.91,0.0,0.965,0.281,0.001,2.144,0.978,0.108
2132008,825,1.0,1.0,1.0,1.0,78.091,0.0,47.0,47.0,52.0,1.0,1.0,972.182,281.113,23.0,13.412,0.0,80.0,65.0,1.4,1595.375,1657.979,1619.395,597.912,65.158,46.701,71.34,62.378,63.038,1.455,2.166,0.252,69.463,55.59,8.501,8.848,5.029,6.727,118.995,75.808,116.469,44.203,58.735,44.445,-10.82,8.398,8.352,71.188,70.75,65.5,66.5,0.0,28.094,72.0,70.0,1000.0,500.0,0.026,100.75,73.438,73.063,0.014,68.625,71.125,65.25,79.375,76.813,44.594,72.0,70.0,1000.0,500.0,0.209,500.75,119.063,111.5,1.908,69.938,69.875,65.438,71.5,34.094,55.969,72.0,70.0,1000.0,500.0,0.209,499.75,113.625,87.938,0.276,70.313,74.25,65.313,66.0,0.0,52.219,72.0,70.0,1000.0,500.0,0.21,502.25,97.375,80.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,532.0,535.0,302.0,130.25,132.25,131.875,1.345,0.223,8.388,0.0,0.972,0.281,0.001,2.083,1.025,0.106
2132008,826,1.0,1.0,1.0,1.0,78.05,0.0,47.0,47.0,52.0,1.0,1.0,967.496,275.256,23.072,13.31,0.0,80.0,65.0,1.4,1596.313,1674.112,1621.02,594.168,65.05,46.701,71.34,62.378,62.93,1.44,2.151,0.241,69.438,55.55,8.501,8.82,5.243,6.727,120.105,75.171,117.355,44.203,58.63,44.445,-10.82,8.445,8.398,71.125,70.688,65.375,66.5,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,73.063,0.014,68.688,71.125,65.25,79.125,80.125,44.938,72.0,70.0,1000.0,500.0,0.208,498.25,118.188,110.688,1.747,70.0,69.938,65.25,71.5,36.969,55.188,72.0,70.0,1000.0,500.0,0.213,505.5,113.625,87.5,0.282,70.5,74.313,65.25,66.0,0.0,52.5,72.0,70.0,1000.0,500.0,0.208,499.25,97.0,80.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,534.0,532.0,534.5,302.25,130.0,132.25,131.75,1.412,0.223,9.158,0.0,0.967,0.275,0.001,1.892,1.065,0.104
2132008,827,1.0,1.0,1.0,1.0,78.009,0.0,47.0,47.0,52.0,1.0,1.0,956.955,271.742,23.031,13.427,0.0,80.0,65.0,1.4,1600.625,1643.482,1609.653,586.595,64.942,46.807,71.235,62.483,62.93,1.448,1.982,0.237,69.32,55.504,8.529,8.82,5.308,6.512,119.291,76.445,117.207,44.277,58.63,44.518,-10.82,8.469,8.398,71.188,70.688,65.5,66.5,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.813,0.014,68.625,71.125,65.25,78.875,80.563,45.188,72.0,70.0,1000.0,500.0,0.206,497.0,116.938,109.063,1.764,70.0,70.0,65.438,71.5,34.125,56.25,72.0,70.0,1000.0,500.0,0.204,501.25,113.625,87.5,0.274,70.5,74.25,65.25,66.0,0.0,52.719,72.0,70.0,1000.0,500.0,0.207,497.5,96.688,80.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,531.5,534.5,302.0,130.125,132.375,131.75,1.12,0.225,6.929,0.0,0.957,0.272,0.001,2.007,1.035,0.103
2132008,828,1.0,1.0,1.0,1.0,78.117,0.0,47.0,47.0,52.0,1.0,1.0,958.126,274.085,23.041,13.398,0.0,80.0,65.0,1.4,1596.813,1645.092,1606.408,589.541,65.158,46.807,71.34,62.589,62.93,1.436,2.129,0.241,69.312,55.471,8.529,8.82,5.379,6.62,117.22,77.401,114.918,44.277,58.526,44.518,-10.82,8.43,8.398,71.188,70.688,65.5,66.5,0.0,28.016,72.0,70.0,1000.0,500.0,0.026,100.563,73.313,73.063,0.014,68.625,71.125,65.25,78.5,81.0,45.25,72.0,70.0,1000.0,500.0,0.207,497.75,116.125,108.375,1.747,70.0,70.0,65.438,71.5,34.125,56.406,72.0,70.0,1000.0,500.0,0.207,496.75,113.5,87.5,0.271,70.5,74.313,65.25,66.0,0.0,52.594,72.0,70.0,1000.0,500.0,0.208,499.5,96.188,80.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,531.5,535.0,302.0,130.25,132.25,131.875,1.332,0.227,7.662,0.0,0.958,0.274,0.001,1.957,1.019,0.1
2132008,829,1.0,1.0,1.0,1.0,78.161,0.0,47.0,47.0,52.0,1.0,1.0,942.899,274.085,23.041,13.339,0.0,80.0,65.0,1.4,1598.5,1641.873,1604.786,578.719,65.158,46.701,71.129,62.589,63.038,1.413,2.162,0.241,69.251,55.42,8.529,8.876,5.334,6.727,115.222,77.189,113.293,44.203,58.735,44.445,-10.82,8.383,8.375,71.188,70.75,65.5,66.563,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,100.625,73.313,73.063,0.014,68.875,71.125,65.375,78.438,67.25,45.563,72.0,70.0,1000.0,500.0,0.206,497.0,116.625,108.375,1.602,70.0,69.938,65.563,71.5,34.125,56.25,72.0,70.0,1000.0,500.0,0.208,498.25,113.375,87.375,0.28,70.563,74.25,65.313,66.125,0.0,53.0,72.0,70.0,1000.0,500.0,0.207,497.75,95.813,80.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,531.5,534.5,302.25,130.0,132.375,131.875,1.169,0.222,6.425,0.0,0.943,0.274,0.001,1.91,1.053,0.099
2132008,830,1.0,1.0,1.0,1.0,78.199,0.0,47.0,47.0,52.0,1.0,1.0,931.186,274.085,23.0,13.383,0.0,80.0,65.0,1.4,1596.875,1646.702,1627.525,598.682,65.265,46.807,71.235,62.589,63.252,1.421,2.097,0.241,69.237,55.392,8.529,8.876,5.191,7.049,118.108,76.127,115.583,44.277,58.735,44.591,-10.82,8.398,8.383,71.125,70.75,65.625,66.563,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.813,0.014,69.188,71.125,65.375,77.875,63.75,45.813,72.0,70.0,1000.0,500.0,0.206,496.25,117.75,107.125,1.049,69.938,70.0,65.563,71.5,34.125,56.125,72.0,70.0,1000.0,500.0,0.21,499.0,113.375,87.188,0.268,70.563,74.25,65.313,66.125,0.0,53.125,72.0,70.0,1000.0,500.0,0.207,497.25,95.625,80.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,534.0,532.0,534.5,302.25,130.0,132.25,131.875,1.383,0.291,8.387,0.0,0.931,0.274,0.001,1.61,1.015,0.098
2132008,831,1.0,1.0,1.0,1.0,78.241,0.0,47.0,47.0,52.0,1.0,1.0,959.297,270.571,23.041,13.398,0.0,80.0,65.0,1.4,1594.438,1672.498,1617.771,603.242,65.158,46.807,71.129,62.378,63.038,1.394,2.144,0.23,69.171,55.322,8.585,8.904,5.191,6.942,118.699,75.383,116.173,44.203,58.839,44.518,-10.82,8.469,8.406,71.188,70.875,65.625,66.563,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,73.063,0.014,69.25,71.125,65.375,77.5,61.156,44.25,72.0,70.0,1000.0,500.0,0.214,509.75,118.5,106.5,1.046,70.0,69.938,65.438,71.375,34.125,55.313,72.0,70.0,1000.0,500.0,0.213,504.75,113.25,86.688,0.273,70.563,74.25,65.25,66.125,0.0,53.344,72.0,70.0,1000.0,500.0,0.207,497.25,95.125,80.063,0.047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,531.5,534.5,302.25,130.0,132.375,131.875,1.344,0.288,8.404,0.0,0.959,0.271,0.001,1.813,1.049,0.103
2132008,832,1.0,1.0,1.0,1.0,78.37,0.0,47.0,47.0,52.0,1.0,1.0,952.269,269.4,23.062,13.339,0.0,80.0,65.0,1.4,1592.75,1651.533,1609.653,597.753,65.05,46.701,71.024,62.378,62.93,1.383,2.137,0.248,69.12,55.333,8.557,8.904,5.418,7.049,117.664,75.808,115.656,44.277,58.735,44.445,-10.82,8.484,8.422,71.188,70.875,65.625,66.563,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,73.063,0.014,69.438,71.063,65.375,77.125,55.75,45.625,72.0,70.0,1000.0,500.0,0.207,497.5,118.813,106.0,0.876,70.125,70.063,65.438,71.375,34.094,55.281,72.0,70.0,1000.0,500.0,0.213,506.25,113.063,86.5,0.274,70.75,74.313,65.25,66.0,0.0,53.375,72.0,70.0,1000.0,500.0,0.207,497.75,94.938,80.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,534.0,531.5,534.0,302.0,130.125,132.125,132.125,1.106,0.155,6.689,0.0,0.952,0.269,0.001,1.621,1.053,0.095
2132008,833,1.0,1.0,1.0,1.0,78.3,0.0,47.0,47.0,52.0,1.0,1.0,951.098,272.914,23.0,13.398,0.0,80.0,65.0,1.4,1590.813,1656.367,1604.786,580.514,65.265,46.807,71.235,62.589,63.145,1.406,2.072,0.245,69.087,55.303,8.613,8.96,5.638,7.372,115.888,76.764,113.662,44.203,58.735,44.445,-10.82,8.516,8.461,71.188,70.938,65.625,66.5,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,73.063,0.014,69.75,71.125,65.375,76.125,41.656,45.875,72.0,70.0,1000.0,500.0,0.206,496.5,118.563,103.688,0.58,70.125,70.0,65.438,71.125,30.438,55.563,72.0,70.0,1000.0,500.0,0.211,505.5,113.188,86.313,0.236,70.875,74.313,65.313,66.0,0.0,53.813,72.0,70.0,1000.0,500.0,0.206,495.75,94.5,80.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,534.0,531.5,534.0,302.0,130.25,132.125,132.125,1.309,0.223,7.399,0.0,0.951,0.273,0.001,1.246,0.917,0.093
2132008,834,1.0,1.0,1.0,1.0,78.335,0.0,47.0,47.0,52.0,1.0,1.0,951.098,271.742,23.051,13.412,0.0,80.0,65.0,1.4,1606.125,1646.702,1611.275,588.755,65.158,46.807,71.024,62.483,63.038,1.433,2.151,0.234,69.101,55.319,8.585,8.96,5.696,7.157,114.409,76.552,112.333,44.203,58.735,44.445,-10.82,8.484,8.461,71.188,70.938,65.625,66.563,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,100.063,73.438,72.813,0.014,69.813,71.125,65.25,74.875,41.719,45.219,72.0,70.0,1000.0,500.0,0.21,500.25,117.938,101.063,0.484,70.125,70.0,65.438,71.125,30.406,56.375,72.0,70.0,1000.0,500.0,0.205,499.75,113.063,86.313,0.218,70.875,74.438,65.313,66.125,0.0,53.094,72.0,70.0,1000.0,500.0,0.209,499.5,94.25,79.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,531.5,534.0,302.25,130.125,132.375,132.0,1.264,0.223,6.919,0.0,0.951,0.272,0.001,1.18,0.843,0.093
2132008,835,1.0,1.0,1.0,1.0,78.374,0.0,47.0,47.0,52.0,1.0,1.0,938.214,270.571,23.041,13.339,0.0,80.0,65.0,1.4,1595.375,1638.655,1609.653,593.304,65.158,46.701,70.709,62.272,63.145,1.387,2.137,0.234,69.081,55.286,8.585,8.96,5.975,7.372,119.069,75.489,116.543,44.35,58.735,44.518,-10.82,8.531,8.445,71.188,71.0,65.625,66.563,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,100.375,73.313,73.063,0.014,69.813,71.063,65.375,74.188,41.75,45.688,72.0,70.0,1000.0,500.0,0.206,497.25,117.438,99.438,0.451,70.125,70.0,65.438,70.938,30.375,56.625,72.0,70.0,1000.0,500.0,0.205,495.25,113.188,85.438,0.223,70.875,74.688,65.313,66.0,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.75,93.938,79.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,531.5,534.0,302.0,130.125,132.375,132.0,1.336,0.156,8.403,0.0,0.938,0.271,0.001,1.173,0.895,0.091
2132008,836,1.0,1.0,1.0,1.0,78.397,0.0,47.0,47.0,52.0,1.0,1.0,965.154,271.742,23.051,13.354,0.0,80.0,65.0,1.4,1610.5,1674.112,1611.275,607.811,65.05,46.701,70.709,62.272,62.823,1.394,2.108,0.234,69.095,55.276,8.585,8.932,6.345,7.264,119.069,75.064,116.469,44.277,58.63,44.518,-10.82,8.563,8.461,71.313,71.063,65.625,66.563,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,99.75,73.438,73.063,0.014,69.625,71.125,65.25,73.813,48.344,44.5,72.0,70.0,1000.0,500.0,0.217,506.0,116.938,98.625,0.452,70.0,70.063,65.438,70.938,30.344,56.563,72.0,70.0,1000.0,500.0,0.205,497.5,113.188,84.438,0.224,71.125,74.813,65.313,66.0,0.0,52.375,72.0,70.0,1000.0,500.0,0.216,505.5,93.625,79.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,531.5,533.5,302.25,130.125,132.375,132.125,1.362,0.224,8.653,0.0,0.965,0.272,0.001,1.196,0.931,0.089
