DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,837,1.0,1.0,1.0,1.0,78.358,0.0,47.0,47.0,52.0,1.0,1.0,944.07,277.599,23.062,13.368,0.0,80.0,65.0,1.4,1610.5,1645.092,1624.272,589.832,64.942,46.807,70.709,62.378,62.823,1.429,2.126,0.256,69.059,55.286,8.641,9.016,6.345,7.157,118.551,76.233,116.617,44.277,58.735,44.591,-10.82,8.578,8.492,71.188,71.063,65.5,66.563,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.688,73.438,73.063,0.014,69.313,71.063,65.25,73.438,56.156,45.688,72.0,70.0,1000.0,500.0,0.207,497.25,116.563,98.188,0.529,70.125,70.0,65.25,70.563,30.313,56.531,72.0,70.0,1000.0,500.0,0.205,498.0,113.25,84.188,0.229,71.125,74.938,65.313,66.0,0.0,53.531,72.0,70.0,1000.0,500.0,0.207,497.25,93.25,79.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,531.5,534.0,302.0,130.125,132.25,132.125,1.054,0.29,6.441,0.0,0.944,0.278,0.001,1.405,0.963,0.088
2132008,838,1.0,1.0,1.0,1.0,78.416,0.0,47.0,47.0,52.0,1.0,1.0,928.843,274.085,23.031,13.383,0.0,80.0,65.0,1.4,1593.688,1656.367,1617.771,586.686,65.158,46.807,70.709,62.589,63.038,1.303,2.083,0.248,69.33,55.397,8.613,9.016,6.409,7.479,116.628,76.977,114.401,44.35,58.839,44.518,-10.82,8.57,8.492,71.313,71.063,65.5,66.5,0.0,28.297,72.0,70.0,1000.0,500.0,0.024,98.438,73.438,73.063,0.014,69.25,71.063,65.25,74.125,62.0,44.719,72.0,70.0,1000.0,500.0,0.212,506.25,116.125,100.063,0.748,70.0,70.0,65.25,70.75,30.297,56.625,72.0,70.0,1000.0,500.0,0.205,497.75,113.25,83.938,0.234,71.125,75.063,65.313,66.0,0.0,52.375,72.0,70.0,1000.0,500.0,0.215,504.25,93.0,79.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,531.5,534.0,303.0,1.038,132.25,132.125,1.294,0.155,7.411,0.0,0.929,0.274,0.001,1.736,0.992,0.086
2132008,839,1.0,1.0,1.0,1.0,78.489,0.0,47.0,47.0,52.0,1.0,1.0,927.672,272.914,23.021,13.398,0.0,80.0,65.0,1.4,1604.0,1633.831,1622.646,576.713,65.265,46.807,70.709,62.483,63.038,1.349,2.054,0.241,69.505,55.605,8.641,9.044,6.474,7.587,115.0,76.87,113.071,44.35,58.839,44.518,-10.82,8.539,8.469,71.438,71.0,65.5,66.5,0.0,28.406,72.0,70.0,1000.0,500.0,0.024,98.438,73.438,73.063,0.014,69.188,71.125,65.375,74.875,65.125,45.656,72.0,70.0,1000.0,500.0,0.205,497.75,115.75,102.0,0.845,70.125,70.0,65.438,70.75,30.266,56.969,72.0,70.0,1000.0,500.0,0.205,493.0,113.25,83.938,0.219,71.188,75.188,65.313,66.0,0.0,52.344,72.0,70.0,1000.0,500.0,0.214,504.75,92.688,79.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,532.0,534.0,303.0,546.5,545.5,539.5,1.165,0.155,6.42,0.0,0.928,0.273,0.001,1.679,0.928,0.085
2132008,840,1.0,1.0,1.0,1.0,78.481,0.0,47.0,47.0,52.0,1.0,1.0,944.07,270.571,23.072,13.368,0.0,80.0,65.0,1.4,1594.875,1664.429,1609.653,605.579,65.158,46.701,70.604,62.483,62.93,1.436,2.151,0.234,69.435,55.637,8.613,9.072,6.507,7.372,118.847,75.914,116.173,44.203,58.735,44.518,-10.82,8.531,8.469,71.313,71.125,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,73.063,0.014,69.063,71.063,65.375,75.375,75.875,44.781,72.0,70.0,1000.0,500.0,0.211,502.5,116.063,103.188,0.957,70.125,70.0,65.438,70.563,30.219,55.844,72.0,70.0,1000.0,500.0,0.212,500.5,113.188,83.938,0.218,71.188,75.25,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.212,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,532.0,534.0,303.0,550.0,550.5,547.0,1.437,0.29,8.908,0.0,0.944,0.271,0.001,1.781,0.922,0.085
2132008,841,1.0,1.0,1.0,1.0,78.491,0.0,47.0,47.0,52.0,1.0,1.0,980.381,278.77,23.041,13.383,0.0,80.0,65.0,1.4,1594.875,1701.605,1624.272,605.104,65.05,46.914,70.919,62.272,63.038,1.402,2.104,0.237,69.515,55.531,8.641,9.016,6.507,7.587,119.143,75.064,116.69,44.35,58.839,44.518,-10.82,8.633,8.555,71.313,71.0,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,73.063,0.014,69.063,71.063,65.25,76.313,75.875,44.781,72.0,70.0,1000.0,500.0,0.212,502.5,116.063,103.188,1.222,70.125,70.0,65.438,70.563,30.219,55.844,72.0,70.0,1000.0,500.0,0.21,500.5,113.188,83.938,0.197,71.188,75.188,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.209,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.0,534.0,302.75,550.5,551.5,549.5,1.282,0.155,8.16,0.0,0.98,0.279,0.001,2.274,0.833,0.085
2132008,842,1.0,1.0,1.0,1.0,78.461,0.0,47.0,47.0,52.0,1.0,1.0,963.982,275.256,23.021,13.354,0.0,80.0,65.0,1.4,1609.5,1635.439,1624.272,580.284,64.942,46.914,70.919,62.483,62.823,1.394,2.09,0.252,69.628,55.619,8.697,9.044,6.507,7.479,118.773,76.127,116.764,44.35,58.735,44.591,-10.82,8.688,8.602,71.313,71.0,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,73.063,0.014,69.188,71.063,65.25,76.5,75.875,44.781,72.0,70.0,1000.0,500.0,0.206,502.5,116.063,103.188,1.08,70.125,70.0,65.438,70.563,30.219,55.844,72.0,70.0,1000.0,500.0,0.207,500.5,113.188,83.938,0.197,71.188,75.25,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.203,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,531.5,534.0,302.5,549.5,551.0,549.5,1.084,0.224,6.678,0.0,0.964,0.275,0.001,2.009,0.833,0.085
2132008,843,1.0,1.0,1.0,1.0,78.522,0.0,47.0,47.0,52.0,1.0,1.0,951.098,275.256,23.051,13.354,0.0,80.0,65.0,1.4,1617.5,1648.312,1616.146,590.068,65.158,46.807,70.919,62.378,63.038,1.433,2.151,0.248,69.498,55.623,8.669,9.044,6.604,7.694,116.554,77.083,114.401,44.277,58.735,44.591,-10.82,8.625,8.547,71.313,70.938,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.026,100.063,73.313,73.063,0.014,69.313,71.0,65.25,76.5,75.875,44.781,72.0,70.0,1000.0,500.0,0.209,502.5,116.063,103.188,1.071,70.125,70.063,65.438,70.563,30.219,55.844,72.0,70.0,1000.0,500.0,0.207,500.5,113.188,83.938,0.188,71.188,75.188,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.21,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,531.5,534.0,302.25,548.5,549.5,548.0,1.257,0.29,7.171,0.0,0.951,0.275,0.001,1.993,0.795,0.085
2132008,844,1.0,1.0,1.0,1.0,78.495,0.0,47.0,47.0,52.0,1.0,1.0,955.783,271.742,23.051,13.485,0.0,80.0,65.0,1.4,1598.688,1646.702,1616.146,592.161,65.158,46.807,70.919,62.272,63.038,1.413,2.126,0.245,69.362,55.475,8.641,9.016,6.695,7.694,114.926,76.658,113.071,44.277,58.839,44.518,-10.82,8.57,8.516,71.313,70.938,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,73.063,0.014,69.438,71.0,65.25,76.313,75.875,44.781,72.0,70.0,1000.0,500.0,0.207,502.5,116.063,103.188,0.914,70.125,70.0,65.438,70.563,30.219,55.844,72.0,70.0,1000.0,500.0,0.209,500.5,113.188,83.938,0.197,71.188,75.25,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.209,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,532.0,534.0,302.5,547.0,548.5,546.5,1.117,0.223,6.181,0.0,0.956,0.272,0.001,1.701,0.833,0.085
2132008,845,1.0,1.0,1.0,1.0,78.512,0.0,47.0,47.0,52.0,1.0,1.0,967.496,271.742,23.062,13.383,0.0,80.0,65.0,1.4,1596.375,1670.883,1624.272,607.315,65.05,46.807,70.919,62.166,62.93,1.429,2.144,0.234,69.281,55.427,8.669,9.016,6.947,7.587,118.699,75.808,116.026,44.35,58.735,44.591,-10.82,8.641,8.563,71.313,70.938,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,73.063,0.014,69.75,71.0,65.25,75.688,75.875,44.781,72.0,70.0,1000.0,500.0,0.206,502.5,116.063,103.188,0.606,70.125,70.0,65.438,70.563,30.219,55.844,72.0,70.0,1000.0,500.0,0.213,500.5,113.188,83.938,0.199,71.188,75.313,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.206,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,535.0,531.5,534.0,302.5,546.0,547.0,545.5,1.437,0.224,8.901,0.0,0.967,0.272,0.001,1.128,0.842,0.085
2132008,846,1.0,1.0,1.0,1.0,78.577,0.0,47.0,47.0,52.0,1.0,1.0,968.668,274.085,23.072,13.427,0.0,80.0,65.0,1.4,1583.5,1674.112,1622.646,609.095,65.158,47.02,70.919,62.378,62.93,1.341,2.061,0.248,69.578,55.508,8.725,9.044,7.278,7.801,119.291,75.171,116.764,44.277,58.735,44.591,-10.82,8.688,8.586,71.313,70.875,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.024,100.063,73.313,73.063,0.014,69.75,71.0,65.25,74.75,75.875,44.781,72.0,70.0,1000.0,500.0,0.214,502.5,116.063,103.188,0.507,70.125,69.938,65.438,70.563,30.219,55.844,72.0,70.0,1000.0,500.0,0.212,500.5,113.188,83.938,0.198,71.188,75.375,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.21,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,531.5,533.5,302.25,545.0,545.5,544.0,1.321,0.292,8.417,0.0,0.969,0.274,0.001,0.943,0.838,0.085
2132008,847,1.0,1.0,1.0,1.0,78.59,0.0,47.0,47.0,52.0,1.0,1.0,962.811,271.742,23.051,13.383,0.0,80.0,65.0,1.4,1600.438,1669.269,1617.771,576.745,65.158,47.02,70.814,62.378,63.038,1.356,2.09,0.237,69.549,55.618,8.725,9.072,7.518,7.909,119.291,75.914,117.134,44.277,58.735,44.664,-10.82,8.703,8.648,71.313,70.875,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,73.063,0.014,69.625,71.0,65.25,74.0,75.875,44.781,72.0,70.0,1000.0,500.0,0.209,502.5,116.063,103.188,0.51,70.125,69.938,65.438,70.563,30.219,55.844,72.0,70.0,1000.0,500.0,0.208,500.5,113.188,83.938,0.197,71.188,75.5,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.206,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,531.5,533.5,302.25,543.5,544.0,543.0,1.146,0.358,7.178,0.0,0.963,0.272,0.001,0.949,0.833,0.085
2132008,848,1.0,1.0,1.0,1.0,78.566,0.0,47.0,47.0,52.0,1.0,1.0,940.556,275.256,23.062,13.412,0.0,80.0,65.0,1.4,1604.813,1620.978,1619.395,580.896,65.05,47.02,70.709,62.483,62.93,1.402,2.119,0.245,69.63,55.736,8.697,9.1,7.835,7.801,116.85,77.083,114.696,44.277,58.839,44.591,-10.82,8.672,8.641,71.313,70.875,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,73.063,0.014,69.625,71.0,65.25,73.625,75.875,44.781,72.0,70.0,1000.0,500.0,0.204,502.5,116.063,103.188,0.506,70.125,69.938,65.438,70.563,30.219,55.844,72.0,70.0,1000.0,500.0,0.205,500.5,113.188,83.938,0.193,71.188,75.625,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.204,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,531.5,533.0,302.5,543.0,543.0,542.0,1.249,0.289,7.177,0.0,0.941,0.275,0.001,0.941,0.817,0.085
2132008,849,1.0,1.0,1.0,1.0,78.646,0.0,47.0,47.0,52.0,1.0,1.0,941.728,282.284,23.144,13.324,0.0,80.0,65.0,1.4,1611.438,1646.702,1638.921,594.035,65.158,46.914,70.604,62.378,63.038,1.353,2.068,0.245,69.7,55.77,8.669,9.128,7.913,7.801,115.444,77.189,113.662,44.35,58.735,44.664,-10.82,8.648,8.625,71.313,70.875,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.024,100.063,73.313,73.063,0.014,69.438,71.063,65.375,73.813,75.875,44.781,72.0,70.0,1000.0,500.0,0.206,502.5,116.063,103.188,0.599,70.125,69.938,65.438,70.563,30.219,55.844,72.0,70.0,1000.0,500.0,0.213,500.5,113.188,83.938,0.199,71.188,75.625,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.206,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,531.5,533.0,302.5,541.5,542.5,541.0,1.078,0.291,5.961,0.0,0.942,0.282,0.001,1.115,0.842,0.085
2132008,850,1.0,1.0,1.0,1.0,78.682,0.0,47.0,47.0,52.0,1.0,1.0,967.496,282.284,23.165,13.427,0.0,80.0,65.0,1.4,1606.188,1687.04,1634.034,601.351,65.158,47.02,70.709,61.955,63.038,1.398,2.137,0.237,69.897,55.907,8.725,9.072,7.926,8.124,118.034,75.702,115.361,44.277,58.735,44.591,-10.82,8.711,8.633,71.313,70.813,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.024,100.063,73.313,73.063,0.014,69.313,71.0,65.375,74.438,75.875,44.781,72.0,70.0,1000.0,500.0,0.212,502.5,116.063,103.188,0.782,70.125,69.875,65.438,70.563,30.219,55.844,72.0,70.0,1000.0,500.0,0.213,500.5,113.188,83.938,0.173,71.188,75.625,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.214,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.5,531.0,533.0,302.75,541.0,541.5,540.0,1.463,0.292,8.943,0.0,0.967,0.282,0.001,1.455,0.732,0.085
2132008,851,1.0,1.0,1.0,1.0,78.645,0.0,47.0,47.0,52.0,1.0,1.0,972.182,277.599,23.124,13.368,0.0,80.0,65.0,1.4,1606.188,1672.498,1638.921,597.374,64.942,47.126,70.709,61.638,62.716,1.349,2.119,0.241,69.847,55.832,8.753,9.128,7.835,8.124,118.773,74.746,116.469,44.277,58.735,44.591,-10.82,8.875,8.719,71.313,70.813,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.024,100.063,73.313,73.063,0.014,69.313,71.0,65.375,74.438,75.875,44.781,72.0,70.0,1000.0,500.0,0.212,502.5,116.063,103.188,0.782,70.125,69.875,65.438,70.563,30.219,55.844,72.0,70.0,1000.0,500.0,0.213,500.5,113.188,83.938,0.173,71.188,75.688,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.214,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,531.5,533.0,302.25,540.5,540.5,538.5,1.21,0.29,7.693,0.0,0.972,0.278,0.001,1.455,0.732,0.085
2132008,852,1.0,1.0,1.0,1.0,78.533,0.0,47.0,47.0,52.0,1.0,1.0,969.839,277.599,23.185,13.368,0.0,80.0,65.0,1.4,1606.188,1653.144,1632.406,587.272,64.835,47.02,70.709,61.533,62.502,1.383,2.101,0.23,69.898,55.939,8.837,9.128,7.965,8.338,119.957,75.064,117.872,44.35,58.735,44.591,-10.82,8.977,8.813,71.313,70.75,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.024,100.063,73.313,73.063,0.014,69.313,71.0,65.375,74.438,75.875,44.781,72.0,70.0,1000.0,500.0,0.212,502.5,116.063,103.188,0.782,70.125,69.875,65.438,70.563,30.219,55.844,72.0,70.0,1000.0,500.0,0.213,500.5,113.188,83.938,0.173,71.188,75.688,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.214,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,531.0,533.0,302.5,539.5,539.5,537.5,1.077,0.224,6.978,0.0,0.97,0.278,0.001,1.455,0.732,0.085
2132008,853,1.0,1.0,1.0,1.0,78.447,0.0,47.0,47.0,52.0,1.0,1.0,958.126,277.599,23.155,13.398,0.0,80.0,65.0,1.4,1606.188,1640.264,1627.525,579.504,64.727,47.02,70.709,61.427,62.395,1.398,2.115,0.237,69.909,55.945,8.865,9.156,8.25,8.124,116.628,76.127,114.548,44.277,58.735,44.664,-10.82,8.969,8.82,71.313,70.813,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.024,100.063,73.313,73.063,0.014,69.313,70.938,65.375,74.438,75.875,44.781,72.0,70.0,1000.0,500.0,0.212,502.5,116.063,103.188,0.782,70.125,69.875,65.438,70.563,30.219,55.844,72.0,70.0,1000.0,500.0,0.213,500.5,113.188,83.938,0.173,71.188,75.625,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.214,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.5,531.0,533.0,302.25,538.5,539.0,536.5,1.189,0.359,6.959,0.0,0.958,0.278,0.001,1.455,0.732,0.085
2132008,854,1.0,1.0,1.0,1.0,78.42,0.0,47.0,47.0,52.0,1.0,1.0,968.668,282.284,23.134,13.427,0.0,80.0,65.0,1.4,1606.188,1669.269,1637.292,598.056,64.835,47.126,70.814,61.533,62.502,1.413,2.101,0.259,69.963,55.94,8.837,9.156,8.587,8.338,115.74,76.445,113.884,44.35,58.735,44.664,-10.82,8.945,8.828,71.313,70.813,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.024,100.063,73.313,73.063,0.014,69.313,70.938,65.375,74.438,75.875,44.781,72.0,70.0,1000.0,500.0,0.212,502.5,116.063,103.188,0.782,70.125,69.813,65.438,70.563,30.219,55.844,72.0,70.0,1000.0,500.0,0.213,500.5,113.188,83.938,0.173,71.188,75.563,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.214,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,531.0,533.0,302.5,537.5,538.5,536.0,1.093,0.293,6.206,0.0,0.969,0.282,0.001,1.455,0.732,0.085
2132008,855,1.0,1.0,1.0,1.0,78.333,0.0,47.0,47.0,52.0,1.0,1.0,968.668,277.599,23.134,13.368,0.0,80.0,65.0,1.4,1606.188,1651.533,1616.146,586.426,64.835,47.232,70.814,61.533,62.502,1.402,2.155,0.259,69.95,55.945,8.809,9.1,8.794,8.338,116.924,75.489,114.401,44.35,58.735,44.664,-10.82,8.93,8.82,71.313,70.813,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,73.063,0.014,69.313,70.875,65.0,74.75,75.875,44.781,72.0,70.0,1000.0,500.0,0.205,502.5,116.063,103.188,0.896,70.0,69.875,65.063,69.25,30.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.5,113.188,83.938,0.19,71.188,75.5,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.205,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,531.0,533.0,302.25,537.5,538.0,535.5,1.409,0.292,8.433,0.0,0.969,0.278,0.001,1.667,0.804,0.085
2132008,856,1.0,1.0,1.0,1.0,78.291,0.0,47.0,47.0,52.0,1.0,1.0,966.325,277.599,23.165,13.354,0.0,80.0,65.0,1.4,1607.625,1651.533,1622.646,588.494,64.619,47.126,70.709,61.427,62.288,1.413,2.122,0.256,69.96,55.995,8.893,9.128,8.982,8.231,119.069,74.852,116.838,44.35,58.735,44.664,-10.82,8.977,8.852,71.313,70.813,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,73.063,0.014,69.313,70.875,65.063,75.313,75.875,44.781,72.0,70.0,1000.0,500.0,0.206,502.5,116.063,103.188,0.905,70.125,69.813,65.063,69.563,30.219,55.844,72.0,70.0,1000.0,500.0,0.21,500.5,113.188,83.938,0.197,71.188,75.438,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.207,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,532.5,532.5,302.25,536.5,537.5,534.5,1.169,0.291,7.462,0.0,0.966,0.278,0.001,1.684,0.833,0.085
2132008,857,1.0,1.0,1.0,1.0,78.232,0.0,47.0,47.0,52.0,1.0,1.0,975.695,275.256,23.144,13.368,0.0,80.0,65.0,1.4,1591.938,1662.816,1586.971,617.029,64.619,47.126,70.814,61.533,62.288,1.391,2.129,0.259,69.967,55.977,8.865,9.128,8.956,8.231,119.365,75.064,117.207,44.35,58.735,44.664,-10.82,8.961,8.852,71.313,70.75,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,73.063,0.014,69.313,71.0,65.0,75.375,75.875,44.781,72.0,70.0,1000.0,500.0,0.213,502.5,116.063,103.188,0.911,70.25,69.938,65.063,69.688,30.219,55.844,72.0,70.0,1000.0,500.0,0.213,500.5,113.188,83.938,0.2,71.188,75.438,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.21,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.5,532.0,532.5,302.25,536.0,536.5,124.938,1.127,0.292,7.21,0.0,0.976,0.275,0.001,1.695,0.846,0.085
2132008,858,1.0,1.0,1.0,1.0,78.22,0.0,47.0,47.0,52.0,1.0,1.0,972.182,274.085,23.155,13.398,0.0,80.0,65.0,1.4,1591.375,1654.755,1611.275,597.875,64.727,46.914,70.814,61.533,62.395,1.391,2.14,0.248,69.949,55.957,8.893,9.128,8.73,8.231,116.48,75.914,114.548,44.35,58.63,44.664,-10.82,9.008,8.859,71.313,70.75,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,73.063,0.014,69.313,70.938,64.875,75.5,75.875,44.781,72.0,70.0,1000.0,500.0,0.205,502.5,116.063,103.188,0.908,70.25,69.875,65.063,69.375,30.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.5,113.188,83.938,0.16,71.188,75.5,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.204,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,531.5,532.0,302.5,123.375,125.688,124.688,1.103,0.295,6.464,0.0,0.972,0.274,0.001,1.689,0.677,0.085
2132008,859,1.0,1.0,1.0,1.0,78.167,0.0,47.0,47.0,52.0,1.0,1.0,969.839,276.428,23.113,13.398,0.0,80.0,65.0,1.4,1604.438,1656.367,1643.811,592.685,64.727,47.126,70.919,61.427,62.395,1.41,2.111,0.252,70.025,56.035,8.921,9.128,8.82,8.338,115.37,76.127,113.44,44.35,58.735,44.664,-10.82,9.086,8.961,71.313,70.75,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,73.063,0.014,69.313,70.875,64.875,75.5,75.875,44.781,72.0,70.0,1000.0,500.0,0.211,502.5,116.063,103.188,0.908,70.25,69.875,64.938,69.063,30.219,55.844,72.0,70.0,1000.0,500.0,0.212,500.5,113.188,83.938,0.121,71.188,75.5,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.209,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,531.5,532.0,302.25,123.438,125.5,125.188,1.137,0.292,6.448,0.0,0.97,0.276,0.001,1.689,0.512,0.085
2132008,900,1.0,1.0,1.0,1.0,78.108,0.0,47.0,47.0,52.0,1.0,1.0,986.237,274.085,23.165,13.354,0.0,80.0,65.0,1.4,1588.75,1672.498,1638.921,598.498,64.727,47.338,70.919,61.427,62.502,1.394,2.101,0.245,70.041,56.003,8.978,9.1,8.853,8.661,117.886,75.383,115.361,44.423,58.735,44.736,-10.82,9.102,9.0,71.313,70.75,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,73.063,0.014,69.438,70.938,64.875,75.5,75.875,44.781,72.0,70.0,1000.0,500.0,0.209,502.5,116.063,103.188,0.755,70.125,69.875,65.063,68.438,30.219,55.844,72.0,70.0,1000.0,500.0,0.213,500.5,113.188,83.938,0.121,71.188,75.5,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.214,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,531.0,532.0,302.25,123.875,125.875,125.875,1.376,0.292,8.448,0.0,0.986,0.274,0.001,1.405,0.512,0.085
2132008,901,1.0,1.0,1.0,1.0,78.052,0.0,47.0,47.0,52.0,1.0,1.0,975.695,277.599,23.124,13.398,0.0,80.0,65.0,1.4,1594.938,1649.922,1647.073,591.791,64.727,47.338,70.814,61.638,62.395,1.398,2.187,0.259,70.058,56.051,9.006,9.184,8.866,8.876,118.551,74.746,116.247,44.35,58.839,44.664,-10.82,9.125,9.031,71.313,70.813,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,73.063,0.014,69.438,70.875,64.875,75.313,75.875,44.781,72.0,70.0,1000.0,500.0,0.204,502.5,116.063,103.188,0.772,70.0,69.875,65.063,68.063,30.219,55.844,72.0,70.0,1000.0,500.0,0.213,500.5,113.188,83.938,0.138,71.188,75.5,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.205,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,531.0,532.0,302.25,124.438,126.375,126.375,1.216,0.29,7.694,0.0,0.976,0.278,0.001,1.436,0.584,0.085
2132008,902,1.0,1.0,1.0,1.0,77.992,0.0,47.0,47.0,52.0,1.0,1.0,978.038,277.599,23.093,13.456,0.0,80.0,65.0,1.4,1606.5,1654.755,1635.663,593.249,64.727,47.55,70.919,61.849,62.395,1.379,2.115,0.256,70.062,56.051,9.034,9.156,9.157,8.983,119.439,75.383,117.355,44.423,58.839,44.736,-10.82,9.117,9.039,71.313,70.75,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.027,100.063,73.313,73.063,0.014,69.75,70.938,64.875,75.063,75.875,44.781,72.0,70.0,1000.0,500.0,0.205,502.5,116.063,103.188,0.703,70.0,69.875,65.063,68.188,30.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.5,113.188,83.938,0.156,71.188,75.438,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.21,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,530.5,532.0,302.0,125.188,126.875,127.0,1.092,0.292,6.948,0.0,0.978,0.278,0.001,1.308,0.66,0.085
2132008,903,1.0,1.0,1.0,1.0,77.992,0.0,47.0,47.0,52.0,1.0,1.0,955.783,279.941,23.103,13.471,0.0,80.0,65.0,1.4,1629.563,1666.042,1638.921,599.83,64.835,47.444,70.919,62.061,62.716,1.471,2.144,0.252,69.906,55.962,8.978,9.156,9.3,9.09,116.332,76.445,114.253,44.35,58.735,44.664,-10.82,8.992,8.953,71.313,70.75,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.027,100.063,73.313,73.063,0.014,69.75,70.938,65.0,74.75,75.875,44.781,72.0,70.0,1000.0,500.0,0.213,502.5,116.063,103.188,0.657,70.0,69.875,65.063,68.438,30.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.5,113.188,83.938,0.156,71.188,75.438,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.215,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,530.5,532.0,301.75,125.563,127.25,127.438,1.204,0.294,6.941,0.0,0.956,0.28,0.001,1.222,0.66,0.085
2132008,904,1.0,1.0,1.0,1.0,78.059,0.0,47.0,47.0,52.0,1.0,1.0,971.01,277.599,23.124,13.398,0.0,80.0,65.0,1.4,1629.563,1651.533,1637.292,601.171,65.05,47.55,70.919,62.166,62.823,1.463,2.129,0.241,69.673,55.793,8.949,9.128,9.287,9.198,115.444,76.552,113.514,44.423,58.735,44.736,-10.82,8.922,8.906,71.313,70.75,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.027,100.063,73.313,73.063,0.014,69.75,70.875,65.0,74.75,75.875,44.781,72.0,70.0,1000.0,500.0,0.213,502.5,116.063,103.188,0.657,70.0,69.938,65.063,68.438,30.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.5,113.188,83.938,0.156,71.188,75.438,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.215,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,530.5,532.0,301.75,125.938,127.688,127.875,1.148,0.293,6.451,0.0,0.971,0.278,0.001,1.222,0.66,0.085
2132008,905,1.0,1.0,1.0,1.0,78.049,0.0,47.0,47.0,52.0,1.0,1.0,985.066,276.428,23.093,13.398,0.0,80.0,65.0,1.4,1629.563,1651.533,1621.02,587.914,65.05,47.55,70.814,62.272,62.93,1.387,2.115,0.241,69.826,55.869,8.949,9.128,9.196,9.198,117.442,75.808,114.77,44.35,58.735,44.736,-10.82,8.945,8.93,71.313,70.688,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.027,100.063,73.313,73.063,0.014,69.75,70.875,65.0,74.75,75.875,44.781,72.0,70.0,1000.0,500.0,0.213,502.5,116.063,103.188,0.657,70.0,69.875,65.063,68.438,30.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.5,113.188,83.938,0.156,71.188,75.375,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.215,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,530.5,531.5,302.0,126.438,128.125,128.5,1.482,0.36,8.913,0.0,0.985,0.276,0.001,1.222,0.66,0.085
2132008,906,1.0,1.0,1.0,1.0,78.05,0.0,47.0,47.0,52.0,1.0,1.0,985.066,276.428,23.103,13.354,0.0,80.0,65.0,1.4,1629.563,1640.264,1624.272,586.314,65.05,47.762,70.919,62.272,62.93,1.413,2.129,0.245,70.003,55.929,8.978,9.1,9.06,9.413,119.143,75.064,116.764,44.35,58.735,44.736,-10.82,8.984,8.953,71.313,70.688,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.027,100.063,73.313,73.063,0.014,69.75,70.875,65.0,74.75,75.875,44.781,72.0,70.0,1000.0,500.0,0.213,502.5,116.063,103.188,0.657,70.0,69.938,65.063,68.438,30.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.5,113.188,83.938,0.156,71.188,75.188,65.313,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.215,503.5,92.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,530.5,531.5,302.25,126.813,128.5,128.625,1.247,0.358,7.935,0.0,0.985,0.276,0.001,1.222,0.66,0.085
2132008,907,1.0,1.0,1.0,1.0,78.056,0.0,47.0,47.0,52.0,1.0,1.0,990.922,272.914,23.165,13.412,0.0,80.0,65.0,1.4,1629.563,1659.591,1627.525,602.711,65.05,47.762,70.919,62.378,62.93,1.387,2.148,0.252,69.988,55.97,9.006,9.156,8.866,9.627,120.401,75.702,118.168,44.423,58.735,44.736,-10.82,9.023,8.953,0.0,70.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.0,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,530.5,531.5,302.25,127.188,128.625,129.0,1.157,0.293,7.465,0.0,0.991,0.273,0.0,0.0,0.0,0.0
2132008,908,1.0,1.0,1.0,1.0,78.119,0.0,47.0,47.0,52.0,1.0,1.0,971.01,282.284,23.155,13.441,0.0,80.0,65.0,1.4,1629.563,1648.312,1632.406,593.642,65.158,47.762,70.709,62.589,63.145,1.406,2.14,0.245,69.994,55.948,8.949,9.156,8.82,9.627,117.072,76.764,114.992,44.423,58.735,44.736,-10.82,8.945,8.914,71.438,70.5,65.375,66.5,0.0,28.641,72.0,70.0,1000.0,500.0,0.025,99.063,73.438,73.063,0.014,69.625,70.813,65.25,74.688,61.75,45.688,72.0,70.0,1000.0,500.0,0.204,495.25,116.75,101.25,0.675,70.25,69.875,65.25,68.563,23.313,55.563,72.0,70.0,1000.0,500.0,0.212,504.25,110.438,78.813,0.125,71.938,74.875,65.25,65.813,0.0,53.5,72.0,70.0,1000.0,500.0,0.205,495.75,85.938,77.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,530.5,531.5,302.0,127.563,129.0,129.375,1.195,0.294,6.958,0.0,0.971,0.282,0.001,1.512,0.572,0.057
2132008,909,1.0,1.0,1.0,1.0,78.207,0.0,47.0,47.0,52.0,1.0,1.0,968.668,276.428,23.165,13.368,0.0,80.0,65.0,1.4,1592.063,1651.533,1630.779,593.842,65.265,47.868,70.814,62.695,63.252,1.413,2.126,0.256,69.973,55.971,8.921,9.213,8.879,9.627,116.406,77.189,114.475,44.423,58.735,44.809,-10.82,8.898,8.883,71.438,70.5,65.625,66.5,0.0,28.75,72.0,70.0,1000.0,500.0,0.025,98.875,73.438,73.063,0.014,69.438,70.813,65.375,75.063,54.25,45.25,72.0,70.0,1000.0,500.0,0.209,498.0,116.563,102.375,0.781,70.25,69.875,65.438,68.438,23.219,55.375,72.0,70.0,1000.0,500.0,0.212,505.25,110.25,78.75,0.125,72.063,74.688,65.25,65.813,0.0,53.219,72.0,70.0,1000.0,500.0,0.208,501.25,85.75,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,537.0,531.5,302.25,127.688,129.25,129.375,1.141,0.361,6.464,0.0,0.969,0.276,0.001,1.601,0.57,0.056
2132008,910,1.0,1.0,1.0,1.0,78.314,0.0,47.0,47.0,52.0,1.0,1.0,966.325,276.428,23.155,13.398,0.0,80.0,65.0,1.4,1603.188,1653.144,1585.354,615.829,65.373,47.55,71.024,62.589,63.359,1.398,2.137,0.248,69.968,55.966,8.865,9.184,9.209,9.52,114.926,76.127,112.702,44.423,58.735,44.809,-10.82,8.922,8.789,71.313,70.438,65.625,66.5,0.0,28.609,72.0,70.0,1000.0,500.0,0.025,100.125,73.438,73.063,0.014,69.625,70.813,65.375,75.313,62.125,45.813,72.0,70.0,1000.0,500.0,0.206,495.75,116.25,102.375,0.782,70.375,69.875,65.438,68.063,19.453,55.531,72.0,70.0,1000.0,500.0,0.211,503.25,109.75,78.5,0.107,72.063,74.563,65.313,66.0,0.0,53.469,72.0,70.0,1000.0,500.0,0.209,498.5,85.563,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,536.0,531.5,302.25,128.0,129.375,129.625,1.327,0.361,7.445,0.0,0.966,0.276,0.001,1.568,0.484,0.056
2132008,911,1.0,1.0,1.0,1.0,78.273,0.0,47.0,47.0,52.0,1.0,1.0,963.982,277.599,23.124,13.383,0.0,80.0,65.0,1.4,1588.875,1696.747,1629.151,613.573,65.158,47.444,71.024,62.272,63.038,1.394,2.122,0.237,69.964,55.974,8.949,9.241,9.553,9.09,118.773,75.596,116.543,44.496,58.735,44.809,-10.82,8.992,8.898,71.438,70.438,65.625,66.5,0.0,28.75,72.0,70.0,1000.0,500.0,0.025,99.313,73.438,73.125,0.014,69.625,70.813,65.375,75.313,54.531,45.0,72.0,70.0,1000.0,500.0,0.213,500.75,116.25,102.188,0.78,70.375,69.875,65.25,67.938,23.0,55.344,72.0,70.0,1000.0,500.0,0.212,505.25,109.438,78.438,0.107,72.313,74.375,65.25,66.0,0.0,53.5,72.0,70.0,1000.0,500.0,0.218,511.25,85.375,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.5,531.5,302.0,128.25,129.625,129.875,1.194,0.294,7.446,0.0,0.964,0.278,0.001,1.585,0.48,0.055
2132008,912,1.0,1.0,1.0,1.0,78.301,0.0,47.0,47.0,52.0,1.0,1.0,978.038,282.284,23.134,13.398,0.0,80.0,65.0,1.4,1601.625,1687.04,1640.551,607.381,65.158,47.55,71.024,62.166,62.93,1.379,2.119,0.241,69.999,56.013,9.006,9.213,10.052,9.413,119.439,75.064,116.838,44.423,58.63,44.736,-10.82,9.117,9.0,71.313,70.438,65.5,66.563,0.0,28.828,72.0,70.0,1000.0,500.0,0.025,99.188,73.438,73.125,0.014,69.75,70.813,65.25,75.188,51.0,44.969,72.0,70.0,1000.0,500.0,0.212,501.0,116.313,102.0,0.751,70.25,69.938,65.438,67.563,19.234,55.656,72.0,70.0,1000.0,500.0,0.212,503.75,108.375,78.438,0.088,72.313,74.313,65.25,66.0,0.0,52.625,72.0,70.0,1000.0,500.0,0.219,508.25,85.125,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.0,531.5,302.0,128.25,129.75,129.875,1.356,0.295,8.687,0.0,0.978,0.282,0.001,1.553,0.382,0.054
2132008,913,1.0,1.0,1.0,1.0,78.329,0.0,47.0,47.0,52.0,1.0,1.0,974.524,282.284,23.165,13.427,0.0,80.0,65.0,1.4,1597.75,1662.816,1651.969,598.576,65.158,47.868,71.024,62.378,63.038,1.364,2.184,0.245,70.146,56.072,9.006,9.213,10.019,9.735,116.702,76.233,114.622,44.496,58.735,44.809,-10.82,9.086,8.992,71.313,70.375,65.625,66.5,0.0,28.953,72.0,70.0,1000.0,500.0,0.025,98.875,73.438,72.813,0.014,69.75,70.75,65.375,75.063,54.719,44.469,72.0,70.0,1000.0,500.0,0.211,507.0,116.313,101.563,0.669,70.25,69.938,65.438,67.375,22.797,55.719,72.0,70.0,1000.0,500.0,0.209,503.5,108.0,78.125,0.086,72.313,74.25,65.313,66.0,0.0,53.406,72.0,70.0,1000.0,500.0,0.218,512.5,85.0,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,532.0,531.5,302.25,128.5,129.875,130.25,1.191,0.295,6.962,0.0,0.975,0.282,0.001,1.426,0.372,0.053
2132008,914,1.0,1.0,1.0,1.0,78.365,0.0,47.0,47.0,52.0,1.0,1.0,979.209,286.969,23.155,13.339,0.0,80.0,65.0,1.4,1617.75,1661.203,1658.502,600.906,65.158,47.868,70.919,62.483,63.038,1.379,2.137,0.256,70.162,56.128,9.006,9.269,10.207,9.735,115.962,76.764,113.884,44.57,58.63,44.809,-10.82,9.055,9.008,71.313,70.375,65.625,66.5,0.0,28.922,72.0,70.0,1000.0,500.0,0.025,99.375,73.438,73.063,0.014,69.75,70.75,65.375,74.75,48.313,45.813,72.0,70.0,1000.0,500.0,0.204,497.75,116.25,101.188,0.672,70.25,69.875,65.438,67.25,22.688,55.531,72.0,70.0,1000.0,500.0,0.21,504.25,107.75,77.813,0.086,72.375,74.313,65.313,66.0,0.0,53.469,72.0,70.0,1000.0,500.0,0.223,516.0,84.875,76.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,531.5,531.5,302.25,128.625,130.0,130.25,1.228,0.227,6.954,0.0,0.979,0.287,0.001,1.463,0.373,0.053
2132008,915,1.0,1.0,1.0,1.0,78.463,0.0,47.0,47.0,52.0,1.0,1.0,971.01,279.941,23.144,13.398,0.0,80.0,65.0,1.4,1621.188,1643.482,1627.525,588.653,65.265,47.975,70.919,62.483,63.145,1.402,2.129,0.252,70.174,56.141,9.006,9.241,10.59,9.95,115.222,76.233,112.702,44.423,58.735,44.809,-10.82,9.031,9.0,71.313,70.375,65.625,66.563,0.0,28.922,72.0,70.0,1000.0,500.0,0.025,99.688,73.438,72.813,0.014,69.813,70.813,65.5,74.75,51.25,45.531,72.0,70.0,1000.0,500.0,0.207,496.75,116.125,101.063,0.664,70.125,69.938,65.438,67.188,22.594,56.313,72.0,70.0,1000.0,500.0,0.204,498.5,107.25,77.313,0.086,72.313,74.375,65.313,66.125,0.0,53.781,72.0,70.0,1000.0,500.0,0.223,517.5,84.75,76.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,531.0,531.5,302.25,128.625,130.25,130.25,1.496,0.361,8.431,0.0,0.971,0.28,0.001,1.445,0.373,0.052
2132008,916,1.0,1.0,1.0,1.0,78.518,0.0,47.0,47.0,52.0,1.0,1.0,997.95,281.113,23.185,13.441,0.0,80.0,65.0,1.4,1610.563,1682.19,1637.292,590.225,65.265,47.975,70.919,62.483,63.145,1.41,2.158,0.252,70.239,56.196,9.062,9.353,10.881,10.057,118.995,75.596,116.764,44.57,58.735,44.809,-10.82,9.102,9.016,71.438,70.375,65.625,66.563,0.0,29.031,72.0,70.0,1000.0,500.0,0.025,99.438,73.438,72.813,0.014,69.625,70.875,65.375,74.688,51.344,44.406,72.0,70.0,1000.0,500.0,0.216,505.25,116.125,100.938,0.663,70.25,69.875,65.438,67.25,22.5,56.156,72.0,70.0,1000.0,500.0,0.206,499.5,107.25,76.438,0.092,72.313,74.438,65.25,66.125,0.0,54.0,72.0,70.0,1000.0,500.0,0.222,516.0,84.625,76.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,531.0,531.0,302.5,129.0,130.25,130.5,1.192,0.227,7.468,0.0,0.998,0.281,0.001,1.455,0.411,0.051
2132008,917,1.0,1.0,1.0,1.0,78.565,0.0,47.0,47.0,52.0,1.0,1.0,989.751,281.113,23.134,13.383,0.0,80.0,65.0,1.4,1619.0,1688.657,1647.073,611.242,65.265,48.081,70.919,62.589,63.145,1.394,2.14,0.245,70.261,56.209,9.062,9.353,10.914,10.164,119.957,75.277,117.355,44.423,58.735,44.809,-10.82,9.156,9.078,71.5,70.375,65.625,66.5,0.0,27.484,72.0,70.0,1000.0,500.0,0.029,107.438,73.438,73.063,0.014,69.625,70.813,65.375,74.688,55.094,44.0,72.0,70.0,1000.0,500.0,0.214,508.75,116.25,100.938,0.677,70.25,69.938,65.563,67.25,22.422,56.469,72.0,70.0,1000.0,500.0,0.207,496.0,107.125,74.938,0.09,72.313,74.5,65.313,66.125,0.0,54.156,72.0,70.0,1000.0,500.0,0.223,519.5,84.375,76.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,531.0,531.0,302.5,129.0,130.375,130.625,1.347,0.361,8.689,0.0,0.99,0.281,0.001,1.498,0.42,0.051
2132008,918,1.0,1.0,1.0,1.0,78.616,0.0,47.0,47.0,52.0,1.0,1.0,983.895,278.77,23.144,13.427,0.0,80.0,65.0,1.4,1621.75,1677.343,1643.811,589.84,65.265,48.081,71.024,62.695,63.252,1.398,2.148,0.245,70.327,56.199,9.09,9.325,10.752,10.379,116.998,76.445,114.992,44.57,58.735,44.809,-10.82,9.164,9.086,71.5,70.438,65.688,66.563,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,99.688,73.438,73.063,0.014,69.75,70.813,65.5,74.75,48.656,45.781,72.0,70.0,1000.0,500.0,0.205,495.25,116.563,101.063,0.675,70.125,69.813,65.563,67.375,22.328,55.906,72.0,70.0,1000.0,500.0,0.212,500.25,107.063,74.063,0.095,72.313,74.563,65.313,66.125,0.0,54.531,72.0,70.0,1000.0,500.0,0.222,519.5,84.375,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,530.5,531.5,302.0,129.125,130.5,130.75,1.145,0.227,6.707,0.0,0.984,0.279,0.001,1.512,0.454,0.051
2132008,919,1.0,1.0,1.0,1.0,78.776,0.0,47.0,47.0,52.0,1.0,1.0,985.066,282.284,23.196,13.383,0.0,80.0,65.0,1.4,1618.75,1685.423,1653.602,604.794,65.48,48.187,70.919,62.8,63.359,1.375,2.155,0.245,70.342,56.287,9.062,9.241,10.395,10.487,116.702,77.189,114.77,44.57,58.735,44.882,-10.82,9.063,9.039,71.5,70.438,65.688,66.563,0.0,28.594,72.0,70.0,1000.0,500.0,0.024,98.688,73.5,73.063,0.014,69.75,70.813,65.625,74.75,48.719,44.844,72.0,70.0,1000.0,500.0,0.213,502.0,116.563,101.188,0.667,70.25,69.875,65.625,67.375,18.594,55.688,72.0,70.0,1000.0,500.0,0.213,501.75,106.75,73.625,0.09,72.375,74.625,65.438,66.125,0.0,54.344,72.0,70.0,1000.0,500.0,0.225,522.5,84.125,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,530.0,531.5,302.0,129.375,130.625,130.75,1.134,0.295,6.475,0.0,0.985,0.282,0.001,1.482,0.432,0.049
2132008,920,1.0,1.0,1.0,1.0,78.86,0.0,47.0,47.0,52.0,1.0,1.0,994.436,277.599,23.216,13.471,0.0,80.0,65.0,1.4,1616.375,1678.958,1647.073,595.081,65.48,48.187,70.919,62.589,63.359,1.368,2.086,0.248,70.303,56.248,9.062,9.241,10.33,10.809,114.779,76.658,112.997,44.496,58.839,44.882,-10.82,9.086,9.039,71.5,70.438,65.688,66.563,0.0,28.766,72.0,70.0,1000.0,500.0,0.024,98.125,73.438,73.063,0.014,69.813,70.75,65.625,74.688,51.656,45.688,72.0,70.0,1000.0,500.0,0.204,499.0,116.563,100.938,0.588,70.375,69.75,65.625,67.375,18.484,55.719,72.0,70.0,1000.0,500.0,0.213,502.0,106.75,73.625,0.09,72.375,74.688,65.438,66.125,0.0,54.75,72.0,70.0,1000.0,500.0,0.227,524.5,84.0,76.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,530.0,531.5,302.0,129.375,130.625,130.75,1.085,0.363,5.981,0.0,0.994,0.278,0.001,1.328,0.432,0.05
2132008,921,1.0,1.0,1.0,1.0,78.894,0.0,47.0,47.0,52.0,1.0,1.0,992.094,284.627,23.268,13.383,0.0,80.0,65.0,1.4,1620.0,1683.806,1643.811,600.587,65.373,48.293,71.024,62.166,63.252,1.349,2.14,0.237,70.373,56.292,9.09,9.269,10.421,10.809,119.143,75.596,116.838,44.496,58.735,44.809,-10.82,9.211,9.078,71.75,70.438,65.688,66.563,0.0,28.891,72.0,70.0,1000.0,500.0,0.024,97.938,73.438,73.063,0.014,69.813,70.813,65.5,74.438,44.938,45.719,72.0,70.0,1000.0,500.0,0.206,496.0,116.25,100.063,0.585,70.375,69.813,65.563,67.375,18.359,55.656,72.0,70.0,1000.0,500.0,0.214,502.75,106.625,73.938,0.09,72.563,74.688,65.438,66.125,0.0,55.031,72.0,70.0,1000.0,500.0,0.231,529.5,83.813,76.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,530.0,531.0,301.75,129.375,130.75,130.875,1.232,0.294,7.743,0.0,0.992,0.285,0.001,1.368,0.426,0.049
2132008,922,1.0,1.0,1.0,1.0,78.906,0.0,47.0,47.0,52.0,1.0,1.0,989.751,284.627,23.165,13.339,0.0,80.0,65.0,1.4,1620.438,1690.275,1645.442,609.354,65.265,48.293,70.919,62.061,63.038,1.425,2.086,0.248,70.356,56.299,9.118,9.269,10.765,10.916,119.883,74.852,117.503,44.57,58.735,44.809,-10.82,9.336,9.156,71.75,70.375,65.688,66.625,0.0,29.0,72.0,70.0,1000.0,500.0,0.024,98.25,73.438,73.063,0.014,69.813,70.813,65.375,74.125,48.875,45.656,72.0,70.0,1000.0,500.0,0.205,499.5,116.125,99.563,0.541,70.375,69.75,65.438,67.25,18.25,55.594,72.0,70.0,1000.0,500.0,0.21,504.5,106.125,73.938,0.073,72.5,74.75,65.438,66.188,0.0,55.188,72.0,70.0,1000.0,500.0,0.233,528.0,83.813,76.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,530.0,531.0,301.5,129.5,130.875,130.875,1.224,0.225,7.958,0.0,0.99,0.285,0.001,1.295,0.341,0.049
2132008,923,1.0,1.0,1.0,1.0,78.942,0.0,47.0,47.0,52.0,1.0,1.0,1007.321,284.627,23.247,13.383,0.0,80.0,65.0,1.4,1628.375,1709.706,1661.772,610.169,65.265,48.399,70.919,62.061,62.93,1.398,2.22,0.241,70.426,56.361,9.146,9.297,10.881,11.024,117.738,75.808,115.73,44.57,58.735,44.809,-10.82,9.375,9.172,71.75,70.375,65.688,66.625,0.0,27.563,72.0,70.0,1000.0,500.0,0.029,107.5,73.5,73.063,0.014,69.813,70.75,65.375,73.875,48.938,45.25,72.0,70.0,1000.0,500.0,0.208,500.75,116.125,99.125,0.533,70.375,69.75,65.563,67.188,18.125,55.219,72.0,70.0,1000.0,500.0,0.212,507.25,105.813,74.063,0.073,72.5,74.75,65.313,66.125,0.0,55.125,72.0,70.0,1000.0,500.0,0.237,540.0,83.625,76.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,530.0,531.5,301.5,129.5,130.875,131.125,1.113,0.226,6.742,0.0,1.007,0.285,0.001,1.309,0.336,0.048
2132008,924,1.0,1.0,1.0,1.0,78.93,0.0,47.0,47.0,52.0,1.0,1.0,976.867,278.77,23.216,13.339,0.0,80.0,65.0,1.4,1652.0,1701.605,1655.235,621.024,65.158,48.081,70.814,61.744,62.93,1.452,2.194,0.237,70.088,56.095,9.118,9.297,11.03,11.024,116.924,76.552,114.992,44.643,58.735,44.882,-10.82,9.344,9.172,71.75,70.375,65.625,66.563,0.0,28.109,72.0,70.0,1000.0,500.0,0.026,101.313,73.438,73.063,0.014,69.813,70.75,65.375,73.813,48.969,44.719,72.0,70.0,1000.0,500.0,0.211,502.75,116.125,99.125,0.54,70.375,69.75,65.438,66.938,17.984,55.656,72.0,70.0,1000.0,500.0,0.209,500.75,105.938,74.063,0.051,72.375,74.813,65.313,66.125,0.0,54.25,72.0,70.0,1000.0,500.0,0.249,545.0,83.375,76.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,530.0,531.5,301.25,129.625,130.875,131.125,1.111,0.226,6.48,0.0,0.977,0.279,0.001,1.327,0.236,0.047
2132008,925,1.0,1.0,1.0,1.0,78.966,0.0,47.0,47.0,52.0,1.0,1.0,963.982,286.969,23.247,13.368,0.0,80.0,65.0,1.4,1652.0,1688.657,1634.034,624.363,65.158,48.187,70.919,61.744,62.823,1.44,2.22,0.245,69.994,55.991,9.118,9.241,11.27,11.239,115.296,76.127,113.44,44.643,58.63,44.882,-10.82,9.344,9.18,0.0,70.375,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,69.75,70.75,65.25,73.625,51.906,44.594,72.0,70.0,1000.0,500.0,0.211,503.25,116.125,98.938,0.544,70.375,69.75,65.438,66.75,17.844,55.781,72.0,70.0,1000.0,500.0,0.208,499.75,105.5,74.063,0.051,72.5,74.875,65.313,66.125,0.0,54.906,72.0,70.0,1000.0,500.0,0.245,542.5,83.25,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,530.0,531.0,301.25,129.75,130.875,131.125,1.102,0.228,6.237,0.0,0.964,0.287,0.0,1.351,0.232,0.046
2132008,926,1.0,1.0,1.0,1.0,78.942,0.0,47.0,47.0,52.0,1.0,1.0,1076.428,286.969,23.237,13.441,0.0,80.0,65.0,1.4,1557.25,1863.266,1684.701,718.785,65.05,47.762,70.814,61.216,62.609,1.33,2.248,0.241,70.233,56.165,9.118,9.269,11.633,11.239,117.368,75.383,114.918,44.643,58.63,44.882,-10.82,9.383,9.188,0.0,70.375,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,69.75,70.688,65.25,73.625,51.906,44.594,72.0,70.0,1000.0,500.0,0.211,503.25,116.125,98.938,0.544,70.375,69.688,65.438,66.75,17.844,55.781,72.0,70.0,1000.0,500.0,0.208,499.75,105.5,74.063,0.051,72.5,74.875,65.313,66.125,0.0,54.906,72.0,70.0,1000.0,500.0,0.245,542.5,83.25,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,530.0,531.0,301.0,129.875,130.875,131.25,1.356,0.23,8.224,0.0,1.076,0.287,0.0,1.351,0.232,0.046
2132008,927,1.0,1.0,1.0,1.0,78.777,0.0,47.0,47.0,52.0,1.0,1.0,954.612,277.599,23.278,13.398,0.0,80.0,65.0,1.4,1557.25,1653.144,1632.406,577.931,64.727,47.975,70.919,61.216,62.288,1.448,2.187,0.245,69.795,55.844,9.258,9.241,11.711,11.453,119.217,74.002,116.912,44.57,58.63,44.882,-10.82,9.57,9.273,0.0,70.375,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,69.75,70.75,65.25,73.625,51.906,44.594,72.0,70.0,1000.0,500.0,0.211,503.25,116.125,98.938,0.544,70.375,69.688,65.438,66.75,17.844,55.781,72.0,70.0,1000.0,500.0,0.208,499.75,105.5,74.063,0.051,72.5,75.0,65.313,66.125,0.0,54.906,72.0,70.0,1000.0,500.0,0.245,542.5,83.25,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,530.0,531.5,301.0,129.875,130.875,131.25,1.187,0.297,7.747,0.0,0.955,0.278,0.0,1.351,0.232,0.046
