DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,928,1.0,1.0,1.0,1.0,78.676,0.0,47.0,47.0,52.0,1.0,1.0,981.552,277.599,23.227,13.398,0.0,80.0,65.0,1.4,1557.25,1687.04,1637.292,622.365,64.619,48.187,70.919,61.638,62.181,1.425,2.187,0.223,69.734,55.798,9.258,9.297,12.015,11.131,117.886,75.064,116.026,44.643,58.735,44.882,-10.82,9.516,9.336,0.0,70.375,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,69.75,70.75,65.25,73.625,51.906,44.594,72.0,70.0,1000.0,500.0,0.211,503.25,116.125,98.938,0.544,70.375,69.625,65.438,66.75,17.844,55.781,72.0,70.0,1000.0,500.0,0.208,499.75,105.5,74.063,0.051,72.5,75.0,65.313,66.125,0.0,54.906,72.0,70.0,1000.0,500.0,0.245,542.5,83.25,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,529.5,531.0,300.75,130.0,131.0,131.25,1.009,0.227,6.24,0.0,0.982,0.278,0.0,1.351,0.232,0.046
2132008,929,1.0,1.0,1.0,1.0,78.67,0.0,47.0,47.0,52.0,1.0,1.0,1001.464,276.428,23.185,13.354,0.0,80.0,65.0,1.4,1557.25,1719.436,1640.551,632.801,64.835,47.975,70.814,61.427,62.395,1.417,2.202,0.234,69.756,55.805,9.258,9.269,12.521,11.453,116.628,76.127,114.696,44.57,58.735,44.882,-10.82,9.477,9.305,0.0,70.375,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,69.75,70.75,65.25,73.625,51.906,44.594,72.0,70.0,1000.0,500.0,0.211,503.25,116.125,98.938,0.544,70.375,69.688,65.438,66.75,17.844,55.781,72.0,70.0,1000.0,500.0,0.208,499.75,105.5,74.063,0.051,72.5,75.063,65.313,66.125,0.0,54.906,72.0,70.0,1000.0,500.0,0.245,542.5,83.25,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,529.5,531.0,300.75,130.0,131.25,131.25,1.106,0.294,6.472,0.0,1.001,0.276,0.0,1.351,0.232,0.046
2132008,930,1.0,1.0,1.0,1.0,78.626,0.0,47.0,47.0,52.0,1.0,1.0,1003.807,281.113,23.268,13.412,0.0,80.0,65.0,1.4,1557.25,1735.676,1648.705,659.218,64.727,47.975,70.814,61.427,62.288,1.417,2.212,0.237,69.76,55.808,9.202,9.269,12.508,11.131,115.148,75.914,113.293,44.643,58.63,44.882,-10.82,9.477,9.289,0.0,70.375,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,69.75,70.75,65.25,73.625,51.906,44.594,72.0,70.0,1000.0,500.0,0.211,503.25,116.125,98.938,0.544,70.375,69.625,65.438,66.75,17.844,55.781,72.0,70.0,1000.0,500.0,0.208,499.75,105.5,74.063,0.051,72.5,75.125,65.313,66.125,0.0,54.906,72.0,70.0,1000.0,500.0,0.245,542.5,83.25,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,529.5,531.5,300.75,129.875,131.25,131.375,1.1,0.229,6.239,0.0,1.004,0.281,0.0,1.351,0.232,0.046
2132008,931,1.0,1.0,1.0,1.0,78.529,0.0,47.0,47.0,52.0,1.0,1.0,1016.691,278.77,23.206,13.368,0.0,80.0,65.0,1.4,1557.25,1763.346,1655.235,667.107,64.619,47.762,70.814,61.004,62.074,1.398,2.23,0.237,69.763,55.811,9.258,9.325,12.203,11.239,118.551,75.064,116.1,44.643,58.839,44.882,-10.82,9.539,9.336,0.0,70.375,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,69.75,70.75,65.25,73.625,51.906,44.594,72.0,70.0,1000.0,500.0,0.211,503.25,116.125,98.938,0.544,70.375,69.625,65.438,66.75,17.844,55.781,72.0,70.0,1000.0,500.0,0.208,499.75,105.5,74.063,0.051,72.5,75.188,65.313,66.125,0.0,54.906,72.0,70.0,1000.0,500.0,0.245,542.5,83.25,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,529.5,531.5,300.5,130.0,131.25,131.375,1.308,0.225,8.213,0.0,1.017,0.279,0.0,1.351,0.232,0.046
2132008,932,1.0,1.0,1.0,1.0,78.365,0.0,47.0,47.0,52.0,1.0,1.0,1030.747,284.627,23.258,13.354,0.0,80.0,65.0,1.4,1557.25,1797.634,1660.137,678.722,64.512,47.868,70.814,61.004,62.074,1.36,2.248,0.241,69.787,55.81,9.342,9.297,11.581,11.668,119.661,74.215,117.281,44.643,58.526,44.882,-10.82,9.672,9.453,0.0,70.313,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,69.75,70.688,65.25,73.625,51.906,44.594,72.0,70.0,1000.0,500.0,0.211,503.25,116.125,98.938,0.544,70.375,69.625,65.438,66.75,17.844,55.781,72.0,70.0,1000.0,500.0,0.208,499.75,105.5,74.063,0.051,72.5,75.188,65.313,66.125,0.0,54.906,72.0,70.0,1000.0,500.0,0.245,542.5,83.25,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,529.5,531.5,300.5,130.0,131.25,131.375,1.218,0.23,7.991,0.0,1.031,0.285,0.0,1.351,0.232,0.046
2132008,933,1.0,1.0,1.0,1.0,78.216,0.0,47.0,47.0,52.0,1.0,1.0,1020.205,279.941,23.206,13.471,0.0,80.0,65.0,1.4,1729.0,1791.094,1661.772,679.665,64.296,47.656,70.814,60.793,61.86,1.372,2.216,0.223,69.809,55.826,9.398,9.325,11.147,11.883,119.365,74.64,117.429,44.716,58.735,44.955,-10.82,9.75,9.516,71.75,70.313,64.875,65.875,0.0,36.438,72.0,70.0,1000.0,500.0,0.082,178.5,73.438,73.063,0.009,69.625,70.688,64.688,74.188,56.188,45.969,72.0,70.0,1000.0,500.0,0.205,493.5,116.063,101.625,0.792,70.375,69.625,64.875,65.688,12.969,55.344,72.0,70.0,1000.0,500.0,0.213,506.75,102.188,74.063,0.051,72.375,75.25,64.875,65.688,0.0,55.063,72.0,70.0,1000.0,500.0,0.254,550.5,82.188,75.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,529.5,531.0,300.5,130.125,131.25,131.375,1.005,0.23,6.486,0.0,1.02,0.28,0.0,1.652,0.208,0.042
2132008,934,1.0,1.0,1.0,1.0,78.091,0.0,47.0,47.0,52.0,1.0,1.0,1030.747,282.284,23.206,13.354,0.0,80.0,65.0,1.4,1729.0,1781.292,1656.868,679.719,64.404,47.762,70.709,61.004,61.967,1.372,2.205,0.234,69.842,55.875,9.37,9.269,10.991,11.991,117.368,75.808,115.213,44.643,58.63,44.882,-10.82,9.75,9.555,71.5,70.313,64.875,65.625,0.0,36.563,72.0,70.0,1000.0,500.0,0.089,187.625,73.438,73.063,0.009,69.625,70.688,64.688,74.563,56.313,45.719,72.0,70.0,1000.0,500.0,0.206,495.25,116.063,102.0,0.744,70.375,69.625,64.688,65.5,16.594,55.219,72.0,70.0,1000.0,500.0,0.212,507.5,101.688,74.063,0.051,72.5,75.188,64.875,65.625,0.0,56.688,72.0,70.0,1000.0,500.0,0.242,538.5,82.125,75.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,536.0,531.0,300.5,130.25,131.25,131.375,1.203,0.228,7.224,0.0,1.031,0.282,0.0,1.512,0.204,0.042
2132008,935,1.0,1.0,1.0,1.0,78.022,0.0,47.0,47.0,52.0,1.0,1.0,1048.316,276.428,23.175,13.441,0.0,80.0,65.0,1.4,1730.75,1807.452,1634.034,711.28,64.404,47.656,70.919,61.11,61.967,1.379,2.248,0.234,69.934,55.961,9.342,9.297,10.991,11.991,116.11,76.127,114.179,44.716,58.63,44.955,-10.82,9.609,9.453,71.5,70.313,64.813,65.625,0.0,37.031,72.0,70.0,1000.0,500.0,0.092,190.125,73.313,73.063,0.009,69.813,70.688,64.688,74.438,49.875,45.281,72.0,70.0,1000.0,500.0,0.211,498.5,116.125,101.375,0.695,70.375,69.625,64.688,65.375,16.453,55.219,72.0,70.0,1000.0,500.0,0.212,505.5,101.313,73.938,0.049,72.5,75.25,64.75,65.625,0.0,57.156,72.0,70.0,1000.0,500.0,0.26,558.0,82.0,75.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,535.0,531.5,300.5,130.125,131.25,131.375,1.119,0.231,6.467,0.0,1.048,0.276,0.0,1.481,0.195,0.041
2132008,936,1.0,1.0,1.0,1.0,77.862,0.0,47.0,47.0,52.0,1.0,1.0,1029.575,281.113,23.124,13.368,0.0,80.0,65.0,1.4,1745.25,1795.999,1647.073,691.573,64.189,47.338,70.709,60.687,61.753,1.375,2.234,0.245,69.903,55.916,9.342,9.297,11.043,11.561,114.926,74.852,112.923,44.716,58.63,44.955,-10.82,9.633,9.477,71.5,70.25,64.563,65.438,0.0,37.531,72.0,70.0,1000.0,500.0,0.093,190.625,73.438,73.063,0.009,69.75,70.688,64.438,74.125,52.813,45.563,72.0,70.0,1000.0,500.0,0.205,498.75,116.125,100.938,0.66,70.563,69.688,64.563,65.5,12.531,56.625,72.0,70.0,1000.0,500.0,0.205,494.75,101.0,73.938,0.045,72.563,75.125,64.75,65.5,0.0,57.563,72.0,70.0,1000.0,500.0,0.263,562.5,81.813,75.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,534.0,531.0,300.25,130.25,131.25,131.5,1.156,0.23,6.696,0.0,1.03,0.281,0.0,1.448,0.177,0.041
2132008,937,1.0,1.0,1.0,1.0,77.625,0.0,47.0,47.0,52.0,1.0,1.0,1029.575,285.798,23.206,13.368,0.0,80.0,65.0,1.4,1764.0,1810.727,1681.42,701.008,64.081,47.338,70.814,60.687,61.646,1.375,2.248,0.234,70.082,56.074,9.426,9.325,11.108,11.776,118.551,74.427,116.173,44.716,58.735,44.955,-10.82,9.75,9.602,71.438,70.313,64.563,65.438,0.0,37.188,72.0,70.0,1000.0,500.0,0.099,197.75,73.438,73.063,0.009,69.813,70.75,64.375,73.875,50.031,45.656,72.0,70.0,1000.0,500.0,0.207,496.0,116.063,100.438,0.655,70.563,69.688,64.563,65.375,12.352,56.594,72.0,70.0,1000.0,500.0,0.206,495.25,100.563,74.063,0.051,72.563,75.125,64.625,65.438,0.0,56.938,72.0,70.0,1000.0,500.0,0.273,571.5,81.813,75.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,532.0,531.0,300.5,130.0,131.375,131.375,1.251,0.228,7.969,0.0,1.03,0.286,0.0,1.479,0.196,0.041
2132008,938,1.0,1.0,1.0,1.0,77.406,0.0,47.0,47.0,52.0,1.0,1.0,1064.715,283.455,23.206,13.441,0.0,80.0,65.0,1.4,1768.5,1825.477,1691.267,702.194,63.974,47.444,70.709,60.476,61.432,1.375,2.248,0.237,70.199,56.159,9.538,9.325,11.108,12.098,119.661,74.002,117.134,44.643,58.526,44.955,-10.82,9.883,9.719,71.438,70.313,64.375,65.313,0.0,36.781,72.0,70.0,1000.0,500.0,0.103,200.5,73.438,73.063,0.009,69.938,70.75,64.375,73.5,46.125,45.0,72.0,70.0,1000.0,500.0,0.213,500.75,116.063,100.063,0.569,70.5,69.688,64.438,65.125,12.18,56.625,72.0,70.0,1000.0,500.0,0.206,495.75,100.188,73.938,0.051,72.375,75.063,64.563,65.188,0.0,57.813,72.0,70.0,1000.0,500.0,0.273,572.5,81.563,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,531.5,531.5,300.5,130.25,131.25,131.5,1.284,0.302,8.465,0.0,1.065,0.283,0.0,1.316,0.194,0.04
2132008,939,1.0,1.0,1.0,1.0,77.151,0.0,47.0,47.0,52.0,1.0,1.0,1076.428,290.483,23.196,13.441,0.0,80.0,65.0,1.4,1773.375,1833.68,1674.864,707.5,63.866,47.444,70.604,60.687,61.325,1.379,2.256,0.248,70.232,56.2,9.51,9.297,11.173,12.098,118.699,74.852,116.764,44.716,58.735,44.955,-10.82,9.758,9.695,71.438,70.375,64.25,65.25,0.0,36.5,72.0,70.0,1000.0,500.0,0.104,202.125,73.438,73.063,0.009,69.813,70.75,64.25,73.313,50.094,44.313,72.0,70.0,1000.0,500.0,0.213,507.25,115.875,99.188,0.552,70.5,69.688,64.438,65.063,15.82,56.5,72.0,70.0,1000.0,500.0,0.206,496.5,100.0,73.75,0.051,72.5,75.0,64.438,65.188,0.0,57.063,72.0,70.0,1000.0,500.0,0.273,571.0,81.5,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,530.5,531.5,300.75,130.25,131.25,131.5,1.024,0.229,6.481,0.0,1.076,0.29,0.0,1.331,0.194,0.039
2132008,940,1.0,1.0,1.0,1.0,77.025,0.0,47.0,47.0,52.0,1.0,1.0,1048.316,286.969,23.196,13.324,0.0,80.0,65.0,1.4,1771.625,1810.727,1668.315,704.911,63.866,47.656,70.709,60.899,61.432,1.387,2.245,0.234,70.233,56.193,9.482,9.269,11.328,12.098,116.998,75.702,114.844,44.716,58.735,44.882,-10.82,9.758,9.68,71.313,70.375,64.375,65.25,0.0,37.969,72.0,70.0,1000.0,500.0,0.096,193.375,73.438,73.063,0.009,69.813,70.75,64.25,73.0,50.125,45.844,72.0,70.0,1000.0,500.0,0.205,495.25,116.063,98.813,0.555,70.375,69.688,64.375,65.063,15.68,56.156,72.0,70.0,1000.0,500.0,0.208,498.5,99.5,73.938,0.051,72.313,74.875,64.438,65.188,0.0,57.063,72.0,70.0,1000.0,500.0,0.277,576.0,81.375,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,530.0,531.0,301.5,130.25,131.25,131.5,1.21,0.158,7.218,0.0,1.048,0.287,0.0,1.384,0.189,0.039
2132008,941,1.0,1.0,1.0,1.0,76.895,0.0,47.0,47.0,52.0,1.0,1.0,1062.372,285.798,23.155,13.368,0.0,80.0,65.0,1.4,1775.375,1836.963,1684.701,710.986,64.081,47.656,70.709,60.899,61.753,1.375,2.263,0.234,70.382,56.288,9.51,9.297,11.432,12.42,115.37,75.596,113.44,44.716,58.735,44.955,-10.82,9.758,9.656,71.188,70.375,64.375,65.25,0.0,37.25,72.0,70.0,1000.0,500.0,0.102,200.75,73.438,73.063,0.009,69.75,70.813,64.375,72.875,53.063,44.719,72.0,70.0,1000.0,500.0,0.214,502.25,115.875,98.813,0.568,70.25,69.688,64.375,65.063,15.555,55.875,72.0,70.0,1000.0,500.0,0.21,500.25,99.25,73.75,0.051,72.313,74.75,64.438,65.188,0.0,57.156,72.0,70.0,1000.0,500.0,0.273,574.5,81.313,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,530.0,531.5,301.75,130.25,131.25,131.5,1.124,0.228,6.46,0.0,1.062,0.286,0.0,1.401,0.189,0.039
2132008,942,1.0,1.0,1.0,1.0,76.628,0.0,47.0,47.0,52.0,1.0,1.0,1095.168,290.483,23.103,13.398,0.0,80.0,65.0,1.4,1770.5,1853.395,1683.06,716.807,64.081,47.444,70.499,60.687,61.646,1.364,2.266,0.23,70.446,56.345,9.454,9.297,11.38,12.42,115.74,74.852,113.071,44.643,58.735,44.955,-10.82,9.766,9.648,71.188,70.375,64.375,65.25,0.0,37.25,72.0,70.0,1000.0,500.0,0.102,200.75,73.438,73.063,0.009,69.75,70.75,64.375,72.875,53.063,44.719,72.0,70.0,1000.0,500.0,0.214,502.25,115.875,98.813,0.568,70.25,69.625,64.375,65.063,15.555,55.875,72.0,70.0,1000.0,500.0,0.21,500.25,99.25,73.75,0.051,72.313,74.563,64.438,65.188,0.0,57.156,72.0,70.0,1000.0,500.0,0.273,574.5,81.313,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,529.5,531.5,301.75,130.25,131.25,131.5,1.508,0.297,8.912,0.0,1.095,0.29,0.0,1.401,0.189,0.039
2132008,943,1.0,1.0,1.0,1.0,76.446,0.0,47.0,47.0,52.0,1.0,1.0,1053.001,283.455,23.165,13.398,0.0,80.0,65.0,1.4,1772.375,1817.28,1679.781,708.864,63.974,47.444,70.499,60.582,61.539,1.391,2.266,0.248,70.376,56.301,9.51,9.297,11.38,12.42,118.625,73.896,116.321,44.789,58.735,45.028,-10.82,9.766,9.719,71.188,70.375,64.375,65.25,0.0,37.25,72.0,70.0,1000.0,500.0,0.102,200.75,73.438,73.063,0.009,69.75,70.813,64.375,72.875,53.063,44.719,72.0,70.0,1000.0,500.0,0.214,502.25,115.875,98.813,0.568,70.25,69.688,64.375,65.063,15.555,55.875,72.0,70.0,1000.0,500.0,0.21,500.25,99.25,73.75,0.051,72.313,74.5,64.438,65.188,0.0,57.156,72.0,70.0,1000.0,500.0,0.273,574.5,81.313,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,529.5,531.5,302.0,130.25,131.25,131.5,1.193,0.23,7.707,0.0,1.053,0.283,0.0,1.401,0.189,0.039
2132008,944,1.0,1.0,1.0,1.0,76.227,0.0,47.0,47.0,52.0,1.0,1.0,1065.886,284.627,23.165,13.471,0.0,80.0,65.0,1.4,1785.625,1820.558,1686.342,711.332,63.866,47.55,70.604,60.793,61.432,1.391,2.281,0.248,70.439,56.36,9.567,9.269,11.594,12.42,120.031,74.002,117.503,44.789,58.839,45.028,-10.82,9.859,9.742,71.188,70.375,64.375,65.25,0.0,37.25,72.0,70.0,1000.0,500.0,0.102,200.75,73.438,73.063,0.009,69.75,70.813,64.375,72.875,53.063,44.719,72.0,70.0,1000.0,500.0,0.214,502.25,115.875,98.813,0.568,70.25,69.688,64.375,65.063,15.555,55.875,72.0,70.0,1000.0,500.0,0.21,500.25,99.25,73.75,0.051,72.313,74.438,64.438,65.188,0.0,57.156,72.0,70.0,1000.0,500.0,0.273,574.5,81.313,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,529.5,531.5,302.0,130.25,131.25,131.625,1.272,0.229,8.453,0.0,1.066,0.285,0.0,1.401,0.189,0.039
2132008,945,1.0,1.0,1.0,1.0,76.021,0.0,47.0,47.0,52.0,1.0,1.0,1050.659,285.798,23.155,13.398,0.0,80.0,65.0,1.4,1765.375,1820.558,1683.06,703.969,63.866,47.55,70.604,60.899,61.539,1.391,2.252,0.237,70.426,56.341,9.567,9.269,11.951,12.42,116.48,75.064,114.327,44.716,58.735,44.955,-10.82,9.781,9.734,71.188,70.438,64.375,65.25,0.0,37.25,72.0,70.0,1000.0,500.0,0.102,200.75,73.438,73.063,0.009,69.75,70.813,64.375,72.875,53.063,44.719,72.0,70.0,1000.0,500.0,0.214,502.25,115.875,98.813,0.568,70.25,69.688,64.375,65.063,15.555,55.875,72.0,70.0,1000.0,500.0,0.21,500.25,99.25,73.75,0.051,72.313,74.375,64.438,65.188,0.0,57.156,72.0,70.0,1000.0,500.0,0.273,574.5,81.313,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,529.5,531.5,302.0,130.25,131.25,131.5,1.204,0.228,7.203,0.0,1.051,0.286,0.0,1.401,0.189,0.039
2132008,946,1.0,1.0,1.0,1.0,75.874,0.0,47.0,47.0,52.0,1.0,1.0,1069.4,288.141,23.134,13.383,0.0,80.0,65.0,1.4,1781.375,1827.117,1681.42,705.362,63.974,47.55,70.709,61.11,61.646,1.383,2.234,0.248,70.476,56.382,9.538,9.269,11.989,12.528,115.888,75.808,113.884,44.789,58.735,45.028,-10.82,9.766,9.734,71.188,70.438,64.375,65.25,0.0,37.25,72.0,70.0,1000.0,500.0,0.102,200.75,73.438,73.063,0.009,69.75,70.813,64.375,72.875,53.063,44.719,72.0,70.0,1000.0,500.0,0.214,502.25,115.875,98.813,0.568,70.25,69.75,64.375,65.063,15.555,55.875,72.0,70.0,1000.0,500.0,0.21,500.25,99.25,73.75,0.051,72.313,74.25,64.438,65.188,0.0,57.156,72.0,70.0,1000.0,500.0,0.273,574.5,81.313,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,529.0,531.5,302.0,130.25,131.25,131.625,1.157,0.229,6.7,0.0,1.069,0.288,0.0,1.401,0.189,0.039
2132008,947,1.0,1.0,1.0,1.0,75.701,0.0,47.0,47.0,52.0,1.0,1.0,1074.085,284.627,23.113,13.383,0.0,80.0,65.0,1.4,1797.25,1830.398,1691.267,715.282,63.974,47.55,70.709,61.11,61.753,1.383,2.252,0.252,70.616,56.506,9.538,9.269,11.912,12.528,116.48,75.064,113.662,44.789,58.735,44.955,-10.82,9.758,9.742,71.188,70.438,64.375,65.25,0.0,37.25,72.0,70.0,1000.0,500.0,0.102,200.75,73.438,73.063,0.009,69.75,70.875,64.375,72.875,53.063,44.719,72.0,70.0,1000.0,500.0,0.214,502.25,115.875,98.813,0.568,70.25,69.75,64.375,65.063,15.555,55.875,72.0,70.0,1000.0,500.0,0.21,500.25,99.25,73.75,0.051,72.313,74.188,64.438,65.188,0.0,57.156,72.0,70.0,1000.0,500.0,0.273,574.5,81.313,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,529.0,531.5,302.25,130.25,131.25,131.5,1.573,0.159,9.411,0.0,1.074,0.285,0.0,1.401,0.189,0.039
2132008,948,1.0,1.0,1.0,1.0,75.58,0.0,47.0,47.0,52.0,1.0,1.0,1097.511,289.312,23.093,13.383,0.0,80.0,65.0,1.4,1784.75,1863.266,1694.552,717.004,64.081,47.656,70.709,61.11,61.86,1.368,2.256,0.234,70.659,56.509,9.538,9.297,12.061,12.85,118.995,74.533,116.617,44.716,58.526,45.028,-10.82,9.766,9.688,71.188,70.438,64.375,65.25,0.0,37.25,72.0,70.0,1000.0,500.0,0.102,200.75,73.438,73.063,0.009,69.75,70.875,64.375,72.875,53.063,44.719,72.0,70.0,1000.0,500.0,0.214,502.25,115.875,98.813,0.568,70.25,69.75,64.375,65.063,15.555,55.875,72.0,70.0,1000.0,500.0,0.21,500.25,99.25,73.75,0.051,72.313,74.125,64.438,65.188,0.0,57.156,72.0,70.0,1000.0,500.0,0.273,574.5,81.313,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,529.0,531.5,302.25,130.375,131.25,131.625,1.235,0.302,7.929,0.0,1.098,0.289,0.0,1.401,0.189,0.039
2132008,949,1.0,1.0,1.0,1.0,75.412,0.0,47.0,47.0,52.0,1.0,1.0,1067.057,290.483,23.103,13.398,0.0,80.0,65.0,1.4,1790.375,1836.963,1692.909,709.443,64.081,47.656,70.814,61.427,61.86,1.402,2.274,0.23,70.644,56.516,9.538,9.297,12.32,12.742,120.327,74.64,117.798,44.716,58.63,44.955,-10.82,9.758,9.734,71.188,70.438,64.375,65.25,0.0,37.25,72.0,70.0,1000.0,500.0,0.102,200.75,73.438,73.063,0.009,69.75,70.875,64.375,72.875,53.063,44.719,72.0,70.0,1000.0,500.0,0.214,502.25,115.875,98.813,0.568,70.25,69.75,64.375,65.063,15.555,55.875,72.0,70.0,1000.0,500.0,0.21,500.25,99.25,73.75,0.051,72.313,74.0,64.438,65.188,0.0,57.156,72.0,70.0,1000.0,500.0,0.273,574.5,81.313,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,529.0,532.0,302.25,130.5,131.25,131.625,1.279,0.23,8.433,0.0,1.067,0.29,0.0,1.401,0.189,0.039
2132008,950,1.0,1.0,1.0,1.0,75.303,0.0,47.0,47.0,52.0,1.0,1.0,1062.372,291.654,23.062,13.368,0.0,80.0,65.0,1.4,1801.375,1850.106,1689.625,716.066,64.189,47.762,70.814,61.744,62.074,1.391,2.281,0.245,70.719,56.577,9.51,9.297,12.456,12.85,116.776,76.021,114.622,44.716,58.735,45.028,-10.82,9.695,9.672,71.188,70.438,64.375,65.25,0.0,37.25,72.0,70.0,1000.0,500.0,0.102,200.75,73.438,73.063,0.009,69.75,70.938,64.375,72.875,53.063,44.719,72.0,70.0,1000.0,500.0,0.214,502.25,115.875,98.813,0.568,70.25,69.75,64.375,65.063,15.555,55.875,72.0,70.0,1000.0,500.0,0.21,500.25,99.25,73.75,0.051,72.313,74.063,64.438,65.188,0.0,57.156,72.0,70.0,1000.0,500.0,0.273,574.5,81.313,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,529.0,531.5,302.0,130.25,131.25,131.625,1.219,0.298,7.177,0.0,1.062,0.292,0.0,1.401,0.189,0.039
2132008,951,1.0,1.0,1.0,1.0,75.261,0.0,47.0,47.0,52.0,1.0,1.0,1081.113,288.141,23.124,13.412,0.0,80.0,65.0,1.4,1801.375,1828.757,1689.625,712.755,64.404,47.762,70.604,62.061,62.395,1.375,2.263,0.245,70.691,56.577,9.51,9.297,12.761,12.957,116.184,76.552,114.031,44.643,58.63,44.955,-10.82,9.625,9.648,71.188,70.438,64.375,65.25,0.0,37.25,72.0,70.0,1000.0,500.0,0.102,200.75,73.438,73.063,0.009,69.75,70.938,64.375,72.875,53.063,44.719,72.0,70.0,1000.0,500.0,0.214,502.25,115.875,98.813,0.568,70.25,69.688,64.375,65.063,15.555,55.875,72.0,70.0,1000.0,500.0,0.21,500.25,99.25,73.75,0.051,72.313,74.063,64.438,65.188,0.0,57.156,72.0,70.0,1000.0,500.0,0.273,574.5,81.313,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,528.5,532.0,302.25,130.25,131.375,131.625,1.256,0.299,7.194,0.0,1.081,0.288,0.0,1.401,0.189,0.039
2132008,952,1.0,1.0,1.0,1.0,75.265,0.0,47.0,47.0,52.0,1.0,1.0,1084.627,290.483,23.051,13.383,0.0,80.0,65.0,1.4,1801.375,1833.68,1689.625,707.143,64.619,47.868,70.709,62.272,62.502,1.394,2.292,0.245,70.737,56.592,9.426,9.269,12.877,13.172,115.222,76.127,112.48,44.789,58.735,45.101,-10.82,9.477,9.547,71.188,70.438,64.375,65.25,0.0,37.25,72.0,70.0,1000.0,500.0,0.102,200.75,73.438,73.063,0.009,69.75,70.938,64.375,72.875,53.063,44.719,72.0,70.0,1000.0,500.0,0.214,502.25,115.875,98.813,0.568,70.25,69.625,64.375,65.063,15.555,55.875,72.0,70.0,1000.0,500.0,0.21,500.25,99.25,73.75,0.051,72.313,74.188,64.438,65.188,0.0,57.156,72.0,70.0,1000.0,500.0,0.273,574.5,81.313,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,529.0,532.0,302.25,130.25,131.375,131.625,1.617,0.299,9.136,0.0,1.085,0.29,0.0,1.401,0.189,0.039
2132008,953,1.0,1.0,1.0,1.0,75.194,0.0,47.0,47.0,52.0,1.0,1.0,1083.455,291.654,23.021,13.398,0.0,80.0,65.0,1.4,1801.375,1841.89,1692.909,709.281,64.619,47.975,70.709,62.589,62.716,1.391,2.252,0.241,70.78,56.63,9.454,9.269,12.942,13.065,119.291,75.914,116.69,44.716,58.735,45.028,-10.82,9.516,9.563,71.188,70.5,64.375,65.25,0.0,37.25,72.0,70.0,1000.0,500.0,0.102,200.75,73.438,73.063,0.009,69.75,70.938,64.375,72.875,53.063,44.719,72.0,70.0,1000.0,500.0,0.214,502.25,115.875,98.813,0.568,70.25,69.688,64.375,65.063,15.555,55.875,72.0,70.0,1000.0,500.0,0.21,500.25,99.25,73.75,0.051,72.313,74.25,64.438,65.188,0.0,57.156,72.0,70.0,1000.0,500.0,0.273,574.5,81.313,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,528.5,531.5,302.0,130.5,131.25,131.625,1.38,0.298,8.645,0.0,1.083,0.292,0.0,1.401,0.189,0.039
2132008,954,1.0,1.0,1.0,1.0,75.245,0.0,47.0,47.0,52.0,1.0,1.0,1089.312,286.969,23.062,13.398,0.0,80.0,65.0,1.4,1801.375,1832.039,1689.625,708.937,64.835,48.081,70.709,63.011,62.93,1.375,2.266,0.234,70.762,56.61,9.454,9.353,12.942,13.172,119.883,76.233,117.134,44.789,58.839,45.101,-10.82,9.453,9.508,70.938,70.438,65.0,65.438,0.0,36.719,72.0,70.0,1000.0,500.0,0.104,202.0,73.438,73.063,0.009,69.625,71.0,64.875,74.125,54.281,46.031,72.0,70.0,1000.0,500.0,0.204,493.75,116.125,101.375,0.762,70.875,69.75,64.938,65.375,0.0,56.094,72.0,70.0,1000.0,500.0,0.207,502.25,95.125,73.563,0.049,72.5,74.188,64.625,65.438,0.0,59.625,72.0,70.0,1000.0,500.0,0.291,589.0,80.063,74.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,528.5,532.0,302.0,130.25,131.125,131.625,1.452,0.298,9.151,0.0,1.089,0.287,0.0,1.624,0.154,0.034
2132008,955,1.0,1.0,1.0,1.0,75.332,0.0,47.0,47.0,52.0,1.0,1.0,1081.113,292.826,23.01,13.412,0.0,80.0,65.0,1.4,1799.375,1833.68,1704.419,706.328,65.05,48.081,70.709,63.328,63.359,1.391,2.274,0.241,70.823,56.676,9.426,9.325,12.994,13.387,116.924,77.508,114.622,44.716,58.735,45.028,-10.82,9.352,9.43,71.125,70.438,65.063,65.625,0.0,36.906,72.0,70.0,1000.0,500.0,0.104,199.25,73.438,73.063,0.009,69.813,70.938,65.063,74.563,54.375,45.688,72.0,70.0,1000.0,500.0,0.207,495.5,116.125,101.75,0.764,70.875,69.688,65.063,65.563,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,499.25,94.938,73.625,0.051,72.5,74.188,64.875,65.5,0.0,59.813,72.0,70.0,1000.0,500.0,0.29,589.5,79.75,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,127.188,531.5,302.0,130.5,131.0,131.75,1.344,0.298,7.653,0.0,1.081,0.293,0.0,1.587,0.158,0.032
2132008,956,1.0,1.0,1.0,1.0,75.511,0.0,47.0,47.0,52.0,1.0,1.0,1098.682,290.483,23.093,13.441,0.0,80.0,65.0,1.4,1799.375,1835.322,1697.84,705.475,65.373,48.187,70.814,63.751,63.68,1.364,2.277,0.256,70.823,56.658,9.314,9.325,13.247,13.602,116.332,77.826,114.105,44.716,58.839,45.028,-10.82,9.242,9.336,70.938,70.5,65.375,65.625,0.0,38.313,72.0,70.0,1000.0,500.0,0.095,193.0,73.438,73.063,0.009,69.813,70.938,65.25,74.75,54.438,45.344,72.0,70.0,1000.0,500.0,0.206,501.5,116.25,101.563,0.712,70.938,69.688,65.25,65.688,0.0,56.844,72.0,70.0,1000.0,500.0,0.206,496.25,94.563,73.563,0.05,72.5,74.188,65.0,65.625,0.0,60.563,72.0,70.0,1000.0,500.0,0.301,603.0,79.75,74.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,531.5,302.0,130.5,131.25,131.75,1.336,0.297,7.431,0.0,1.099,0.29,0.0,1.511,0.153,0.032
2132008,957,1.0,1.0,1.0,1.0,75.748,0.0,47.0,47.0,52.0,1.0,1.0,1081.113,289.312,23.021,13.441,0.0,80.0,65.0,1.4,1799.125,1848.463,1681.42,735.227,65.696,48.187,70.919,63.54,64.001,1.406,2.299,0.256,70.928,56.778,9.258,9.297,13.512,13.817,114.779,76.87,112.259,44.789,58.735,45.101,-10.82,9.195,9.242,71.125,70.438,65.5,65.938,0.0,36.938,72.0,70.0,1000.0,500.0,0.104,202.5,73.438,73.063,0.009,69.813,71.0,65.375,74.75,51.656,45.406,72.0,70.0,1000.0,500.0,0.208,498.0,116.125,101.375,0.614,70.938,69.625,65.438,65.75,0.0,56.094,72.0,70.0,1000.0,500.0,0.21,499.25,94.313,73.438,0.049,72.375,74.188,65.125,65.688,0.0,60.594,72.0,70.0,1000.0,500.0,0.304,602.0,79.75,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,531.5,531.5,301.75,130.5,131.25,131.75,1.53,0.301,8.387,0.0,1.081,0.289,0.0,1.309,0.149,0.034
2132008,958,1.0,1.0,1.0,1.0,75.754,0.0,47.0,47.0,52.0,1.0,1.0,1072.914,293.997,23.0,13.368,0.0,80.0,65.0,1.4,1799.375,1855.039,1714.301,723.815,65.48,48.187,71.024,63.434,63.68,1.379,2.299,0.237,70.921,56.737,9.258,9.297,13.538,13.494,119.513,76.339,116.764,44.789,58.735,45.101,-10.82,9.328,9.289,70.938,70.5,65.625,65.938,0.0,36.719,72.0,70.0,1000.0,500.0,0.105,202.75,73.438,73.063,0.009,69.813,70.938,65.5,74.563,51.688,46.063,72.0,70.0,1000.0,500.0,0.205,494.25,116.063,100.563,0.607,71.063,69.625,65.563,65.938,0.0,56.656,72.0,70.0,1000.0,500.0,0.206,496.75,94.063,73.563,0.051,72.5,74.188,65.125,65.688,0.0,60.875,72.0,70.0,1000.0,500.0,0.309,609.5,79.625,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,531.0,532.0,302.0,130.5,131.25,131.625,1.464,0.299,9.128,0.0,1.073,0.294,0.0,1.36,0.152,0.033
2132008,959,1.0,1.0,1.0,1.0,75.896,0.0,47.0,47.0,52.0,1.0,1.0,1106.881,296.34,23.021,13.383,0.0,80.0,65.0,1.4,1819.5,1858.329,1712.653,718.575,65.588,48.187,71.024,63.434,63.787,1.379,2.288,0.241,71.073,56.874,9.342,9.325,13.428,13.924,119.661,76.339,116.838,44.789,58.63,45.101,-10.82,9.391,9.352,70.938,70.5,65.625,65.938,0.0,36.938,72.0,70.0,1000.0,500.0,0.103,201.125,73.438,73.063,0.009,69.813,70.938,65.5,74.438,51.75,45.469,72.0,70.0,1000.0,500.0,0.209,497.75,115.75,100.063,0.617,71.188,69.625,65.563,65.938,0.0,56.313,72.0,70.0,1000.0,500.0,0.208,498.0,93.875,73.438,0.051,72.375,74.188,65.25,65.813,0.0,59.813,72.0,70.0,1000.0,500.0,0.317,616.5,79.563,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,530.0,532.0,301.75,130.5,131.25,131.75,1.5,0.302,9.381,0.0,1.107,0.296,0.0,1.399,0.152,0.033
2132008,1000,1.0,1.0,1.0,1.0,76.013,0.0,47.0,47.0,52.0,1.0,1.0,1111.567,295.168,23.062,13.427,0.0,80.0,65.0,1.4,1805.25,1869.852,1706.065,723.038,65.588,48.293,70.919,63.751,63.894,1.368,2.324,0.245,71.096,56.86,9.342,9.353,13.312,13.924,117.072,77.72,114.696,44.863,58.735,45.028,-10.82,9.313,9.32,70.938,70.438,65.688,66.063,0.0,36.656,72.0,70.0,1000.0,500.0,0.104,202.0,73.438,73.063,0.009,70.063,71.0,65.625,74.438,45.094,44.625,72.0,70.0,1000.0,500.0,0.212,506.25,115.625,99.875,0.546,71.313,69.625,65.625,66.063,0.0,56.313,72.0,70.0,1000.0,500.0,0.206,500.75,93.5,73.438,0.051,72.5,74.313,65.313,66.0,0.0,61.5,72.0,70.0,1000.0,500.0,0.313,611.5,79.438,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,529.5,531.5,302.0,130.375,131.25,131.75,1.392,0.16,7.916,0.0,1.112,0.295,0.0,1.243,0.149,0.032
2132008,1001,1.0,1.0,1.0,1.0,76.282,0.0,47.0,47.0,52.0,1.0,1.0,1095.168,304.539,23.021,13.412,0.0,80.0,65.0,1.4,1826.125,1859.974,1737.42,716.072,65.911,48.505,71.024,63.962,64.108,1.391,2.292,0.252,71.135,56.911,9.314,9.325,13.26,14.354,116.332,77.826,113.958,44.789,58.735,45.101,-10.82,9.281,9.289,70.938,70.5,65.75,66.188,0.0,36.563,72.0,70.0,1000.0,500.0,0.104,202.0,73.438,72.813,0.009,70.063,71.0,65.688,74.125,45.094,45.938,72.0,70.0,1000.0,500.0,0.205,495.0,115.625,99.125,0.542,71.313,69.688,65.75,66.188,0.0,56.469,72.0,70.0,1000.0,500.0,0.207,497.0,93.25,73.563,0.051,72.5,74.5,65.438,66.125,0.0,60.563,72.0,70.0,1000.0,500.0,0.319,619.0,79.25,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,529.0,532.0,302.0,130.5,131.25,131.625,1.419,0.3,7.897,0.0,1.095,0.305,0.001,1.293,0.146,0.032
2132008,1002,1.0,1.0,1.0,1.0,76.492,0.0,47.0,47.0,52.0,1.0,1.0,1084.627,293.997,23.062,13.383,0.0,80.0,65.0,1.4,1814.625,1868.205,1712.653,726.183,66.019,48.611,71.024,63.857,64.215,1.387,2.306,0.252,71.196,56.936,9.258,9.325,13.324,14.461,114.557,77.295,112.333,44.789,58.63,45.173,-10.82,9.219,9.242,70.938,70.5,66.0,66.25,0.0,38.188,72.0,70.0,1000.0,500.0,0.095,192.75,73.438,73.063,0.009,69.938,71.0,65.938,74.0,47.813,45.563,72.0,70.0,1000.0,500.0,0.207,496.25,115.625,98.938,0.532,71.313,69.625,65.875,66.25,0.0,55.563,72.0,70.0,1000.0,500.0,0.213,504.25,93.0,73.438,0.051,72.5,74.625,65.625,66.188,0.0,61.469,72.0,70.0,1000.0,500.0,0.319,618.0,79.25,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,528.5,531.5,302.0,130.5,131.25,131.75,1.376,0.371,7.415,0.0,1.085,0.294,0.0,1.283,0.145,0.031
2132008,1003,1.0,1.0,1.0,1.0,76.664,0.0,47.0,47.0,52.0,1.0,1.0,1131.479,289.312,23.041,13.398,0.0,80.0,65.0,1.4,1811.75,1892.935,1717.598,740.044,66.019,48.717,71.024,63.857,64.215,1.368,2.32,0.241,71.27,56.942,9.286,9.297,13.35,14.461,118.847,76.658,116.1,44.789,58.735,45.173,-10.82,9.289,9.266,71.125,70.5,66.0,66.5,0.0,37.281,72.0,70.0,1000.0,500.0,0.102,199.875,73.438,73.063,0.009,70.063,71.0,65.938,74.0,45.094,44.625,72.0,70.0,1000.0,500.0,0.214,504.0,115.75,98.75,0.509,71.5,69.625,65.875,66.25,0.0,55.219,72.0,70.0,1000.0,500.0,0.213,508.0,92.75,73.438,0.051,72.375,74.938,65.625,66.188,0.0,62.219,72.0,70.0,1000.0,500.0,0.316,618.0,79.125,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,528.5,532.0,302.0,130.625,131.125,131.75,1.5,0.369,9.139,0.0,1.131,0.289,0.0,1.251,0.143,0.031
2132008,1004,1.0,1.0,1.0,1.0,76.789,0.0,47.0,47.0,52.0,1.0,1.0,1104.539,295.168,23.062,13.456,0.0,80.0,65.0,1.4,1825.625,1861.62,1715.95,719.514,65.911,48.611,71.129,63.751,64.001,1.394,2.284,0.248,71.223,56.984,9.314,9.353,13.363,14.569,119.217,76.233,116.321,44.789,58.735,45.101,-10.82,9.406,9.313,70.938,70.5,66.0,66.5,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,202.0,73.438,73.063,0.009,69.938,70.938,65.938,73.875,47.844,45.781,72.0,70.0,1000.0,500.0,0.205,496.0,115.75,98.5,0.511,71.625,69.563,65.875,66.25,0.0,56.469,72.0,70.0,1000.0,500.0,0.206,497.0,92.563,73.563,0.051,72.375,75.0,65.625,66.313,0.0,61.969,72.0,70.0,1000.0,500.0,0.324,621.5,79.063,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,528.0,532.0,302.0,130.5,131.25,131.75,1.554,0.301,9.642,0.0,1.105,0.295,0.0,1.274,0.141,0.031
2132008,1005,1.0,1.0,1.0,1.0,76.999,0.0,47.0,47.0,52.0,1.0,1.0,1132.65,291.654,22.948,13.383,0.0,80.0,65.0,1.4,1818.25,1901.191,1724.199,744.394,66.019,48.611,71.129,63.857,64.108,1.356,2.295,0.256,71.39,57.008,9.314,9.353,13.415,14.783,117.072,77.508,114.77,44.789,58.735,45.101,-10.82,9.344,9.313,70.938,70.563,66.063,66.5,0.0,37.031,72.0,70.0,1000.0,500.0,0.103,200.125,73.438,73.063,0.009,70.063,71.0,65.938,73.875,45.094,44.406,72.0,70.0,1000.0,500.0,0.214,508.75,115.625,98.5,0.52,71.5,69.625,66.063,66.375,0.0,55.219,72.0,70.0,1000.0,500.0,0.214,506.75,92.25,73.438,0.051,72.5,75.063,65.688,66.313,0.0,62.031,72.0,70.0,1000.0,500.0,0.328,626.5,78.938,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,528.0,532.0,302.25,130.5,131.25,131.75,1.335,0.299,7.632,0.0,1.133,0.292,0.0,1.287,0.14,0.03
2132008,1006,1.0,1.0,1.0,1.0,77.228,0.0,47.0,47.0,52.0,1.0,1.0,1103.368,291.654,23.0,13.354,0.0,80.0,65.0,1.4,1833.125,1891.284,1715.95,732.889,66.126,48.717,71.129,63.962,64.215,1.372,2.317,0.23,71.353,57.08,9.258,9.353,13.668,14.783,116.332,77.933,114.031,44.863,58.735,45.246,-10.82,9.266,9.242,70.938,70.5,66.063,66.5,0.0,36.813,72.0,70.0,1000.0,500.0,0.104,201.0,73.438,73.063,0.009,70.063,70.938,66.0,73.875,45.063,45.781,72.0,70.0,1000.0,500.0,0.204,497.0,115.75,98.313,0.453,71.625,69.625,66.063,66.375,0.0,55.531,72.0,70.0,1000.0,500.0,0.212,505.0,92.063,73.438,0.045,72.5,75.125,65.688,66.375,0.0,62.063,72.0,70.0,1000.0,500.0,0.334,631.0,78.938,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,528.0,532.0,302.0,130.625,131.25,131.75,1.378,0.369,7.647,0.0,1.103,0.292,0.0,1.142,0.122,0.03
2132008,1007,1.0,1.0,1.0,1.0,77.428,0.0,47.0,47.0,52.0,1.0,1.0,1124.451,296.34,23.0,13.339,0.0,80.0,65.0,1.4,1840.875,1886.334,1717.598,736.219,66.126,48.717,71.129,63.857,64.322,1.387,2.313,0.245,71.401,57.122,9.258,9.353,13.921,14.783,114.483,77.189,112.259,44.789,58.63,45.101,-10.82,9.305,9.266,71.125,70.5,66.188,66.5,0.0,36.656,72.0,70.0,1000.0,500.0,0.104,201.75,73.438,73.063,0.009,70.063,70.938,66.063,73.625,45.063,45.5,72.0,70.0,1000.0,500.0,0.207,497.25,115.75,97.5,0.46,71.625,69.563,66.125,66.625,0.0,56.469,72.0,70.0,1000.0,500.0,0.206,497.5,91.813,73.438,0.047,72.5,75.188,65.813,66.375,0.0,62.188,72.0,70.0,1000.0,500.0,0.334,632.5,78.938,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,527.5,532.0,302.0,130.625,131.125,131.75,1.372,0.301,7.396,0.0,1.124,0.296,0.0,1.213,0.126,0.03
2132008,1008,1.0,1.0,1.0,1.0,77.576,0.0,47.0,47.0,52.0,1.0,1.0,1125.622,297.511,23.041,13.339,0.0,80.0,65.0,1.4,1827.125,1891.284,1722.548,731.742,66.019,48.823,71.129,63.751,64.108,1.375,2.324,0.252,71.463,57.149,9.314,9.353,14.05,14.676,118.921,76.552,116.173,44.863,58.735,45.173,-10.82,9.383,9.313,71.125,70.5,66.063,66.625,0.0,36.625,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,73.063,0.009,69.938,70.938,66.063,73.625,47.813,45.469,72.0,70.0,1000.0,500.0,0.205,500.25,115.875,97.375,0.45,71.625,69.563,66.125,66.625,0.0,55.313,72.0,70.0,1000.0,500.0,0.215,506.25,91.563,73.438,0.045,72.5,75.25,65.813,66.375,0.0,62.906,72.0,70.0,1000.0,500.0,0.332,631.5,78.875,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,527.5,532.0,302.0,130.5,131.125,131.75,1.494,0.298,9.142,0.0,1.126,0.298,0.0,1.203,0.119,0.03
2132008,1009,1.0,1.0,1.0,1.0,77.755,0.0,47.0,47.0,52.0,1.0,1.0,1127.965,288.141,23.103,13.339,0.0,80.0,65.0,1.4,1842.375,1881.387,1712.653,736.547,66.019,48.717,71.129,63.54,64.001,1.387,2.32,0.237,71.475,57.176,9.342,9.381,14.011,15.106,119.365,76.127,116.617,44.789,58.839,45.101,-10.82,9.492,9.383,71.188,70.5,66.063,66.563,0.0,37.063,72.0,70.0,1000.0,500.0,0.101,197.25,73.438,73.063,0.009,69.938,70.938,66.0,73.5,47.813,45.531,72.0,70.0,1000.0,500.0,0.207,497.25,115.875,97.5,0.478,71.688,69.5,66.063,66.563,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,497.5,91.375,73.375,0.051,72.5,75.25,65.813,66.375,0.0,62.719,72.0,70.0,1000.0,500.0,0.339,639.0,78.625,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,527.5,532.0,302.0,130.625,131.25,131.75,1.468,0.296,9.166,0.0,1.128,0.288,0.0,1.269,0.134,0.029
2132008,1010,1.0,1.0,1.0,1.0,77.88,0.0,47.0,47.0,52.0,1.0,1.0,1118.594,293.997,23.082,13.427,0.0,80.0,65.0,1.4,1839.125,1874.794,1720.898,734.233,65.911,48.823,71.235,63.645,64.001,1.394,2.317,0.245,71.49,57.192,9.398,9.381,13.973,15.213,117.22,76.87,114.992,44.863,58.839,45.173,-10.82,9.539,9.43,70.938,70.438,66.063,66.625,0.0,38.063,72.0,70.0,1000.0,500.0,0.096,193.125,73.438,72.813,0.009,69.938,71.0,66.0,73.625,45.094,45.844,72.0,70.0,1000.0,500.0,0.206,496.25,115.875,97.75,0.474,71.688,69.5,66.063,66.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.208,499.25,91.188,73.375,0.051,72.375,75.188,65.813,66.375,0.0,63.531,72.0,70.0,1000.0,500.0,0.337,634.5,78.625,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,527.0,532.0,302.0,130.625,131.25,131.75,1.275,0.298,7.429,0.0,1.119,0.294,0.001,1.242,0.132,0.029
2132008,1011,1.0,1.0,1.0,1.0,78.058,0.0,47.0,47.0,52.0,1.0,1.0,1140.849,298.682,23.124,13.368,0.0,80.0,65.0,1.4,1830.5,1922.685,1729.154,754.452,65.911,48.823,71.129,63.434,63.894,1.387,2.328,0.248,71.653,57.322,9.37,9.409,14.089,15.32,116.406,77.508,114.105,44.789,58.735,45.173,-10.82,9.477,9.406,71.188,70.438,66.063,66.563,0.0,37.344,72.0,70.0,1000.0,500.0,0.102,200.0,73.438,73.063,0.009,69.938,71.0,66.0,73.625,47.844,44.844,72.0,70.0,1000.0,500.0,0.213,502.75,115.875,97.75,0.496,71.688,69.5,66.125,66.563,0.0,55.563,72.0,70.0,1000.0,500.0,0.213,503.5,90.875,73.375,0.044,72.5,75.125,65.813,66.375,0.0,62.344,72.0,70.0,1000.0,500.0,0.345,644.0,78.563,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,527.5,532.0,302.0,130.875,131.25,131.75,1.368,0.368,7.689,0.0,1.141,0.299,0.0,1.299,0.112,0.028
2132008,1012,1.0,1.0,1.0,1.0,78.177,0.0,47.0,47.0,52.0,1.0,1.0,1117.423,295.168,23.093,13.427,0.0,80.0,65.0,1.4,1844.125,1886.334,1724.199,734.783,65.803,48.823,71.235,63.328,63.68,1.398,2.302,0.252,71.562,57.251,9.426,9.381,14.173,14.998,114.557,76.658,112.554,45.009,58.735,45.246,-10.82,9.57,9.492,71.125,70.438,66.188,66.563,0.0,36.813,72.0,70.0,1000.0,500.0,0.105,202.75,73.438,73.063,0.009,69.75,71.125,66.0,73.813,51.813,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,115.75,98.063,0.52,71.688,69.5,66.063,66.563,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,498.0,90.563,73.375,0.051,72.375,74.938,65.813,66.375,0.0,63.563,72.0,70.0,1000.0,500.0,0.336,633.0,78.563,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,527.0,532.0,302.0,130.625,131.0,131.75,1.22,0.232,6.688,0.0,1.117,0.295,0.0,1.329,0.128,0.029
2132008,1013,1.0,1.0,1.0,1.0,78.318,0.0,47.0,47.0,52.0,1.0,1.0,1143.192,295.168,23.144,13.427,0.0,80.0,65.0,1.4,1840.5,1916.067,1730.806,755.492,65.803,48.929,71.235,63.011,63.68,1.394,2.342,0.245,71.678,57.301,9.426,9.409,14.096,15.32,119.291,76.233,116.764,44.936,58.735,45.246,-10.82,9.633,9.516,71.125,70.438,66.188,66.563,0.0,36.813,72.0,70.0,1000.0,500.0,0.105,202.75,73.438,73.063,0.009,69.75,71.125,66.0,73.813,51.813,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,115.75,98.063,0.52,71.688,69.5,66.063,66.563,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,498.0,90.563,73.375,0.051,72.375,74.563,65.813,66.375,0.0,63.563,72.0,70.0,1000.0,500.0,0.336,633.0,78.563,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,527.0,532.0,302.0,130.625,131.25,131.75,1.358,0.302,8.444,0.0,1.143,0.295,0.0,1.329,0.128,0.029
2132008,1014,1.0,1.0,1.0,1.0,78.345,0.0,47.0,47.0,52.0,1.0,1.0,1127.965,299.854,23.093,13.441,0.0,80.0,65.0,1.4,1845.5,1892.935,1711.005,740.297,65.588,48.929,71.235,62.589,63.359,1.383,2.32,0.252,71.628,57.308,9.482,9.465,14.199,15.32,119.587,74.958,117.06,44.936,58.839,45.173,-10.82,9.758,9.594,71.125,70.313,66.188,66.563,0.0,36.813,72.0,70.0,1000.0,500.0,0.105,202.75,73.438,73.063,0.009,69.75,71.125,66.0,73.813,51.813,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,115.75,98.063,0.52,71.688,69.5,66.063,66.563,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,498.0,90.563,73.375,0.051,72.375,74.375,65.813,66.375,0.0,63.563,72.0,70.0,1000.0,500.0,0.336,633.0,78.563,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,527.0,532.5,302.25,130.625,131.125,131.75,1.308,0.229,8.424,0.0,1.128,0.3,0.0,1.329,0.128,0.029
2132008,1015,1.0,1.0,1.0,1.0,78.333,0.0,47.0,47.0,52.0,1.0,1.0,1134.993,302.196,23.134,13.427,0.0,80.0,65.0,1.4,1851.625,1902.843,1727.501,757.967,65.373,48.929,71.235,62.483,63.145,1.387,2.31,0.256,71.741,57.393,9.567,9.465,14.251,15.428,117.368,75.702,115.213,44.936,58.735,45.173,-10.82,9.852,9.695,71.125,70.25,66.188,66.563,0.0,36.813,72.0,70.0,1000.0,500.0,0.105,202.75,73.438,73.063,0.009,69.75,71.125,66.0,73.813,51.813,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,115.75,98.063,0.52,71.688,69.5,66.063,66.563,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,498.0,90.563,73.375,0.051,72.375,74.125,65.813,66.375,0.0,63.563,72.0,70.0,1000.0,500.0,0.336,633.0,78.563,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,527.0,532.0,302.0,130.75,131.0,131.75,1.197,0.231,7.202,0.0,1.135,0.302,0.0,1.329,0.128,0.029
2132008,1016,1.0,1.0,1.0,1.0,78.388,0.0,47.0,47.0,52.0,1.0,1.0,1145.535,299.854,23.072,13.398,0.0,80.0,65.0,1.4,1842.5,1892.935,1722.548,740.397,65.373,48.823,71.129,62.272,63.038,1.402,2.313,0.259,71.688,57.351,9.595,9.437,14.277,15.428,116.554,76.552,114.401,44.936,58.735,45.173,-10.82,9.883,9.758,71.125,70.25,66.188,66.563,0.0,36.813,72.0,70.0,1000.0,500.0,0.105,202.75,73.438,73.063,0.009,69.75,71.188,66.0,73.813,51.813,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,115.75,98.063,0.52,71.688,69.5,66.063,66.563,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,498.0,90.563,73.375,0.051,72.375,74.0,65.813,66.375,0.0,63.563,72.0,70.0,1000.0,500.0,0.336,633.0,78.563,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,527.0,532.0,302.0,130.875,131.125,131.75,1.242,0.23,7.177,0.0,1.146,0.3,0.0,1.329,0.128,0.029
2132008,1017,1.0,1.0,1.0,1.0,78.448,0.0,47.0,47.0,52.0,1.0,1.0,1122.109,297.511,23.072,13.441,0.0,80.0,65.0,1.4,1840.25,1889.634,1715.95,745.66,65.373,48.929,71.235,62.272,63.038,1.383,2.331,0.237,71.705,57.359,9.623,9.465,14.381,15.535,114.705,76.127,112.702,44.863,58.735,45.101,-10.82,9.883,9.773,71.125,70.25,66.188,66.563,0.0,36.813,72.0,70.0,1000.0,500.0,0.105,202.75,73.438,73.063,0.009,69.75,71.188,66.0,73.813,51.813,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,115.75,98.063,0.52,71.688,69.5,66.063,66.563,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,498.0,90.563,73.375,0.051,72.375,73.813,65.813,66.375,0.0,63.563,72.0,70.0,1000.0,500.0,0.336,633.0,78.563,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,526.5,532.5,302.0,130.875,131.125,131.75,1.198,0.231,6.681,0.0,1.122,0.298,0.0,1.329,0.128,0.029
2132008,1018,1.0,1.0,1.0,1.0,78.398,0.0,47.0,47.0,52.0,1.0,1.0,1151.391,308.053,23.144,13.324,0.0,80.0,65.0,1.4,1844.75,1914.413,1732.459,747.938,65.158,48.929,71.129,62.166,62.823,1.379,2.353,0.256,71.731,57.357,9.707,9.465,14.549,15.643,118.773,75.383,116.173,45.009,58.735,45.246,-10.82,9.945,9.828,71.125,70.188,66.188,66.563,0.0,36.813,72.0,70.0,1000.0,500.0,0.105,202.75,73.438,73.063,0.009,69.75,71.25,66.0,73.813,51.813,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,115.75,98.063,0.52,71.688,69.563,66.063,66.563,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,498.0,90.563,73.375,0.051,72.375,73.75,65.813,66.375,0.0,63.563,72.0,70.0,1000.0,500.0,0.336,633.0,78.563,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,527.0,532.5,302.25,130.875,131.125,131.75,1.387,0.23,8.689,0.0,1.151,0.308,0.0,1.329,0.128,0.029
