DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1019,1.0,1.0,1.0,1.0,78.383,0.0,47.0,47.0,52.0,1.0,1.0,1123.28,301.025,23.144,13.383,0.0,80.0,65.0,1.4,1844.75,1907.8,1732.459,749.332,65.05,49.035,71.129,62.061,62.716,1.383,2.338,0.245,71.758,57.41,9.707,9.465,14.698,15.965,119.291,74.852,116.838,45.009,58.63,45.246,-10.82,10.063,9.93,71.125,70.188,66.188,66.563,0.0,36.813,72.0,70.0,1000.0,500.0,0.105,202.75,73.438,73.063,0.009,69.75,71.25,66.0,73.813,51.813,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,115.75,98.063,0.52,71.688,69.5,66.063,66.563,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,498.0,90.563,73.375,0.051,72.375,73.625,65.813,66.375,0.0,63.563,72.0,70.0,1000.0,500.0,0.336,633.0,78.563,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,526.5,532.5,302.0,130.875,131.125,131.75,1.278,0.233,8.196,0.0,1.123,0.301,0.0,1.329,0.128,0.029
2132008,1020,1.0,1.0,1.0,1.0,78.347,0.0,47.0,47.0,52.0,1.0,1.0,1137.335,297.511,23.072,13.31,0.0,80.0,65.0,1.4,1844.75,1909.453,1739.075,739.933,64.942,49.248,71.34,62.272,62.609,1.383,2.356,0.259,71.777,57.422,9.735,9.493,14.737,15.858,117.072,75.808,114.918,44.936,58.735,45.246,-10.82,10.086,9.992,71.125,70.125,66.188,66.563,0.0,36.813,72.0,70.0,1000.0,500.0,0.105,202.75,73.438,73.063,0.009,69.75,71.25,66.0,73.813,51.813,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,115.75,98.063,0.52,71.688,69.563,66.063,66.563,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,498.0,90.563,73.375,0.051,72.375,73.563,65.813,66.375,0.0,63.563,72.0,70.0,1000.0,500.0,0.336,633.0,78.563,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,526.5,532.5,302.0,130.875,131.125,131.75,1.204,0.299,7.18,0.0,1.137,0.298,0.0,1.329,0.128,0.029
2132008,1021,1.0,1.0,1.0,1.0,78.412,0.0,47.0,47.0,52.0,1.0,1.0,1145.535,299.854,23.144,13.31,0.0,80.0,65.0,1.4,1844.75,1904.495,1772.265,739.949,65.05,49.248,71.235,62.483,62.93,1.383,2.342,0.259,71.84,57.475,9.763,9.521,14.964,16.18,116.258,76.552,114.179,45.009,58.735,45.246,-10.82,10.023,9.953,71.125,70.125,66.188,66.563,0.0,36.813,72.0,70.0,1000.0,500.0,0.105,202.75,73.438,73.063,0.009,69.75,71.313,66.0,73.813,51.813,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,115.75,98.063,0.52,71.688,69.563,66.063,66.563,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,498.0,90.563,73.375,0.051,72.375,73.438,65.813,66.375,0.0,63.563,72.0,70.0,1000.0,500.0,0.336,633.0,78.563,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,526.0,532.5,302.25,130.75,131.0,131.75,1.212,0.23,6.953,0.0,1.146,0.3,0.0,1.329,0.128,0.029
2132008,1022,1.0,1.0,1.0,1.0,78.44,0.0,47.0,47.0,52.0,1.0,1.0,1146.706,299.854,23.113,13.368,0.0,80.0,65.0,1.4,1844.75,1897.887,1735.766,736.817,65.05,49.248,71.129,62.483,63.038,1.402,2.356,0.248,71.82,57.456,9.763,9.549,15.282,15.965,114.631,76.021,112.554,45.009,58.63,45.246,-10.82,10.016,9.961,71.125,70.063,66.188,66.563,0.0,36.813,72.0,70.0,1000.0,500.0,0.105,202.75,73.438,73.063,0.009,69.75,71.313,66.0,73.813,51.813,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,115.75,98.063,0.52,71.688,69.563,66.063,66.563,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,498.0,90.563,73.375,0.051,72.375,73.313,65.813,66.375,0.0,63.563,72.0,70.0,1000.0,500.0,0.336,633.0,78.563,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,526.5,532.0,302.0,131.25,131.0,131.75,1.243,0.233,6.94,0.0,1.147,0.3,0.0,1.329,0.128,0.029
2132008,1023,1.0,1.0,1.0,1.0,78.519,0.0,47.0,47.0,52.0,1.0,1.0,1154.905,299.854,23.144,13.441,0.0,80.0,65.0,1.4,1844.75,1912.76,1735.766,749.69,65.158,49.354,71.235,62.378,62.823,1.387,2.353,0.248,71.82,57.456,9.791,9.549,15.502,16.18,119.069,75.489,116.617,45.009,58.63,45.246,-10.82,10.063,10.016,71.125,70.063,66.188,66.563,0.0,36.813,72.0,70.0,1000.0,500.0,0.105,202.75,73.438,73.063,0.009,69.75,71.375,66.0,73.813,51.813,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,115.75,98.063,0.52,71.688,69.563,66.063,66.563,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,498.0,90.563,73.375,0.051,72.375,73.25,65.813,66.375,0.0,63.563,72.0,70.0,1000.0,500.0,0.336,633.0,78.563,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,526.0,532.5,302.0,131.0,131.0,131.75,1.302,0.234,8.193,0.0,1.155,0.3,0.0,1.329,0.128,0.029
2132008,1024,1.0,1.0,1.0,1.0,78.544,0.0,47.0,47.0,52.0,1.0,1.0,1149.048,315.081,23.144,13.368,0.0,80.0,65.0,1.4,1844.75,1904.495,1770.601,741.139,65.158,49.248,71.129,62.272,62.823,1.387,2.342,0.259,71.866,57.5,9.791,9.521,15.839,16.502,119.735,75.064,117.134,45.009,58.735,45.246,-10.828,10.109,10.008,71.125,70.063,66.188,66.563,0.0,36.813,72.0,70.0,1000.0,500.0,0.105,202.75,73.438,73.063,0.009,69.75,71.375,66.0,73.813,51.813,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,115.75,98.063,0.52,71.688,69.563,66.063,66.563,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,498.0,90.563,73.375,0.051,72.375,73.188,65.813,66.375,0.0,63.563,72.0,70.0,1000.0,500.0,0.336,633.0,78.563,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,526.0,532.5,302.0,131.125,131.0,131.75,1.348,0.231,8.69,0.0,1.149,0.315,0.0,1.329,0.128,0.029
2132008,1025,1.0,1.0,1.0,1.0,78.564,0.0,47.0,47.0,52.0,1.0,1.0,1160.761,302.196,23.155,13.427,0.0,80.0,65.0,1.4,1844.75,1911.106,1752.329,754.842,65.158,49.354,71.235,62.483,62.93,1.394,2.346,0.256,72.043,57.663,9.847,9.549,16.455,16.502,118.182,76.127,116.1,45.009,58.735,45.246,-10.82,10.133,10.063,71.125,70.063,66.188,66.563,0.0,36.813,72.0,70.0,1000.0,500.0,0.105,202.75,73.438,73.063,0.009,69.75,71.375,66.0,73.813,51.813,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,115.75,98.063,0.52,71.688,69.563,66.063,66.563,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,498.0,90.563,73.375,0.051,72.375,73.063,65.813,66.375,0.0,63.563,72.0,70.0,1000.0,500.0,0.336,633.0,78.563,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,526.0,532.5,302.25,130.75,131.125,131.75,1.146,0.232,6.962,0.0,1.161,0.302,0.0,1.329,0.128,0.029
2132008,1026,1.0,1.0,1.0,1.0,78.604,0.0,47.0,47.0,52.0,1.0,1.0,1136.164,304.539,23.134,13.368,0.0,80.0,65.0,1.4,1844.75,1894.585,1745.698,734.255,65.265,49.566,71.129,62.589,63.038,1.375,2.349,0.252,71.979,57.572,9.847,9.577,16.52,16.609,117.146,76.977,114.992,45.009,58.735,45.246,-10.82,10.117,10.086,71.188,70.063,65.5,66.063,0.0,36.75,72.0,70.0,1000.0,500.0,0.104,201.5,73.438,72.813,0.009,69.938,71.375,65.5,73.5,48.188,45.688,72.0,70.0,1000.0,500.0,0.205,498.25,115.438,98.625,0.55,72.375,69.563,65.563,65.938,0.0,56.563,72.0,70.0,1000.0,500.0,0.206,496.25,87.875,73.125,0.051,72.375,73.0,65.313,66.0,0.0,64.0,72.0,70.0,1000.0,500.0,0.356,653.0,77.5,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,526.0,532.5,302.0,131.0,131.125,131.75,1.241,0.231,7.199,0.0,1.136,0.305,0.001,1.337,0.11,0.024
2132008,1027,1.0,1.0,1.0,1.0,78.803,0.0,47.0,47.0,52.0,1.0,1.0,1139.678,296.34,23.216,13.354,0.0,80.0,65.0,1.4,1852.875,1906.147,1763.95,746.895,65.48,49.672,71.235,62.695,63.359,1.372,2.36,0.252,72.037,57.666,9.791,9.577,16.241,17.039,115.296,76.764,113.44,45.009,58.735,45.246,-10.82,10.016,10.016,71.125,70.0,65.625,66.188,0.0,36.531,72.0,70.0,1000.0,500.0,0.104,201.25,73.313,72.813,0.009,69.938,71.375,65.5,73.625,48.219,45.781,72.0,70.0,1000.0,500.0,0.207,496.25,115.438,98.625,0.552,72.813,69.625,65.563,66.063,0.0,56.344,72.0,70.0,1000.0,500.0,0.208,498.0,87.813,73.125,0.051,72.5,72.875,65.313,66.125,0.0,63.656,72.0,70.0,1000.0,500.0,0.365,654.5,77.5,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,525.5,532.5,302.25,131.125,131.0,131.75,1.118,0.231,6.228,0.0,1.14,0.296,0.001,1.341,0.109,0.024
2132008,1028,1.0,1.0,1.0,1.0,78.837,0.0,47.0,47.0,52.0,1.0,1.0,1183.016,301.025,23.258,13.368,0.0,80.0,65.0,1.4,1845.75,1977.436,1753.988,780.146,65.373,49.778,71.34,62.695,63.145,1.33,2.36,0.252,72.332,57.778,9.791,9.605,16.098,16.932,116.036,76.127,113.736,45.083,58.735,45.392,-10.82,10.063,10.016,71.125,70.0,65.625,66.188,0.0,37.844,72.0,70.0,1000.0,500.0,0.093,195.25,73.313,72.813,0.009,69.813,71.375,65.5,73.625,48.25,44.281,72.0,70.0,1000.0,500.0,0.209,509.25,115.438,98.75,0.554,72.875,69.563,65.438,66.063,0.0,57.563,72.0,70.0,1000.0,500.0,0.24,535.0,87.5,73.125,0.051,72.5,72.875,65.313,66.125,0.0,65.063,72.0,70.0,1000.0,500.0,0.373,668.0,77.5,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,525.5,532.5,302.25,131.25,130.875,131.75,1.34,0.303,7.731,0.0,1.183,0.301,0.001,1.336,0.107,0.025
2132008,1029,1.0,1.0,1.0,1.0,78.904,0.0,47.0,47.0,52.0,1.0,1.0,1183.016,302.196,23.227,13.441,0.0,80.0,65.0,1.4,1911.375,1954.176,1739.075,788.161,65.265,49.46,71.34,61.955,62.93,1.364,2.378,0.252,72.329,57.844,9.763,9.605,16.137,17.039,119.143,74.958,116.912,45.156,58.735,45.392,-10.82,10.164,10.0,70.938,70.0,65.5,66.188,0.0,36.875,72.0,70.0,1000.0,500.0,0.104,201.5,73.438,72.813,0.009,69.813,71.375,65.375,73.625,48.25,45.375,72.0,70.0,1000.0,500.0,0.208,498.5,115.438,98.625,0.549,72.688,69.563,65.438,65.938,0.0,58.063,72.0,70.0,1000.0,500.0,0.241,538.5,87.375,73.125,0.051,72.313,72.813,65.313,66.125,0.0,65.813,72.0,70.0,1000.0,500.0,0.373,667.5,77.375,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,526.5,532.5,302.0,131.125,130.875,131.75,1.173,0.234,7.482,0.0,1.183,0.302,0.001,1.334,0.106,0.025
2132008,1030,1.0,1.0,1.0,1.0,78.771,0.0,47.0,47.0,52.0,1.0,1.0,1205.271,309.224,23.155,13.412,0.0,80.0,65.0,1.4,1897.0,1970.785,1788.93,770.524,64.942,49.46,71.235,61.638,62.502,1.353,2.382,0.241,72.614,58.053,9.987,9.605,16.118,17.254,119.883,74.321,117.651,45.009,58.839,45.319,-10.82,10.438,10.227,70.938,70.0,65.188,66.063,0.0,37.125,72.0,70.0,1000.0,500.0,0.102,199.75,73.438,72.813,0.009,70.063,71.375,65.063,73.5,45.531,44.125,72.0,70.0,1000.0,500.0,0.216,507.25,115.438,98.625,0.553,72.375,69.563,65.25,65.75,0.0,58.719,72.0,70.0,1000.0,500.0,0.235,530.5,87.25,73.125,0.051,72.375,72.75,65.25,66.0,0.0,66.063,72.0,70.0,1000.0,500.0,0.377,673.5,77.375,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,526.0,532.5,302.0,131.25,130.875,131.875,1.134,0.301,7.46,0.0,1.205,0.309,0.001,1.344,0.105,0.025
2132008,1031,1.0,1.0,1.0,1.0,78.659,0.0,47.0,47.0,52.0,1.0,1.0,1183.016,310.395,23.206,13.398,0.0,80.0,65.0,1.4,1911.5,1957.496,1783.925,765.624,64.835,49.672,71.129,61.638,62.395,1.36,2.396,0.245,72.674,58.126,9.903,9.605,16.241,17.254,117.072,75.808,114.992,45.083,58.735,45.319,-10.82,10.383,10.172,70.875,69.938,65.188,65.938,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.375,73.313,72.813,0.009,70.063,71.375,65.063,73.5,45.5,45.75,72.0,70.0,1000.0,500.0,0.205,496.0,115.438,98.625,0.447,72.375,69.5,65.25,65.688,0.0,58.469,72.0,70.0,1000.0,500.0,0.238,534.0,86.938,73.125,0.051,72.375,72.688,65.125,65.813,0.0,65.938,72.0,70.0,1000.0,500.0,0.389,682.0,77.375,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,525.5,533.0,302.25,131.0,131.0,131.75,1.17,0.232,6.973,0.0,1.183,0.31,0.001,1.086,0.103,0.025
2132008,1032,1.0,1.0,1.0,1.0,78.786,0.0,47.0,47.0,52.0,1.0,1.0,1212.299,313.909,23.206,13.295,0.0,80.0,65.0,1.4,1915.25,1974.11,1797.281,776.156,64.942,49.884,71.34,61.849,62.502,1.353,2.414,0.245,72.874,58.29,9.903,9.605,16.28,17.684,116.406,76.127,114.475,44.936,58.735,45.319,-10.82,10.344,10.188,70.938,69.938,65.188,65.938,0.0,36.938,72.0,70.0,1000.0,500.0,0.103,200.5,73.438,73.063,0.009,70.063,71.375,65.25,73.0,45.469,45.031,72.0,70.0,1000.0,500.0,0.211,501.5,115.438,97.313,0.457,72.313,69.5,65.25,65.75,0.0,57.344,72.0,70.0,1000.0,500.0,0.248,545.5,86.875,73.125,0.049,72.5,72.563,65.125,65.813,0.0,66.938,72.0,70.0,1000.0,500.0,0.385,680.0,77.25,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,525.5,532.5,302.25,131.125,130.875,131.875,1.113,0.369,6.475,0.0,1.212,0.314,0.0,1.197,0.098,0.024
2132008,1033,1.0,1.0,1.0,1.0,78.731,0.0,47.0,47.0,52.0,1.0,1.0,1209.956,315.081,23.175,13.368,0.0,80.0,65.0,1.4,1917.5,1967.462,1810.666,765.734,64.835,49.884,71.235,61.744,62.395,1.368,2.411,0.241,72.844,58.273,9.959,9.605,16.429,17.576,114.705,75.489,112.776,45.083,58.735,45.319,-10.82,10.359,10.219,71.125,69.938,65.188,65.938,0.0,36.844,72.0,70.0,1000.0,500.0,0.103,200.625,73.313,72.813,0.009,69.938,71.375,65.063,72.875,52.125,45.719,72.0,70.0,1000.0,500.0,0.206,496.25,115.438,96.875,0.464,72.375,69.563,65.125,65.75,0.0,58.0,72.0,70.0,1000.0,500.0,0.243,544.0,86.688,73.125,0.051,72.313,72.438,65.125,65.813,0.0,65.875,72.0,70.0,1000.0,500.0,0.39,684.0,77.188,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,525.5,532.5,302.25,131.125,131.0,131.875,1.14,0.231,6.463,0.0,1.21,0.315,0.001,1.245,0.101,0.023
2132008,1034,1.0,1.0,1.0,1.0,78.67,0.0,47.0,47.0,52.0,1.0,1.0,1234.553,317.423,23.247,13.398,0.0,80.0,65.0,1.4,1931.5,1987.419,1814.017,780.75,64.835,49.99,71.34,61.744,62.395,1.36,2.429,0.237,73.019,58.405,9.987,9.633,16.52,17.791,118.625,74.958,116.247,45.083,58.735,45.319,-10.82,10.453,10.297,70.938,69.938,65.188,65.938,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,201.0,73.313,72.813,0.009,69.938,71.375,65.063,72.813,48.219,45.0,72.0,70.0,1000.0,500.0,0.21,501.0,115.313,96.813,0.458,72.375,69.5,65.125,65.688,0.0,57.875,72.0,70.0,1000.0,500.0,0.254,549.0,86.563,73.125,0.051,72.313,72.375,65.0,65.813,0.0,66.875,72.0,70.0,1000.0,500.0,0.388,682.5,77.188,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,525.5,533.0,302.25,131.25,131.0,131.875,1.266,0.232,7.983,0.0,1.235,0.317,0.001,1.225,0.1,0.024
2132008,1035,1.0,1.0,1.0,1.0,78.592,0.0,47.0,47.0,52.0,1.0,1.0,1228.697,316.252,23.227,13.441,0.0,80.0,65.0,1.4,1929.125,1975.773,1803.969,778.541,64.835,49.884,71.129,61.533,62.395,1.379,2.418,0.23,73.093,58.457,10.043,9.661,16.571,18.221,118.329,74.427,116.026,45.083,58.735,45.319,-10.82,10.5,10.336,70.938,69.875,65.188,65.938,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,201.0,73.313,72.813,0.009,69.938,71.375,65.063,72.813,48.219,45.0,72.0,70.0,1000.0,500.0,0.21,501.0,115.313,96.813,0.458,72.375,69.5,65.125,65.688,0.0,57.875,72.0,70.0,1000.0,500.0,0.254,549.0,86.563,73.125,0.051,72.313,72.313,65.0,65.813,0.0,66.875,72.0,70.0,1000.0,500.0,0.388,682.5,77.188,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,525.5,532.5,302.0,131.25,131.0,131.875,1.218,0.232,7.725,0.0,1.229,0.316,0.001,1.225,0.1,0.024
2132008,1036,1.0,1.0,1.0,1.0,78.512,0.0,47.0,47.0,52.0,1.0,1.0,1212.299,315.081,23.175,13.412,0.0,80.0,65.0,1.4,1918.25,1965.8,1785.593,776.488,64.727,50.096,71.235,61.849,62.288,1.375,2.421,0.256,73.065,58.442,10.043,9.661,16.241,18.006,118.108,75.383,116.173,45.156,58.735,45.319,-10.82,10.477,10.328,70.938,69.875,65.188,65.938,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,201.0,73.313,72.813,0.009,69.938,71.375,65.063,72.813,48.219,45.0,72.0,70.0,1000.0,500.0,0.21,501.0,115.313,96.813,0.458,72.375,69.5,65.125,65.688,0.0,57.875,72.0,70.0,1000.0,500.0,0.254,549.0,86.563,73.125,0.051,72.313,72.25,65.0,65.813,0.0,66.875,72.0,70.0,1000.0,500.0,0.388,682.5,77.188,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,525.5,533.0,302.25,131.25,131.0,131.75,1.05,0.161,6.476,0.0,1.212,0.315,0.001,1.225,0.1,0.024
2132008,1037,1.0,1.0,1.0,1.0,78.479,0.0,47.0,47.0,52.0,1.0,1.0,1218.155,308.053,23.227,13.5,0.0,80.0,65.0,1.4,1927.5,1974.11,1798.951,784.017,64.835,49.99,71.235,61.849,62.395,1.383,2.425,0.245,73.085,58.465,9.959,9.689,16.468,17.898,116.258,75.914,114.179,45.083,58.839,45.319,-10.82,10.383,10.242,70.938,69.875,65.188,65.938,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,201.0,73.313,72.813,0.009,69.938,71.375,65.063,72.813,48.219,45.0,72.0,70.0,1000.0,500.0,0.21,501.0,115.313,96.813,0.458,72.375,69.5,65.125,65.688,0.0,57.875,72.0,70.0,1000.0,500.0,0.254,549.0,86.563,73.125,0.051,72.313,72.313,65.0,65.813,0.0,66.875,72.0,70.0,1000.0,500.0,0.388,682.5,77.188,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,525.5,533.5,302.25,131.125,131.125,131.75,1.197,0.232,6.978,0.0,1.218,0.308,0.001,1.225,0.1,0.024
2132008,1038,1.0,1.0,1.0,1.0,78.507,0.0,47.0,47.0,52.0,1.0,1.0,1200.586,316.252,23.196,13.383,0.0,80.0,65.0,1.4,1921.25,1962.478,1787.261,776.911,64.835,50.096,71.235,61.744,62.395,1.394,2.429,0.245,73.086,58.469,9.987,9.661,16.902,17.898,115.074,75.808,113.219,45.083,58.735,45.392,-10.82,10.398,10.281,70.938,69.813,65.188,65.938,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,201.0,73.313,72.813,0.009,69.938,71.375,65.063,72.813,48.219,45.0,72.0,70.0,1000.0,500.0,0.21,501.0,115.313,96.813,0.458,72.375,69.5,65.125,65.688,0.0,57.875,72.0,70.0,1000.0,500.0,0.254,549.0,86.563,73.125,0.051,72.313,72.25,65.0,65.813,0.0,66.875,72.0,70.0,1000.0,500.0,0.388,682.5,77.188,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,525.5,533.5,302.25,131.25,131.125,131.875,1.096,0.303,6.22,0.0,1.201,0.316,0.001,1.225,0.1,0.024
2132008,1039,1.0,1.0,1.0,1.0,78.488,0.0,47.0,47.0,52.0,1.0,1.0,1231.04,312.738,23.247,13.354,0.0,80.0,65.0,1.4,1931.125,1974.11,1803.969,784.551,64.835,49.99,71.235,61.744,62.288,1.402,2.421,0.252,73.153,58.525,9.959,9.661,16.785,18.006,118.182,75.064,115.73,45.083,58.735,45.392,-10.82,10.43,10.281,70.938,69.813,65.188,65.938,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,201.0,73.313,72.813,0.009,69.938,71.375,65.063,72.813,48.219,45.0,72.0,70.0,1000.0,500.0,0.21,501.0,115.313,96.813,0.458,72.375,69.5,65.125,65.688,0.0,57.875,72.0,70.0,1000.0,500.0,0.254,549.0,86.563,73.125,0.051,72.313,72.25,65.0,65.813,0.0,66.875,72.0,70.0,1000.0,500.0,0.388,682.5,77.188,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,525.0,533.0,302.25,131.125,131.125,131.875,1.322,0.302,8.232,0.0,1.231,0.313,0.001,1.225,0.1,0.024
2132008,1040,1.0,1.0,1.0,1.0,78.461,0.0,47.0,47.0,52.0,1.0,1.0,1197.072,315.081,23.216,13.427,0.0,80.0,65.0,1.4,1918.375,1962.478,1797.281,769.04,64.835,49.99,71.235,61.744,62.395,1.402,2.429,0.252,73.147,58.518,10.015,9.661,16.533,18.221,118.995,74.427,116.764,45.229,58.944,45.465,-10.82,10.445,10.297,70.938,69.75,65.188,65.938,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,201.0,73.313,72.813,0.009,69.938,71.375,65.063,72.813,48.219,45.0,72.0,70.0,1000.0,500.0,0.21,501.0,115.313,96.813,0.458,72.375,69.5,65.125,65.688,0.0,57.875,72.0,70.0,1000.0,500.0,0.254,549.0,86.563,73.125,0.051,72.313,72.25,65.0,65.813,0.0,66.875,72.0,70.0,1000.0,500.0,0.388,682.5,77.188,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,525.0,533.5,302.25,131.125,131.25,131.75,1.162,0.231,7.478,0.0,1.197,0.315,0.001,1.225,0.1,0.024
2132008,1041,1.0,1.0,1.0,1.0,78.429,0.0,47.0,47.0,52.0,1.0,1.0,1233.382,318.594,23.237,13.398,0.0,80.0,65.0,1.4,1931.375,1980.763,1808.991,780.75,64.835,50.096,71.235,61.744,62.395,1.379,2.439,0.263,73.239,58.594,10.015,9.689,16.306,18.328,118.995,75.064,116.912,45.009,58.839,45.319,-10.82,10.484,10.352,70.938,69.875,65.188,65.938,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,201.0,73.313,72.813,0.009,69.938,71.375,65.063,72.813,48.219,45.0,72.0,70.0,1000.0,500.0,0.21,501.0,115.313,96.813,0.458,72.375,69.5,65.125,65.688,0.0,57.875,72.0,70.0,1000.0,500.0,0.254,549.0,86.563,73.125,0.051,72.313,72.313,65.0,65.813,0.0,66.875,72.0,70.0,1000.0,500.0,0.388,682.5,77.188,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,525.5,533.0,302.25,131.25,131.125,131.875,1.102,0.3,6.989,0.0,1.233,0.319,0.001,1.225,0.1,0.024
2132008,1042,1.0,1.0,1.0,1.0,78.35,0.0,47.0,47.0,52.0,1.0,1.0,1246.267,317.423,23.237,13.398,0.0,80.0,65.0,1.4,1931.375,1990.749,1820.726,788.238,64.835,50.096,71.129,61.744,62.395,1.379,2.447,0.245,73.418,58.732,10.071,9.689,16.293,18.328,116.776,76.021,114.696,45.009,58.735,45.392,-10.82,10.5,10.375,70.938,69.813,65.188,65.938,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,201.0,73.313,72.813,0.009,69.938,71.375,65.063,72.813,48.219,45.0,72.0,70.0,1000.0,500.0,0.21,501.0,115.313,96.813,0.458,72.375,69.5,65.125,65.688,0.0,57.875,72.0,70.0,1000.0,500.0,0.254,549.0,86.563,73.125,0.051,72.313,72.313,65.0,65.813,0.0,66.875,72.0,70.0,1000.0,500.0,0.388,682.5,77.188,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,525.0,533.0,302.25,131.25,131.125,131.875,1.186,0.374,6.983,0.0,1.246,0.317,0.001,1.225,0.1,0.024
2132008,1043,1.0,1.0,1.0,1.0,78.477,0.0,47.0,47.0,52.0,1.0,1.0,1216.984,319.766,23.196,13.398,0.0,80.0,65.0,1.4,1931.375,1984.091,1810.666,788.383,64.942,50.203,71.235,61.849,62.502,1.387,2.432,0.248,73.357,58.69,10.015,9.689,16.358,18.436,115.592,76.127,113.81,45.083,58.735,45.392,-10.82,10.453,10.32,70.938,69.813,65.188,65.938,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,201.0,73.313,72.813,0.009,69.938,71.313,65.063,72.813,48.219,45.0,72.0,70.0,1000.0,500.0,0.21,501.0,115.313,96.813,0.458,72.375,69.5,65.125,65.688,0.0,57.875,72.0,70.0,1000.0,500.0,0.254,549.0,86.563,73.125,0.051,72.313,72.25,65.0,65.813,0.0,66.875,72.0,70.0,1000.0,500.0,0.388,682.5,77.188,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,525.0,533.5,302.25,131.125,131.125,131.75,1.047,0.303,5.974,0.0,1.217,0.32,0.001,1.225,0.1,0.024
2132008,1044,1.0,1.0,1.0,1.0,78.424,0.0,47.0,47.0,52.0,1.0,1.0,1232.211,318.594,23.175,13.427,0.0,80.0,65.0,1.4,1931.375,1985.755,1815.694,784.586,65.05,50.309,71.129,61.955,62.609,1.379,2.439,0.234,73.381,58.709,10.015,9.689,16.584,18.758,116.554,75.383,114.031,45.083,58.944,45.392,-10.82,10.438,10.328,70.938,69.75,65.188,65.938,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,201.0,73.313,72.813,0.009,69.938,71.313,65.063,72.813,48.219,45.0,72.0,70.0,1000.0,500.0,0.21,501.0,115.313,96.813,0.458,72.375,69.563,65.125,65.688,0.0,57.875,72.0,70.0,1000.0,500.0,0.254,549.0,86.563,73.125,0.051,72.313,72.25,65.0,65.813,0.0,66.875,72.0,70.0,1000.0,500.0,0.388,682.5,77.188,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,525.0,533.5,302.25,131.25,131.125,131.875,1.42,0.299,8.449,0.0,1.232,0.319,0.001,1.225,0.1,0.024
2132008,1045,1.0,1.0,1.0,1.0,78.418,0.0,47.0,47.0,52.0,1.0,1.0,1238.067,316.252,23.237,13.412,0.0,80.0,65.0,1.4,1931.375,1990.749,1808.991,789.241,64.835,50.203,71.129,61.744,62.502,1.375,2.432,0.248,73.415,58.718,10.071,9.689,16.546,18.758,119.217,74.852,116.912,45.229,58.839,45.465,-10.82,10.477,10.359,70.938,69.75,65.188,65.938,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,201.0,73.313,72.813,0.009,69.938,71.25,65.063,72.813,48.219,45.0,72.0,70.0,1000.0,500.0,0.21,501.0,115.313,96.813,0.458,72.375,69.563,65.125,65.688,0.0,57.875,72.0,70.0,1000.0,500.0,0.254,549.0,86.563,73.125,0.051,72.313,72.188,65.0,65.813,0.0,66.875,72.0,70.0,1000.0,500.0,0.388,682.5,77.188,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,525.0,533.5,302.25,131.125,131.25,131.875,1.207,0.233,7.733,0.0,1.238,0.316,0.001,1.225,0.1,0.024
2132008,1046,1.0,1.0,1.0,1.0,78.352,0.0,47.0,47.0,52.0,1.0,1.0,1235.725,329.136,23.247,13.441,0.0,80.0,65.0,1.4,1937.125,1974.11,1827.443,782.913,64.942,50.415,71.235,62.061,62.609,1.391,2.45,0.259,73.402,58.722,10.043,9.689,16.429,18.865,120.031,74.64,117.872,45.083,58.944,45.392,-10.82,10.477,10.336,71.188,69.75,65.188,65.625,0.0,38.094,72.0,70.0,1000.0,500.0,0.096,193.875,73.438,72.813,0.009,69.938,71.25,65.063,73.0,48.375,45.25,72.0,70.0,1000.0,500.0,0.21,501.0,115.5,97.625,0.506,72.5,69.563,65.063,65.563,0.0,58.594,72.0,70.0,1000.0,500.0,0.258,557.5,84.813,73.0,0.048,72.0,72.188,65.0,65.625,0.0,66.438,72.0,70.0,1000.0,500.0,0.378,672.5,76.563,73.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,525.0,533.0,302.25,131.25,131.125,132.0,1.106,0.3,7.244,0.0,1.236,0.329,0.001,1.307,0.083,0.022
2132008,1047,1.0,1.0,1.0,1.0,78.386,0.0,47.0,47.0,52.0,1.0,1.0,1213.47,325.622,23.247,13.412,0.0,80.0,65.0,1.4,1935.25,1987.419,1830.804,781.688,65.05,50.415,71.235,62.061,62.716,1.368,2.429,0.252,73.499,58.779,10.015,9.689,16.371,18.973,116.924,76.021,114.992,45.083,58.839,45.392,-10.82,10.453,10.313,71.125,69.688,65.188,65.875,0.0,37.156,72.0,70.0,1000.0,500.0,0.103,201.375,73.438,72.813,0.009,69.813,71.25,65.063,73.0,48.406,45.625,72.0,70.0,1000.0,500.0,0.207,498.25,115.5,97.625,0.493,72.688,69.625,65.125,65.688,0.0,58.063,72.0,70.0,1000.0,500.0,0.26,561.5,84.563,73.0,0.048,71.938,72.063,65.0,65.688,0.0,65.25,72.0,70.0,1000.0,500.0,0.386,676.5,76.563,73.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,526.0,533.5,302.5,131.125,131.25,131.75,1.098,0.301,6.489,0.0,1.213,0.326,0.001,1.274,0.081,0.022
2132008,1048,1.0,1.0,1.0,1.0,78.499,0.0,47.0,47.0,52.0,1.0,1.0,1248.609,313.909,23.237,13.368,0.0,80.0,65.0,1.4,1951.125,2005.744,1782.258,806.094,65.05,50.309,71.235,61.955,62.716,1.391,2.461,0.263,73.482,58.798,9.931,9.717,16.202,18.865,116.332,76.445,114.401,45.156,58.735,45.465,-10.82,10.336,10.219,71.125,69.688,65.375,65.875,0.0,36.781,72.0,70.0,1000.0,500.0,0.104,202.875,73.438,72.813,0.009,69.75,71.25,65.25,73.25,52.375,45.844,72.0,70.0,1000.0,500.0,0.207,498.0,115.5,97.75,0.486,72.688,69.625,65.25,65.688,0.0,59.406,72.0,70.0,1000.0,500.0,0.279,578.5,84.438,73.0,0.05,71.938,72.0,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.376,671.0,76.563,73.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,526.0,533.5,302.25,131.25,131.125,131.875,1.125,0.304,6.484,0.0,1.249,0.314,0.001,1.247,0.083,0.022
2132008,1049,1.0,1.0,1.0,1.0,78.469,0.0,47.0,47.0,52.0,1.0,1.0,1270.864,319.766,23.206,13.354,0.0,80.0,65.0,1.4,1956.75,2020.759,1829.123,802.155,65.05,50.309,71.235,61.955,62.609,1.368,2.457,0.248,73.669,58.841,9.987,9.717,16.098,18.758,114.631,75.596,112.628,45.156,58.839,45.465,-10.82,10.445,10.32,71.125,69.625,65.5,65.875,0.0,36.938,72.0,70.0,1000.0,500.0,0.103,200.75,73.313,72.813,0.009,69.813,71.25,65.25,73.438,48.5,44.156,72.0,70.0,1000.0,500.0,0.218,510.0,115.5,98.313,0.552,72.688,69.625,65.125,65.688,0.0,60.688,72.0,70.0,1000.0,500.0,0.274,576.5,84.375,73.0,0.048,72.063,71.938,65.0,65.688,0.0,65.5,72.0,70.0,1000.0,500.0,0.384,678.0,76.313,73.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,526.0,533.5,302.25,131.0,131.0,132.0,1.191,0.302,6.72,0.0,1.271,0.32,0.001,1.371,0.08,0.02
2132008,1050,1.0,1.0,1.0,1.0,78.426,0.0,47.0,47.0,52.0,1.0,1.0,1256.808,315.081,23.196,13.398,0.0,80.0,65.0,1.4,1955.625,2005.744,1817.371,792.759,64.942,50.309,71.34,61.849,62.502,1.368,2.472,0.245,73.649,58.898,10.015,9.717,15.982,18.865,118.403,74.958,116.026,45.083,58.839,45.392,-10.82,10.5,10.359,71.125,69.625,65.188,65.875,0.0,36.781,72.0,70.0,1000.0,500.0,0.104,201.25,73.313,72.813,0.009,70.063,71.25,65.063,73.438,48.5,45.531,72.0,70.0,1000.0,500.0,0.208,498.75,115.5,98.75,0.548,72.5,69.625,65.063,65.563,0.0,60.031,72.0,70.0,1000.0,500.0,0.286,587.0,84.25,73.0,0.044,72.0,71.938,65.125,65.688,0.0,66.75,72.0,70.0,1000.0,500.0,0.373,668.0,76.313,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,525.5,533.5,302.25,131.125,131.0,132.0,1.269,0.301,7.962,0.0,1.257,0.315,0.001,1.327,0.072,0.021
2132008,1051,1.0,1.0,1.0,1.0,78.368,0.0,47.0,47.0,52.0,1.0,1.0,1249.781,316.252,23.216,13.398,0.0,80.0,65.0,1.4,1955.875,1980.763,1815.694,793.58,64.942,50.415,71.34,61.849,62.502,1.383,2.465,0.241,73.719,58.982,10.127,9.717,16.046,19.187,119.365,74.427,116.986,45.083,58.839,45.392,-10.82,10.609,10.461,71.125,69.75,65.063,65.625,0.0,36.625,72.0,70.0,1000.0,500.0,0.104,202.0,73.313,72.813,0.009,70.188,71.25,65.0,73.438,40.0,45.625,72.0,70.0,1000.0,500.0,0.207,498.75,115.438,98.625,0.469,72.688,69.688,65.063,65.688,0.0,60.406,72.0,70.0,1000.0,500.0,0.28,583.0,84.0,73.125,0.051,71.938,72.0,65.0,65.688,0.0,65.563,72.0,70.0,1000.0,500.0,0.38,673.0,76.313,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,525.0,533.5,302.5,131.0,131.125,131.875,1.229,0.301,7.974,0.0,1.25,0.316,0.001,1.14,0.081,0.021
2132008,1052,1.0,1.0,1.0,1.0,78.351,0.0,47.0,47.0,52.0,1.0,1.0,1238.067,320.937,23.206,13.383,0.0,80.0,65.0,1.4,1952.375,2000.744,1819.048,798.106,64.835,50.309,71.235,61.849,62.502,1.391,2.461,0.245,73.74,58.993,10.099,9.717,16.189,19.187,117.294,75.383,115.435,45.083,58.735,45.392,-10.82,10.594,10.461,70.938,69.75,65.188,65.875,0.0,37.344,72.0,70.0,1000.0,500.0,0.099,196.125,73.438,72.813,0.009,70.063,71.25,65.063,73.0,39.938,45.594,72.0,70.0,1000.0,500.0,0.209,499.5,115.438,97.5,0.468,72.5,69.688,65.063,65.563,0.0,59.875,72.0,70.0,1000.0,500.0,0.29,590.5,84.0,73.0,0.05,72.0,72.0,65.0,65.688,0.0,66.75,72.0,70.0,1000.0,500.0,0.372,669.0,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,525.0,533.5,302.25,131.125,131.0,132.0,1.029,0.303,6.232,0.0,1.238,0.321,0.001,1.213,0.08,0.02
2132008,1053,1.0,1.0,1.0,1.0,78.43,0.0,47.0,47.0,52.0,1.0,1.0,1268.521,324.451,23.206,13.383,0.0,80.0,65.0,1.4,1968.25,2032.45,1832.486,805.771,64.942,50.415,71.235,62.061,62.502,1.364,2.461,0.241,73.869,59.084,10.071,9.745,16.409,19.187,116.554,76.127,114.475,45.083,58.735,45.465,-10.82,10.578,10.414,70.938,69.75,65.188,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.099,197.5,73.313,72.813,0.009,70.438,71.25,65.063,72.813,37.125,45.875,72.0,70.0,1000.0,500.0,0.207,497.75,115.313,96.813,0.406,72.688,69.625,65.125,65.688,0.0,60.063,72.0,70.0,1000.0,500.0,0.298,598.0,83.75,73.0,0.043,72.0,72.063,65.0,65.688,0.0,65.625,72.0,70.0,1000.0,500.0,0.385,678.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,525.0,533.5,302.25,131.25,131.125,132.125,1.193,0.374,6.971,0.0,1.269,0.324,0.001,1.086,0.067,0.02
2132008,1054,1.0,1.0,1.0,1.0,78.433,0.0,47.0,47.0,52.0,1.0,1.0,1261.494,324.451,23.196,13.441,0.0,80.0,65.0,1.4,1962.125,2014.083,1839.217,795.671,64.942,50.521,71.235,61.955,62.609,1.368,2.472,0.263,73.889,59.088,10.071,9.773,16.61,19.402,114.631,75.808,112.776,45.156,58.735,45.465,-10.82,10.586,10.469,70.938,69.813,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.25,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.625,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.188,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,525.0,533.5,302.25,131.25,131.0,132.0,1.108,0.306,6.221,0.0,1.261,0.324,0.001,1.094,0.078,0.02
2132008,1055,1.0,1.0,1.0,1.0,78.44,0.0,47.0,47.0,52.0,1.0,1.0,1256.808,343.192,23.175,13.383,0.0,80.0,65.0,1.4,1975.75,2030.779,1872.994,797.897,65.05,50.521,71.129,61.849,62.609,1.353,2.468,0.27,74.067,59.25,10.155,9.801,16.837,19.725,119.291,75.171,116.912,45.229,58.735,45.538,-10.82,10.648,10.523,70.938,69.875,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.188,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.625,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.25,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,524.5,534.0,302.5,131.125,131.25,131.875,1.25,0.306,7.96,0.0,1.257,0.343,0.001,1.094,0.078,0.02
2132008,1056,1.0,1.0,1.0,1.0,78.442,0.0,47.0,47.0,52.0,1.0,1.0,1279.063,332.65,23.196,13.412,0.0,80.0,65.0,1.4,1967.875,2019.09,1847.641,798.84,65.05,50.839,71.235,62.061,62.609,1.364,2.493,0.252,74.07,59.256,10.127,9.801,17.181,19.832,118.921,74.746,116.543,45.156,58.735,45.465,-10.82,10.617,10.5,70.938,69.875,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.188,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.625,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.25,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,524.5,533.5,302.5,131.25,131.125,132.0,1.249,0.305,7.964,0.0,1.279,0.333,0.001,1.094,0.078,0.02
2132008,1057,1.0,1.0,1.0,1.0,78.496,0.0,47.0,47.0,52.0,1.0,1.0,1294.29,326.794,23.216,13.427,0.0,80.0,65.0,1.4,1967.875,2040.808,1837.533,814.557,64.942,50.627,71.129,62.061,62.609,1.372,2.526,0.263,74.273,59.412,10.127,9.829,17.459,19.725,117.516,75.596,115.656,45.156,58.839,45.465,-10.82,10.617,10.5,70.938,69.938,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.188,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.625,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.313,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,524.5,533.5,302.25,131.125,131.25,131.875,1.03,0.303,6.238,0.0,1.294,0.327,0.001,1.094,0.078,0.02
2132008,1058,1.0,1.0,1.0,1.0,78.505,0.0,47.0,47.0,52.0,1.0,1.0,1307.174,330.307,23.247,13.354,0.0,80.0,65.0,1.4,1967.875,2049.172,1851.015,823.191,65.05,50.627,71.235,61.955,62.716,1.379,2.522,0.241,74.38,59.516,10.127,9.829,17.511,19.832,116.332,76.233,114.327,45.229,58.944,45.465,-10.82,10.609,10.477,70.938,69.938,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.25,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.625,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.438,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,524.5,532.0,302.25,131.0,131.25,131.875,1.162,0.23,6.735,0.0,1.307,0.33,0.001,1.094,0.078,0.02
2132008,1059,1.0,1.0,1.0,1.0,78.426,0.0,47.0,47.0,52.0,1.0,1.0,1304.832,327.965,23.237,13.427,0.0,80.0,65.0,1.4,1967.875,2037.464,1851.015,806.106,65.158,50.521,71.235,62.061,62.716,1.379,2.519,0.245,74.358,59.495,10.127,9.829,17.634,20.047,114.779,75.808,112.923,45.229,58.839,45.465,-10.82,10.656,10.516,70.938,70.0,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.188,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.625,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.625,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,524.0,532.5,302.5,131.125,131.5,132.0,1.107,0.233,6.235,0.0,1.305,0.328,0.001,1.094,0.078,0.02
2132008,1100,1.0,1.0,1.0,1.0,78.491,0.0,47.0,47.0,52.0,1.0,1.0,1289.605,329.136,23.185,13.412,0.0,80.0,65.0,1.4,1967.875,2044.153,1839.217,810.724,65.05,50.733,71.34,61.955,62.609,1.387,2.501,0.245,74.411,59.517,10.127,9.829,17.42,19.832,118.773,75.171,116.469,45.156,58.735,45.538,-10.82,10.633,10.539,70.938,70.0,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.188,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.563,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.625,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,524.5,532.5,302.75,131.125,131.25,131.875,1.225,0.377,7.713,0.0,1.29,0.329,0.001,1.094,0.078,0.02
2132008,1101,1.0,1.0,1.0,1.0,78.499,0.0,47.0,47.0,52.0,1.0,1.0,1288.433,336.164,23.247,13.398,0.0,80.0,65.0,1.4,1967.875,2039.136,1861.149,802.679,65.05,50.839,71.34,61.955,62.609,1.383,2.504,0.256,74.379,59.503,10.184,9.829,17.395,20.262,119.513,74.533,117.06,45.229,58.735,45.538,-10.82,10.68,10.547,70.938,69.938,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.188,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.563,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.563,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,524.5,532.5,302.75,131.125,131.25,132.0,1.268,0.307,8.232,0.0,1.288,0.336,0.001,1.094,0.078,0.02
2132008,1102,1.0,1.0,1.0,1.0,78.551,0.0,47.0,47.0,52.0,1.0,1.0,1303.66,329.136,23.216,13.383,0.0,80.0,65.0,1.4,1967.875,2050.845,1844.27,816.498,65.158,50.839,71.34,62.061,62.716,1.372,2.511,0.256,74.475,59.564,10.184,9.829,17.757,20.369,118.034,75.596,116.1,45.156,58.839,45.465,-10.82,10.719,10.586,70.938,69.938,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.25,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.625,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.563,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,524.0,533.0,302.0,131.0,131.25,132.0,1.058,0.302,6.485,0.0,1.304,0.329,0.001,1.094,0.078,0.02
2132008,1103,1.0,1.0,1.0,1.0,78.526,0.0,47.0,47.0,52.0,1.0,1.0,1287.262,334.993,23.247,13.339,0.0,80.0,65.0,1.4,1967.875,2042.48,1856.079,808.533,65.05,50.839,71.445,62.272,62.716,1.379,2.522,0.27,74.456,59.568,10.184,9.829,17.848,20.154,116.85,76.233,114.844,45.229,58.735,45.465,-10.82,10.711,10.578,70.938,69.875,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.25,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.5,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.625,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,524.0,533.5,302.5,131.0,131.25,132.0,1.148,0.233,6.738,0.0,1.287,0.335,0.001,1.094,0.078,0.02
2132008,1104,1.0,1.0,1.0,1.0,78.606,0.0,47.0,47.0,52.0,1.0,1.0,1290.776,326.794,23.206,13.383,0.0,80.0,65.0,1.4,1967.875,2042.48,1847.641,810.521,65.265,51.051,71.34,62.272,62.93,1.383,2.508,0.245,74.487,59.575,10.212,9.857,17.919,20.691,115.074,76.233,113.145,45.229,58.839,45.538,-10.82,10.672,10.578,70.938,69.875,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.25,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.563,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.563,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,524.0,533.5,302.5,131.125,131.25,132.0,1.153,0.304,6.471,0.0,1.291,0.327,0.001,1.094,0.078,0.02
2132008,1105,1.0,1.0,1.0,1.0,78.656,0.0,47.0,47.0,52.0,1.0,1.0,1284.92,329.136,23.196,13.398,0.0,80.0,65.0,1.4,1987.75,2037.464,1845.955,801.837,65.373,51.157,71.445,62.272,62.93,1.394,2.511,0.241,74.482,59.586,10.24,9.885,17.647,20.799,118.108,75.596,115.583,44.57,58.735,44.955,-10.82,10.695,10.625,70.938,69.875,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.188,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.563,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.5,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,524.5,533.5,302.25,131.0,131.25,132.125,1.378,0.364,8.459,0.0,1.285,0.329,0.001,1.094,0.078,0.02
2132008,1106,1.0,1.0,1.0,1.0,78.71,0.0,47.0,47.0,52.0,1.0,1.0,1308.346,329.136,23.227,13.398,0.0,80.0,65.0,1.4,1983.625,2047.498,1842.585,815.162,65.373,51.051,71.34,62.272,62.93,1.387,2.508,0.259,74.51,59.584,10.268,9.885,17.563,20.906,119.143,74.958,116.838,43.837,58.735,44.154,-10.82,10.75,10.625,70.938,69.875,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.188,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.5,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.5,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,532.5,533.5,302.25,131.125,131.25,132.125,1.212,0.285,7.73,0.0,1.308,0.329,0.001,1.094,0.078,0.02
2132008,1107,1.0,1.0,1.0,1.0,78.754,0.0,47.0,47.0,52.0,1.0,1.0,1343.485,323.28,23.237,13.324,0.0,80.0,65.0,1.4,1989.375,2086.04,1830.804,851.684,65.265,50.945,71.34,62.166,62.823,1.387,2.533,0.27,74.64,59.704,10.212,9.885,17.66,20.691,118.034,75.277,116.1,43.397,58.735,43.79,-10.82,10.703,10.57,70.938,69.875,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.25,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.5,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.625,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.5,533.5,302.5,131.0,131.375,132.125,1.051,0.341,6.491,0.0,1.343,0.323,0.001,1.094,0.078,0.02
2132008,1108,1.0,1.0,1.0,1.0,78.843,0.0,47.0,47.0,52.0,1.0,1.0,1325.915,333.821,23.196,13.339,0.0,80.0,65.0,1.4,2013.5,2077.651,1844.27,842.026,65.265,50.733,71.34,62.061,62.716,1.36,2.522,0.248,74.72,59.751,10.352,9.913,17.848,20.584,116.702,76.021,114.622,43.471,58.735,43.717,-10.82,10.859,10.695,70.938,69.875,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.188,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.563,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.5,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,528.5,533.5,302.25,131.125,131.25,132.125,1.186,0.215,6.971,0.0,1.326,0.334,0.001,1.094,0.078,0.02
2132008,1109,1.0,1.0,1.0,1.0,78.835,0.0,47.0,47.0,52.0,1.0,1.0,1344.656,330.307,23.237,13.398,0.0,80.0,65.0,1.4,2006.5,2075.974,1852.703,833.046,65.265,50.839,71.235,62.061,62.823,1.372,2.519,0.256,74.809,59.857,10.324,9.941,18.354,20.906,115.074,75.914,113.219,43.178,58.839,43.498,-10.82,10.883,10.773,70.938,69.813,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.25,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.5,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.25,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,527.5,533.5,302.5,131.0,131.375,132.125,1.101,0.274,6.231,0.0,1.345,0.33,0.001,1.094,0.078,0.02
