DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1110,1.0,1.0,1.0,1.0,78.868,0.0,47.0,47.0,52.0,1.0,1.0,1344.656,350.22,23.216,13.398,0.0,80.0,65.0,1.4,2016.0,2096.114,1874.689,837.474,65.158,50.839,71.129,61.955,62.716,1.364,2.529,0.27,74.929,59.93,10.38,9.997,18.198,20.799,118.921,75.064,116.395,43.104,58.735,43.498,-10.82,10.93,10.773,70.938,69.625,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.188,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.5,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.063,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,527.0,533.5,302.5,131.0,131.25,132.125,1.337,0.338,8.467,0.0,1.345,0.35,0.001,1.094,0.078,0.02
2132008,1111,1.0,1.0,1.0,1.0,78.885,0.0,47.0,47.0,52.0,1.0,1.0,1350.512,334.993,23.247,13.383,0.0,80.0,65.0,1.4,2026.125,2089.397,1869.607,839.356,65.05,50.945,71.235,62.061,62.502,1.379,2.529,0.252,74.93,59.938,10.352,9.969,17.822,20.799,119.143,74.64,116.838,43.031,58.63,43.353,-10.82,10.93,10.781,70.938,69.688,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.188,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.5,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.125,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,527.0,534.0,302.5,130.875,131.25,132.125,1.204,0.276,7.736,0.0,1.351,0.335,0.001,1.094,0.078,0.02
2132008,1112,1.0,1.0,1.0,1.0,78.9,0.0,47.0,47.0,52.0,1.0,1.0,1344.656,334.993,23.227,13.368,0.0,80.0,65.0,1.4,2026.125,2089.397,1856.079,842.823,65.05,50.945,71.235,62.061,62.716,1.368,2.544,0.263,74.973,59.971,10.38,9.969,17.719,20.906,119.809,75.383,117.872,42.738,58.839,43.061,-10.82,10.945,10.773,70.938,69.688,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.125,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.5,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.25,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,527.0,534.0,302.5,131.125,131.25,132.125,1.013,0.268,6.494,0.0,1.345,0.335,0.001,1.094,0.078,0.02
2132008,1113,1.0,1.0,1.0,1.0,78.915,0.0,47.0,47.0,52.0,1.0,1.0,1345.827,333.821,23.196,13.324,0.0,80.0,65.0,1.4,2026.125,2097.794,1857.768,848.114,65.158,50.733,71.129,61.849,62.609,1.379,2.529,0.259,75.015,60.009,10.436,9.997,17.809,20.906,117.072,76.021,114.992,42.665,58.839,42.916,-10.82,11.063,10.922,70.938,69.688,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.188,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.5,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.313,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,526.5,533.5,302.5,131.0,131.375,132.25,1.175,0.207,6.97,0.0,1.346,0.334,0.001,1.094,0.078,0.02
2132008,1114,1.0,1.0,1.0,1.0,78.892,0.0,47.0,47.0,52.0,1.0,1.0,1364.568,333.821,23.289,13.354,0.0,80.0,65.0,1.4,2026.125,2101.155,1847.641,844.614,65.158,50.839,71.129,62.061,62.609,1.379,2.562,0.27,75.074,60.058,10.436,9.997,17.835,21.121,116.11,76.339,114.327,42.518,58.63,42.843,-10.82,11.078,10.922,70.938,69.75,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.188,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.438,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.438,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,526.5,534.0,302.5,130.875,131.5,132.125,1.044,0.269,6.001,0.0,1.365,0.334,0.001,1.094,0.078,0.02
2132008,1115,1.0,1.0,1.0,1.0,78.919,0.0,47.0,47.0,52.0,1.0,1.0,1348.17,329.136,23.299,13.427,0.0,80.0,65.0,1.4,2026.125,2101.155,1856.079,847.29,65.158,50.733,70.919,61.849,62.609,1.379,2.544,0.248,75.1,60.076,10.436,9.997,17.673,21.228,114.779,75.596,112.702,42.372,58.735,42.697,-10.82,11.023,10.859,70.938,69.75,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.188,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.438,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.438,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,526.5,534.0,302.5,131.0,131.75,132.125,1.235,0.267,6.996,0.0,1.348,0.329,0.001,1.094,0.078,0.02
2132008,1116,1.0,1.0,1.0,1.0,78.985,0.0,47.0,47.0,52.0,1.0,1.0,1361.054,338.507,23.206,13.368,0.0,80.0,65.0,1.4,2030.0,2101.155,1852.703,848.146,64.942,50.733,70.814,61.744,62.502,1.383,2.558,0.267,75.135,60.13,10.436,10.025,17.608,21.014,118.995,74.958,116.69,42.298,58.735,42.551,-10.82,11.109,10.953,70.938,69.813,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.188,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.438,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.563,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,532.5,526.5,534.0,302.5,131.125,131.5,132.25,1.215,0.206,7.723,0.0,1.361,0.339,0.001,1.094,0.078,0.02
2132008,1117,1.0,1.0,1.0,1.0,78.891,0.0,47.0,47.0,52.0,1.0,1.0,1349.341,332.65,23.237,13.383,0.0,80.0,65.0,1.4,2030.0,2089.397,1857.768,842.493,64.942,50.839,70.814,61.849,62.395,1.402,2.544,0.278,75.129,60.104,10.548,10.025,17.524,21.121,117.072,74.321,115.213,42.152,58.735,42.479,-10.82,11.211,11.063,70.938,69.75,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.125,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.438,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.563,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,527.0,534.0,302.5,130.875,131.375,132.125,1.01,0.264,6.241,0.0,1.349,0.333,0.001,1.094,0.078,0.02
2132008,1118,1.0,1.0,1.0,1.0,78.935,0.0,47.0,47.0,52.0,1.0,1.0,1375.11,330.307,23.237,13.31,0.0,80.0,65.0,1.4,2030.0,2112.923,1867.914,853.451,65.05,50.945,70.814,61.955,62.609,1.36,2.555,0.256,75.247,60.192,10.632,10.053,17.634,21.551,116.258,75.596,114.253,42.738,58.735,42.916,-10.82,11.242,11.141,70.938,69.75,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.125,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.438,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.563,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,527.0,534.0,302.5,130.875,131.625,132.125,1.146,0.148,6.733,0.0,1.375,0.33,0.001,1.094,0.078,0.02
2132008,1119,1.0,1.0,1.0,1.0,78.894,0.0,47.0,47.0,52.0,1.0,1.0,1372.767,339.678,23.227,13.441,0.0,80.0,65.0,1.4,2030.0,2094.435,1876.384,839.173,64.942,50.839,70.604,61.849,62.609,1.402,2.551,0.252,75.251,60.209,10.632,10.137,17.66,21.765,114.705,75.596,112.776,43.324,58.735,43.571,-10.82,11.211,11.133,70.938,69.813,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.063,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.438,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.563,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,527.0,534.5,302.25,130.875,131.625,132.25,1.146,0.215,6.478,0.0,1.373,0.34,0.001,1.094,0.078,0.02
2132008,1120,1.0,1.0,1.0,1.0,78.905,0.0,47.0,47.0,52.0,1.0,1.0,1368.082,337.335,23.258,13.441,0.0,80.0,65.0,1.4,2030.0,2112.923,1857.768,850.913,64.942,51.051,70.604,62.061,62.502,1.36,2.576,0.263,75.383,60.277,10.716,10.137,17.732,21.765,119.291,75.064,116.912,43.471,58.63,43.717,-10.82,11.297,11.188,70.938,69.75,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.125,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.438,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.625,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,527.0,534.5,302.5,130.875,131.625,132.125,1.251,0.218,7.988,0.0,1.368,0.337,0.001,1.094,0.078,0.02
2132008,1121,1.0,1.0,1.0,1.0,78.91,0.0,47.0,47.0,52.0,1.0,1.0,1357.54,334.993,23.175,13.295,0.0,80.0,65.0,1.4,2038.75,2094.435,1874.689,841.923,64.942,51.051,70.604,61.955,62.502,1.391,2.569,0.263,75.332,60.266,10.688,10.193,17.699,21.873,119.661,74.533,117.281,43.617,58.63,43.862,-10.82,11.313,11.203,70.938,69.75,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.125,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.438,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.563,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,136.0,534.5,302.5,130.875,131.625,132.25,1.222,0.217,7.962,0.0,1.358,0.335,0.001,1.094,0.078,0.02
2132008,1122,1.0,1.0,1.0,1.0,79.01,0.0,47.0,47.0,52.0,1.0,1.0,1346.999,334.993,23.237,13.412,0.0,80.0,65.0,1.4,2038.75,2094.435,1867.914,849.734,65.158,51.051,70.499,62.061,62.609,1.391,2.551,0.256,75.331,60.266,10.66,10.222,17.822,22.088,118.551,75.596,116.617,43.544,58.526,43.79,-10.82,11.273,11.156,70.938,69.75,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.063,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.438,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.625,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,124.625,534.5,302.5,131.0,131.625,132.25,1.046,0.22,6.49,0.0,1.347,0.335,0.001,1.094,0.078,0.02
2132008,1123,1.0,1.0,1.0,1.0,79.089,0.0,47.0,47.0,52.0,1.0,1.0,1370.425,340.849,23.196,13.485,0.0,80.0,65.0,1.4,2038.75,2106.197,1869.607,846.349,65.158,51.051,70.499,62.061,62.716,1.379,2.573,0.267,75.351,60.284,10.66,10.222,17.971,21.873,117.22,76.339,115.139,43.544,58.526,43.79,-10.82,11.273,11.148,70.938,69.75,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.125,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.438,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.563,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,124.938,534.5,302.25,131.0,131.625,132.25,1.181,0.221,6.973,0.0,1.37,0.341,0.001,1.094,0.078,0.02
2132008,1124,1.0,1.0,1.0,1.0,79.135,0.0,47.0,47.0,52.0,1.0,1.0,1356.369,333.821,23.206,13.383,0.0,80.0,65.0,1.4,2038.75,2086.04,1856.079,840.612,65.265,51.157,70.499,62.166,62.823,1.398,2.558,0.282,75.393,60.331,10.66,10.222,17.874,22.195,115.592,76.021,113.736,43.617,58.526,43.862,-10.82,11.273,11.148,70.938,69.75,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.063,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.438,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.625,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,125.5,534.0,302.25,131.125,131.625,132.25,1.088,0.22,6.225,0.0,1.356,0.334,0.001,1.094,0.078,0.02
2132008,1125,1.0,1.0,1.0,1.0,79.179,0.0,47.0,47.0,52.0,1.0,1.0,1371.596,336.164,23.247,13.383,0.0,80.0,65.0,1.4,2038.75,2106.197,1862.839,850.946,65.265,51.157,70.499,62.166,62.823,1.398,2.573,0.274,75.419,60.36,10.716,10.25,17.459,22.303,115.0,75.596,112.776,43.69,58.63,44.008,-10.82,11.344,11.227,70.938,69.75,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.125,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.375,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.688,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,126.25,534.5,302.5,131.0,131.75,132.25,1.312,0.285,7.474,0.0,1.372,0.336,0.001,1.094,0.078,0.02
2132008,1126,1.0,1.0,1.0,1.0,79.232,0.0,47.0,47.0,52.0,1.0,1.0,1342.313,340.849,23.196,13.383,0.0,80.0,65.0,1.4,2028.625,2089.397,1852.703,843.779,65.158,51.051,70.393,61.955,62.716,1.425,2.555,0.252,75.401,60.328,10.632,10.306,17.103,22.088,118.921,74.746,116.69,43.837,58.526,44.081,-10.82,11.203,11.109,70.938,69.688,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.125,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.438,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.688,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,550.0,534.5,302.5,131.0,131.75,132.25,1.171,0.222,7.472,0.0,1.342,0.341,0.001,1.094,0.078,0.02
2132008,1127,1.0,1.0,1.0,1.0,79.209,0.0,47.0,47.0,52.0,1.0,1.0,1323.573,326.794,23.309,13.354,0.0,80.0,65.0,1.4,2015.625,2039.136,1825.762,825.844,65.158,50.839,70.288,61.744,62.609,1.467,2.565,0.293,75.244,60.321,10.688,10.278,16.954,21.98,119.883,74.533,117.577,43.837,58.63,44.081,-10.82,11.359,11.18,70.938,69.688,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.063,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.438,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.75,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,552.5,534.0,302.25,131.125,131.75,132.5,1.185,0.22,7.759,0.0,1.324,0.327,0.001,1.094,0.078,0.02
2132008,1128,1.0,1.0,1.0,1.0,79.173,0.0,47.0,47.0,52.0,1.0,1.0,1348.17,322.108,23.361,13.412,0.0,80.0,65.0,1.4,2015.625,2062.565,1770.601,846.823,65.05,50.839,70.393,61.744,62.502,1.452,2.555,0.296,75.019,60.069,10.66,10.278,16.98,21.873,117.22,75.383,115.287,43.837,58.63,44.154,-10.82,11.367,11.172,70.938,69.75,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.063,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.375,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.688,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,550.0,532.5,302.5,131.0,131.75,132.25,1.079,0.287,6.523,0.0,1.348,0.322,0.001,1.094,0.078,0.02
2132008,1129,1.0,1.0,1.0,1.0,79.219,0.0,47.0,47.0,52.0,1.0,1.0,1330.6,325.622,23.289,13.427,0.0,80.0,65.0,1.4,2015.625,2057.541,1788.93,847.365,65.05,50.415,70.288,61.533,62.502,1.44,2.529,0.27,74.972,60.004,10.716,10.306,16.954,21.551,116.702,75.596,114.77,43.91,58.526,44.154,-10.82,11.43,11.203,70.938,69.688,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.063,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.375,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.813,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,546.5,532.0,302.5,131.0,131.75,132.25,1.095,0.224,6.501,0.0,1.331,0.326,0.001,1.094,0.078,0.02
2132008,1130,1.0,1.0,1.0,1.0,79.123,0.0,47.0,47.0,52.0,1.0,1.0,1318.887,326.794,23.247,13.383,0.0,80.0,65.0,1.4,2015.625,2069.268,1812.342,849.263,64.835,50.521,70.288,61.427,62.288,1.429,2.537,0.274,74.877,59.903,10.801,10.334,17.155,21.228,114.926,75.171,113.145,43.91,58.526,44.227,-10.82,11.539,11.328,70.938,69.688,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.063,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.375,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.813,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,543.5,532.5,302.0,130.875,131.75,132.5,1.041,0.29,5.985,0.0,1.319,0.327,0.001,1.094,0.078,0.02
2132008,1131,1.0,1.0,1.0,1.0,79.053,0.0,47.0,47.0,52.0,1.0,1.0,1290.776,322.108,23.289,13.354,0.0,80.0,65.0,1.4,2015.625,2022.428,1788.93,830.028,64.835,50.415,70.183,61.216,62.181,1.463,2.551,0.278,74.595,59.693,10.941,10.418,17.459,21.336,118.255,74.746,115.804,43.984,58.526,44.299,-10.82,11.703,11.477,70.938,69.625,65.375,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.125,73.438,72.813,0.009,70.313,71.063,65.063,72.625,37.031,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,115.063,95.563,0.388,72.688,69.375,65.125,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.296,595.0,83.688,73.0,0.05,71.938,72.75,65.0,65.688,0.0,66.438,72.0,70.0,1000.0,500.0,0.372,666.5,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,540.5,533.0,302.0,130.875,131.625,132.5,1.312,0.289,8.244,0.0,1.291,0.322,0.001,1.094,0.078,0.02
2132008,1132,1.0,1.0,1.0,1.0,78.911,0.0,47.0,47.0,52.0,1.0,1.0,1302.489,312.738,23.247,13.398,0.0,80.0,65.0,1.4,2015.625,2034.121,1782.258,842.683,64.727,50.415,70.183,61.216,62.074,1.433,2.522,0.282,74.576,59.665,11.053,10.446,17.582,21.443,119.217,73.896,116.986,43.984,58.526,44.227,-10.82,11.766,11.57,70.875,69.625,65.063,65.625,0.0,37.219,72.0,70.0,1000.0,500.0,0.103,201.875,73.313,72.688,0.009,70.313,71.063,65.0,69.563,33.469,44.469,72.0,70.0,1000.0,500.0,0.207,496.75,113.25,84.688,0.207,71.5,69.438,64.938,65.5,0.0,65.313,72.0,70.0,1000.0,500.0,0.368,664.5,80.063,72.875,0.051,71.813,72.625,65.0,65.688,0.0,58.344,72.0,70.0,1000.0,500.0,0.307,606.5,74.813,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,538.5,533.0,302.25,130.875,131.75,132.5,1.144,0.224,7.488,0.0,1.302,0.313,0.001,0.855,0.054,0.015
2132008,1133,1.0,1.0,1.0,1.0,78.856,0.0,47.0,47.0,52.0,1.0,1.0,1304.832,319.766,23.247,13.354,0.0,80.0,65.0,1.4,1981.0,2029.108,1788.93,838.597,64.727,50.415,70.183,61.321,62.074,1.421,2.508,0.282,74.543,59.669,11.081,10.474,17.446,21.551,117.738,74.533,115.73,43.984,58.526,44.372,-10.82,11.805,11.617,70.938,69.625,65.0,65.625,0.0,36.656,72.0,70.0,1000.0,500.0,0.106,204.0,73.313,72.688,0.009,70.438,71.0,64.875,69.563,33.375,44.406,72.0,70.0,1000.0,500.0,0.21,497.0,113.25,84.688,0.206,71.313,69.375,64.875,65.375,0.0,65.0,72.0,70.0,1000.0,500.0,0.366,666.0,80.063,72.938,0.051,71.813,72.625,64.875,65.625,0.0,58.063,72.0,70.0,1000.0,500.0,0.306,605.5,74.688,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,536.5,533.5,302.0,130.875,131.625,132.25,1.08,0.356,6.742,0.0,1.305,0.32,0.001,0.851,0.053,0.014
2132008,1134,1.0,1.0,1.0,1.0,78.849,0.0,47.0,47.0,52.0,1.0,1.0,1286.091,323.28,23.268,13.354,0.0,80.0,65.0,1.4,1981.0,2037.464,1775.594,830.243,64.727,50.415,70.183,61.427,62.074,1.421,2.526,0.278,74.462,59.541,11.109,10.502,17.472,21.443,117.146,75.489,115.139,43.984,58.526,44.299,-10.82,11.836,11.594,71.125,69.563,65.0,65.625,0.0,37.563,72.0,70.0,1000.0,500.0,0.099,197.0,73.188,72.688,0.009,70.438,71.0,64.875,69.563,33.25,43.656,72.0,70.0,1000.0,500.0,0.212,502.75,113.125,84.75,0.213,71.063,69.375,64.938,65.375,0.0,61.438,72.0,70.0,1000.0,500.0,0.365,650.5,79.813,72.938,0.051,71.813,72.688,64.875,65.625,0.0,58.688,72.0,70.0,1000.0,500.0,0.302,604.5,74.688,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,533.0,301.75,130.875,131.625,132.5,1.121,0.289,6.746,0.0,1.286,0.323,0.001,0.874,0.051,0.014
2132008,1135,1.0,1.0,1.0,1.0,78.749,0.0,47.0,47.0,52.0,1.0,1.0,1252.123,317.423,23.227,13.31,0.0,80.0,65.0,1.4,1952.125,1990.749,1760.628,811.904,64.727,50.309,70.078,61.321,62.074,1.455,2.479,0.256,74.046,59.307,10.997,10.53,17.369,21.014,115.888,75.489,114.031,43.984,58.63,44.299,-10.82,11.688,11.516,71.188,69.563,65.188,65.625,0.0,37.844,72.0,70.0,1000.0,500.0,0.099,196.875,73.188,72.688,0.009,70.063,71.0,64.875,69.625,41.656,44.813,72.0,70.0,1000.0,500.0,0.205,494.75,113.25,84.875,0.227,71.188,69.375,64.938,65.375,0.0,62.406,72.0,70.0,1000.0,500.0,0.343,628.5,79.813,73.0,0.042,71.688,72.625,64.875,65.625,0.0,59.281,72.0,70.0,1000.0,500.0,0.294,593.5,74.688,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,139.625,533.5,301.75,147.25,131.625,178.375,1.068,0.286,6.234,0.0,1.252,0.317,0.001,0.932,0.042,0.014
2132008,1136,1.0,1.0,1.0,1.0,78.755,0.0,47.0,47.0,52.0,1.0,1.0,1246.267,317.423,23.206,13.412,0.0,80.0,65.0,1.4,1915.375,1995.745,1782.258,801.52,64.835,50.521,70.183,61.533,62.288,1.421,2.486,0.245,74.019,59.221,11.081,10.586,17.382,21.228,115.444,75.171,113.514,43.984,58.526,44.299,-10.82,11.75,11.602,71.313,69.563,65.0,65.625,0.0,37.313,72.0,70.0,1000.0,500.0,0.104,201.75,73.188,72.688,0.009,70.063,71.063,64.875,70.125,41.656,44.563,72.0,70.0,1000.0,500.0,0.207,496.0,113.438,86.0,0.315,71.063,69.438,64.938,65.375,0.0,61.75,72.0,70.0,1000.0,500.0,0.333,632.0,79.688,72.938,0.034,71.5,72.688,65.0,65.625,0.0,58.125,72.0,70.0,1000.0,500.0,0.301,601.5,74.688,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,136.875,139.875,168.875,301.5,147.125,131.5,178.375,1.112,0.291,6.474,0.0,1.246,0.317,0.001,1.25,0.034,0.014
2132008,1137,1.0,1.0,1.0,1.0,78.754,0.0,47.0,47.0,52.0,1.0,1.0,1252.123,326.794,23.206,13.441,0.0,80.0,65.0,1.4,1920.5,1970.785,1787.261,792.757,64.727,50.733,70.288,61.533,62.181,1.444,2.475,0.289,73.848,59.088,11.193,10.614,17.459,21.336,116.036,74.533,113.514,44.057,58.63,44.372,-10.82,11.883,11.766,71.313,69.563,65.063,65.625,0.0,36.625,72.0,70.0,1000.0,500.0,0.107,204.75,73.313,72.688,0.009,70.188,71.0,65.0,70.563,35.875,44.156,72.0,70.0,1000.0,500.0,0.21,498.0,113.563,89.438,0.317,71.063,69.375,64.938,65.375,0.0,61.469,72.0,70.0,1000.0,500.0,0.324,625.0,79.688,73.0,0.034,71.5,72.75,65.0,65.625,0.0,58.531,72.0,70.0,1000.0,500.0,0.29,589.5,74.688,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,1.41,0.291,8.458,0.0,1.252,0.327,0.001,1.106,0.033,0.014
2132008,1138,1.0,1.0,1.0,1.0,78.672,0.0,47.0,47.0,52.0,1.0,1.0,1232.211,316.252,23.206,13.412,0.0,80.0,65.0,1.4,1900.625,1960.817,1772.265,781.342,64.835,50.839,70.288,61.744,62.395,1.44,2.447,0.259,73.727,58.927,11.165,10.642,17.537,21.765,119.661,74.64,117.429,44.057,58.63,44.372,-10.82,11.789,11.703,71.313,69.563,65.188,65.625,0.0,37.563,72.0,70.0,1000.0,500.0,0.099,197.125,73.313,72.813,0.009,70.188,71.0,65.0,70.813,35.781,43.406,72.0,70.0,1000.0,500.0,0.215,503.75,113.563,90.438,0.317,70.938,69.438,65.063,65.375,0.0,61.625,72.0,70.0,1000.0,500.0,0.312,611.5,79.563,72.938,0.035,71.5,72.75,65.0,65.625,0.0,57.375,72.0,70.0,1000.0,500.0,0.289,589.0,74.563,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.375,-0.297,-0.296,-0.074,69.625,-0.146,-0.222,-0.072,1.15,0.29,7.477,0.0,1.232,0.316,0.001,1.06,0.034,0.014
2132008,1139,1.0,1.0,1.0,1.0,78.75,0.0,47.0,47.0,52.0,1.0,1.0,1214.641,316.252,23.196,13.368,0.0,80.0,65.0,1.4,1890.5,1950.857,1767.275,779.024,64.835,51.051,70.393,62.061,62.502,1.44,2.454,0.256,73.49,58.805,11.109,10.642,17.459,21.873,117.516,74.852,115.509,44.057,58.63,44.372,-10.82,11.711,11.594,71.313,69.563,65.188,65.625,0.0,38.156,72.0,70.0,1000.0,500.0,0.098,194.875,73.313,72.813,0.009,70.313,71.0,65.063,70.938,32.938,43.281,72.0,70.0,1000.0,500.0,0.213,506.25,113.563,90.75,0.31,70.938,69.375,65.063,65.5,0.0,60.469,72.0,70.0,1000.0,500.0,0.313,611.0,79.563,72.938,0.034,71.375,72.813,65.0,65.625,0.0,58.5,72.0,70.0,1000.0,500.0,0.278,580.0,74.563,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.5,-0.297,-0.148,-0.074,304.5,-0.072,-0.296,-0.072,1.091,0.289,6.725,0.0,1.215,0.316,0.001,1.023,0.033,0.014
2132008,1140,1.0,1.0,1.0,1.0,78.802,0.0,47.0,47.0,52.0,1.0,1.0,1156.076,308.053,23.237,13.339,0.0,80.0,65.0,1.4,1878.125,1858.329,1742.386,713.239,65.158,51.157,70.499,62.378,62.93,1.486,2.414,0.274,72.803,58.25,11.081,10.642,17.407,21.98,117.812,76.233,115.878,44.057,58.526,44.445,-10.82,11.625,11.563,71.313,69.5,65.375,65.875,0.0,36.969,72.0,70.0,1000.0,500.0,0.105,202.0,73.313,72.813,0.009,70.313,71.0,65.25,70.938,32.844,44.688,72.0,70.0,1000.0,500.0,0.206,495.0,113.438,90.75,0.263,70.938,69.375,65.125,65.563,0.0,55.094,72.0,70.0,1000.0,500.0,0.231,526.5,79.5,72.938,0.034,71.5,72.875,65.0,65.625,0.0,56.813,72.0,70.0,1000.0,500.0,0.287,585.5,74.563,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.0,-0.297,-0.222,-0.074,303.75,-0.146,-0.222,-0.146,1.081,0.358,6.491,0.0,1.156,0.308,0.001,0.863,0.033,0.014
2132008,1141,1.0,1.0,1.0,1.0,78.935,0.0,47.0,47.0,52.0,1.0,1.0,1111.567,305.71,23.216,13.398,0.0,80.0,65.0,1.4,1800.125,1833.68,1729.154,712.612,65.48,51.37,70.393,62.695,63.252,1.478,2.389,0.278,72.445,58.101,10.997,10.642,17.511,21.98,116.554,76.552,114.622,44.057,58.526,44.445,-10.82,11.516,11.508,71.438,69.5,65.5,65.938,0.0,37.594,72.0,70.0,1000.0,500.0,0.1,198.25,73.188,72.813,0.009,70.438,70.938,65.375,70.813,28.828,44.156,72.0,70.0,1000.0,500.0,0.209,498.5,113.25,89.438,0.26,71.313,69.375,65.438,65.688,0.0,56.375,72.0,70.0,1000.0,500.0,0.216,510.0,79.5,72.938,0.034,71.375,72.875,65.25,65.813,0.0,56.094,72.0,70.0,1000.0,500.0,0.281,577.0,74.563,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.75,-0.297,-0.222,-0.074,303.0,-0.072,-0.222,-0.072,1.121,0.359,6.481,0.0,1.112,0.306,0.0,0.895,0.033,0.014
2132008,1142,1.0,1.0,1.0,1.0,79.164,0.0,47.0,47.0,52.0,1.0,1.0,1104.539,297.511,23.247,13.398,0.0,80.0,65.0,1.4,1771.0,1830.398,1706.065,709.376,65.588,51.582,70.393,62.906,63.466,1.463,2.36,0.259,72.076,57.71,11.053,10.698,17.621,21.98,116.184,76.233,114.327,44.13,58.63,44.445,-10.82,11.469,11.492,71.438,69.5,65.688,66.063,0.0,37.969,72.0,70.0,1000.0,500.0,0.099,196.625,73.188,72.688,0.009,70.313,70.938,65.625,70.813,28.703,43.344,72.0,70.0,1000.0,500.0,0.215,503.75,113.25,88.625,0.238,71.625,69.375,65.625,65.938,0.0,56.094,72.0,70.0,1000.0,500.0,0.215,507.75,79.375,72.938,0.035,71.375,72.938,65.313,66.0,0.0,57.594,72.0,70.0,1000.0,500.0,0.266,565.0,74.563,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.5,-0.297,-0.222,-0.074,302.25,-0.072,-0.296,-0.072,1.081,0.291,6.238,0.0,1.105,0.298,0.001,0.848,0.033,0.014
2132008,1143,1.0,1.0,1.0,1.0,79.452,0.0,47.0,47.0,52.0,1.0,1.0,1108.053,296.34,23.206,13.398,0.0,80.0,65.0,1.4,1774.5,1833.68,1709.358,718.172,65.911,51.582,70.393,63.223,63.787,1.452,2.328,0.263,71.895,57.544,10.941,10.698,17.634,22.195,115.444,76.233,113.588,44.057,58.421,44.445,-10.82,11.359,11.375,71.438,69.5,65.688,66.188,0.0,37.344,72.0,70.0,1000.0,500.0,0.104,202.25,73.188,72.688,0.009,70.438,70.938,65.688,70.813,28.578,43.281,72.0,70.0,1000.0,500.0,0.214,505.25,113.25,88.438,0.231,71.875,69.438,65.75,66.063,0.0,56.063,72.0,70.0,1000.0,500.0,0.212,505.0,79.375,72.938,0.034,71.5,73.0,65.438,66.0,0.0,57.531,72.0,70.0,1000.0,500.0,0.266,567.0,74.438,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,340.75,-0.297,-0.222,-0.074,302.5,-0.072,-0.222,-0.072,1.098,0.362,6.225,0.0,1.108,0.296,0.001,0.829,0.032,0.013
2132008,1144,1.0,1.0,1.0,1.0,79.646,0.0,47.0,47.0,52.0,1.0,1.0,1111.567,299.854,23.216,13.427,0.0,80.0,65.0,1.4,1778.125,1846.819,1729.154,715.749,65.911,51.476,70.288,63.117,64.001,1.433,2.335,0.267,71.779,57.435,11.025,10.726,17.66,22.303,115.0,75.702,112.923,44.13,58.63,44.445,-10.82,11.445,11.422,71.438,69.5,66.0,66.25,0.0,36.781,72.0,70.0,1000.0,500.0,0.106,204.25,73.313,72.813,0.009,70.438,71.0,65.938,70.75,28.438,43.531,72.0,70.0,1000.0,500.0,0.212,504.75,113.125,88.0,0.231,71.75,69.375,65.875,66.188,0.0,55.875,72.0,70.0,1000.0,500.0,0.211,503.75,79.188,72.938,0.034,71.688,73.0,65.438,66.125,0.0,56.25,72.0,70.0,1000.0,500.0,0.278,577.5,74.438,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.5,-0.297,-0.222,-0.148,302.25,-0.072,-0.37,-0.072,1.227,0.292,6.971,0.0,1.112,0.3,0.001,0.839,0.031,0.013
2132008,1145,1.0,1.0,1.0,1.0,79.764,0.0,47.0,47.0,52.0,1.0,1.0,1086.969,302.196,23.319,13.412,0.0,80.0,65.0,1.4,1785.375,1823.837,1724.199,701.264,66.019,51.476,70.393,63.117,63.894,1.436,2.328,0.241,71.549,57.239,10.913,10.726,17.686,22.195,119.365,75.489,117.207,44.13,58.63,44.445,-10.82,11.406,11.344,71.438,69.563,66.0,66.25,0.0,37.406,72.0,70.0,1000.0,500.0,0.101,198.0,73.188,72.688,0.009,70.5,71.0,65.938,70.75,28.313,43.656,72.0,70.0,1000.0,500.0,0.209,503.5,113.063,87.188,0.223,72.063,69.438,65.875,66.188,0.0,55.625,72.0,70.0,1000.0,500.0,0.212,504.0,79.063,72.938,0.038,71.313,73.0,65.625,66.188,0.0,55.531,72.0,70.0,1000.0,500.0,0.268,565.0,74.438,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.5,-0.297,-0.296,-0.074,302.0,-0.072,-0.296,-0.072,1.147,0.291,7.265,0.0,1.087,0.302,0.001,0.835,0.034,0.014
2132008,1146,1.0,1.0,1.0,1.0,79.925,0.0,47.0,47.0,52.0,1.0,1.0,1096.34,292.826,23.278,13.339,0.0,80.0,65.0,1.4,1758.375,1818.919,1691.267,703.519,65.911,51.582,70.393,63.117,63.787,1.436,2.306,0.256,71.317,57.056,11.053,10.754,17.699,22.088,120.179,75.489,117.872,44.13,58.63,44.445,-10.82,11.516,11.445,71.438,69.563,66.063,66.5,0.0,38.094,72.0,70.0,1000.0,500.0,0.098,195.375,73.188,72.688,0.009,70.438,71.0,65.938,70.563,28.172,43.938,72.0,70.0,1000.0,500.0,0.208,501.0,113.0,86.688,0.167,72.188,69.375,65.875,66.188,0.0,56.188,72.0,70.0,1000.0,500.0,0.211,501.75,79.063,72.938,0.042,71.188,73.0,65.688,66.188,0.0,55.344,72.0,70.0,1000.0,500.0,0.261,558.0,74.313,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.5,-0.297,-0.222,-0.148,302.0,-0.072,-0.222,-0.072,1.202,0.29,7.751,0.0,1.096,0.293,0.001,0.636,0.038,0.013
2132008,1147,1.0,1.0,1.0,1.0,80.155,0.0,47.0,47.0,52.0,1.0,1.0,1062.372,292.826,23.309,13.441,0.0,80.0,65.0,1.4,1762.5,1820.558,1697.84,713.577,66.019,51.688,70.499,63.223,63.894,1.433,2.292,0.256,71.351,57.105,10.969,10.754,17.66,22.088,117.738,76.658,115.804,44.13,58.63,44.445,-10.82,11.484,11.375,71.438,69.563,66.188,66.5,0.0,37.063,72.0,70.0,1000.0,500.0,0.104,202.75,73.313,72.688,0.009,70.438,71.0,66.0,70.25,31.953,43.313,72.0,70.0,1000.0,500.0,0.212,504.5,112.625,85.813,0.185,72.188,69.438,66.063,66.25,0.0,55.781,72.0,70.0,1000.0,500.0,0.214,505.25,79.063,72.938,0.034,71.313,73.063,65.688,66.313,0.0,55.281,72.0,70.0,1000.0,500.0,0.257,555.5,74.313,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.0,-0.223,-0.296,-0.074,301.5,-0.072,-0.296,-0.072,1.097,0.292,6.511,0.0,1.062,0.293,0.001,0.718,0.03,0.013
2132008,1148,1.0,1.0,1.0,1.0,80.402,0.0,47.0,47.0,52.0,1.0,1.0,1069.4,297.511,23.433,13.456,0.0,80.0,65.0,1.4,1758.375,1805.815,1697.84,695.649,66.234,51.794,70.393,63.117,64.108,1.425,2.292,0.245,71.198,56.96,10.941,10.782,17.66,22.303,117.22,77.189,115.509,44.13,58.63,44.518,-10.82,11.516,11.367,71.438,69.625,66.188,66.625,0.0,36.563,72.0,70.0,1000.0,500.0,0.106,204.25,73.188,72.688,0.009,70.438,71.0,66.063,70.25,27.922,44.031,72.0,70.0,1000.0,500.0,0.207,500.0,112.625,85.0,0.192,72.063,69.375,66.125,66.375,0.0,56.563,72.0,70.0,1000.0,500.0,0.209,500.75,79.0,72.938,0.04,71.313,73.125,65.813,66.313,0.0,55.969,72.0,70.0,1000.0,500.0,0.248,543.5,74.313,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,340.5,-0.223,-0.296,-0.074,301.75,-0.072,-0.296,-0.072,1.002,0.36,5.792,0.0,1.069,0.298,0.001,0.767,0.035,0.013
2132008,1149,1.0,1.0,1.0,1.0,80.669,0.0,47.0,47.0,52.0,1.0,1.0,1090.483,289.312,23.402,13.398,0.0,80.0,65.0,1.4,1758.25,1825.477,1699.483,708.632,66.234,51.794,70.393,62.906,64.108,1.417,2.317,0.241,71.182,56.953,10.913,10.754,17.595,22.41,115.666,76.764,113.958,44.203,58.735,44.518,-10.82,11.539,11.359,71.438,69.625,66.188,66.625,0.0,36.438,72.0,70.0,1000.0,500.0,0.105,203.0,73.188,72.813,0.009,70.438,71.0,66.063,70.125,27.781,43.313,72.0,70.0,1000.0,500.0,0.211,504.5,112.5,84.688,0.178,71.875,69.438,66.125,66.563,0.0,56.344,72.0,70.0,1000.0,500.0,0.211,501.75,78.875,72.938,0.034,71.313,73.188,65.813,66.375,0.0,55.188,72.0,70.0,1000.0,500.0,0.254,549.0,74.313,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.25,-0.297,-0.222,-0.074,301.75,-0.146,-0.296,-0.072,1.027,0.29,5.777,0.0,1.09,0.289,0.0,0.716,0.03,0.013
2132008,1150,1.0,1.0,1.0,1.0,80.837,0.0,47.0,47.0,52.0,1.0,1.0,1060.029,289.312,23.443,13.354,0.0,80.0,65.0,1.4,1730.375,1802.542,1678.141,696.287,66.234,51.794,70.288,62.8,64.001,1.433,2.274,0.245,70.988,56.79,10.969,10.782,17.66,22.517,114.631,75.596,113.145,44.057,58.63,44.445,-10.82,11.617,11.344,71.438,69.688,66.188,66.625,0.0,37.906,72.0,70.0,1000.0,500.0,0.097,194.375,73.188,72.688,0.009,70.438,71.0,66.063,69.938,31.578,43.75,72.0,70.0,1000.0,500.0,0.21,501.0,112.438,84.25,0.169,71.875,69.375,66.125,66.563,0.0,55.906,72.0,70.0,1000.0,500.0,0.209,499.75,79.0,72.938,0.034,71.375,73.313,65.813,66.375,0.0,55.719,72.0,70.0,1000.0,500.0,0.244,540.0,74.313,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.0,-0.297,-0.296,-0.074,301.5,-0.146,-0.296,-0.072,0.892,0.356,5.037,0.0,1.06,0.289,0.001,0.689,0.03,0.013
2132008,1151,1.0,1.0,1.0,1.0,80.986,0.0,47.0,47.0,52.0,1.0,1.0,1062.372,289.312,23.567,13.412,0.0,80.0,65.0,1.4,1744.875,1809.09,1686.342,704.145,66.126,51.688,70.393,62.589,63.68,1.421,2.27,0.256,70.982,56.793,11.053,10.81,17.563,22.41,118.625,75.489,116.543,44.057,58.63,44.445,-10.82,11.758,11.477,71.438,69.688,66.188,66.625,0.0,37.906,72.0,70.0,1000.0,500.0,0.097,194.375,73.188,72.688,0.009,70.438,71.0,66.063,69.938,31.578,43.75,72.0,70.0,1000.0,500.0,0.21,501.0,112.438,84.25,0.169,71.875,69.375,66.125,66.563,0.0,55.906,72.0,70.0,1000.0,500.0,0.209,499.75,79.0,72.938,0.034,71.375,73.313,65.813,66.375,0.0,55.719,72.0,70.0,1000.0,500.0,0.244,540.0,74.313,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.5,-0.297,-0.222,-0.148,301.5,-0.146,-0.222,-0.146,1.137,0.357,7.085,0.0,1.062,0.289,0.001,0.689,0.03,0.013
2132008,1152,1.0,1.0,1.0,1.0,81.179,0.0,47.0,47.0,52.0,1.0,1.0,1051.83,291.654,23.495,13.441,0.0,80.0,65.0,1.4,1758.5,1805.815,1689.625,697.337,66.019,51.582,70.183,62.272,63.466,1.425,2.256,0.256,70.992,56.815,11.053,10.838,17.524,22.41,119.661,74.746,117.577,44.277,58.421,44.445,-10.82,11.852,11.516,71.438,69.625,66.188,66.625,0.0,37.906,72.0,70.0,1000.0,500.0,0.097,194.375,73.188,72.688,0.009,70.438,71.0,66.063,69.938,31.578,43.75,72.0,70.0,1000.0,500.0,0.21,501.0,112.438,84.25,0.169,71.875,69.375,66.125,66.563,0.0,55.906,72.0,70.0,1000.0,500.0,0.209,499.75,79.0,72.938,0.034,71.375,73.375,65.813,66.375,0.0,55.719,72.0,70.0,1000.0,500.0,0.244,540.0,74.313,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.75,-0.297,-0.222,-0.074,301.5,-0.072,-0.296,-0.072,1.09,0.16,7.068,0.0,1.052,0.292,0.001,0.689,0.03,0.013
2132008,1153,1.0,1.0,1.0,1.0,81.223,0.0,47.0,47.0,52.0,1.0,1.0,1060.029,289.312,23.557,13.398,0.0,80.0,65.0,1.4,1758.5,1804.178,1679.781,698.532,65.803,51.688,70.288,62.272,63.466,1.425,2.284,0.252,70.941,56.747,11.165,10.838,17.744,22.517,118.921,75.277,117.281,44.203,58.526,44.518,-10.82,12.0,11.586,71.438,69.688,66.188,66.625,0.0,37.906,72.0,70.0,1000.0,500.0,0.097,194.375,73.188,72.688,0.009,70.438,71.0,66.063,69.938,31.578,43.75,72.0,70.0,1000.0,500.0,0.21,501.0,112.438,84.25,0.169,71.875,69.438,66.125,66.563,0.0,55.906,72.0,70.0,1000.0,500.0,0.209,499.75,79.0,72.938,0.034,71.375,73.5,65.813,66.375,0.0,55.719,72.0,70.0,1000.0,500.0,0.244,540.0,74.313,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.25,-0.297,-0.222,-0.074,301.5,-0.146,-0.296,-0.146,0.885,0.295,5.578,0.0,1.06,0.289,0.001,0.689,0.03,0.013
2132008,1154,1.0,1.0,1.0,1.0,81.365,0.0,47.0,47.0,52.0,1.0,1.0,1075.256,289.312,23.536,13.354,0.0,80.0,65.0,1.4,1758.5,1800.906,1689.625,697.438,65.911,51.688,70.078,62.378,63.466,1.429,2.281,0.23,70.919,56.728,11.137,10.866,17.894,22.517,117.738,76.233,115.878,44.277,58.421,44.591,-10.82,12.0,11.57,71.438,69.688,66.188,66.625,0.0,37.906,72.0,70.0,1000.0,500.0,0.097,194.375,73.188,72.688,0.009,70.438,70.938,66.063,69.938,31.578,43.75,72.0,70.0,1000.0,500.0,0.21,501.0,112.438,84.25,0.169,71.875,69.438,66.125,66.563,0.0,55.906,72.0,70.0,1000.0,500.0,0.209,499.75,79.0,72.938,0.034,71.375,73.625,65.813,66.375,0.0,55.719,72.0,70.0,1000.0,500.0,0.244,540.0,74.313,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.0,-0.223,-0.296,-0.074,301.25,-0.072,-0.296,-0.072,1.055,0.296,6.323,0.0,1.075,0.289,0.001,0.689,0.03,0.013
2132008,1155,1.0,1.0,1.0,1.0,81.518,0.0,47.0,47.0,52.0,1.0,1.0,1051.83,290.483,23.588,13.354,0.0,80.0,65.0,1.4,1758.5,1799.27,1679.781,703.321,65.911,51.794,70.183,62.378,63.466,1.413,2.27,0.241,70.914,56.731,11.193,10.894,17.971,22.517,116.48,76.552,114.844,44.13,58.421,44.518,-10.82,12.031,11.641,71.438,69.688,66.188,66.625,0.0,37.906,72.0,70.0,1000.0,500.0,0.097,194.375,73.188,72.688,0.009,70.438,71.0,66.063,69.938,31.578,43.75,72.0,70.0,1000.0,500.0,0.21,501.0,112.438,84.25,0.169,71.875,69.375,66.125,66.563,0.0,55.906,72.0,70.0,1000.0,500.0,0.209,499.75,79.0,72.938,0.034,71.375,73.688,65.813,66.375,0.0,55.719,72.0,70.0,1000.0,500.0,0.244,540.0,74.313,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.75,-0.297,-0.296,-0.074,301.25,-0.072,-0.296,-0.146,0.966,0.363,5.576,0.0,1.052,0.29,0.001,0.689,0.03,0.013
2132008,1156,1.0,1.0,1.0,1.0,81.723,0.0,47.0,47.0,52.0,1.0,1.0,1065.886,288.141,23.546,13.383,0.0,80.0,65.0,1.4,1751.5,1820.558,1686.342,711.933,65.911,51.688,70.183,62.061,63.359,1.394,2.27,0.234,70.911,56.728,11.249,10.922,18.185,22.625,115.518,75.702,113.884,44.277,58.526,44.518,-10.82,12.109,11.695,71.5,69.688,66.063,66.563,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,202.25,73.188,72.688,0.009,70.313,70.938,65.938,69.75,30.969,43.531,72.0,70.0,1000.0,500.0,0.209,500.25,112.0,83.188,0.174,71.875,69.438,66.063,66.563,0.0,55.844,72.0,70.0,1000.0,500.0,0.222,513.5,78.5,72.938,0.035,71.313,73.75,65.813,66.375,0.0,55.5,72.0,70.0,1000.0,500.0,0.237,533.5,74.125,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.75,-0.297,-0.296,-0.148,301.5,-0.146,-0.222,-0.146,0.966,0.226,5.561,0.0,1.066,0.288,0.001,0.725,0.028,0.013
2132008,1157,1.0,1.0,1.0,1.0,81.775,0.0,47.0,47.0,52.0,1.0,1.0,1054.173,288.141,23.588,13.31,0.0,80.0,65.0,1.4,1751.5,1789.46,1691.267,691.974,65.803,51.688,70.078,61.955,63.252,1.417,2.259,0.237,70.835,56.72,11.221,10.95,18.431,22.625,115.296,75.171,113.219,44.203,58.421,44.518,-10.82,12.164,11.688,71.438,69.75,66.0,66.563,0.0,36.594,72.0,70.0,1000.0,500.0,0.105,202.5,73.188,72.688,0.009,70.313,71.0,65.938,69.75,30.859,44.125,72.0,70.0,1000.0,500.0,0.201,497.5,112.0,83.188,0.182,71.75,69.438,65.875,66.375,0.0,57.125,72.0,70.0,1000.0,500.0,0.214,504.75,78.375,72.875,0.051,71.313,73.813,65.688,66.375,0.0,54.938,72.0,70.0,1000.0,500.0,0.243,537.0,74.125,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,340.0,-0.297,159.5,-0.074,301.25,150.0,-0.296,-0.072,1.221,0.295,7.082,0.0,1.054,0.288,0.001,0.759,0.041,0.013
2132008,1158,1.0,1.0,1.0,1.0,81.854,0.0,47.0,47.0,52.0,1.0,1.0,1030.747,285.798,23.629,13.412,0.0,80.0,65.0,1.4,1750.625,1758.457,1650.337,688.827,65.588,51.688,70.078,61.849,63.145,1.433,2.274,0.256,70.7,56.609,11.361,10.95,18.418,22.303,119.291,74.852,117.429,44.203,58.421,44.518,-10.82,12.234,11.82,71.438,69.688,66.0,66.5,0.0,37.25,72.0,70.0,1000.0,500.0,0.101,197.375,73.313,72.688,0.009,70.313,70.938,65.688,69.625,30.766,44.563,72.0,70.0,1000.0,500.0,0.209,493.25,112.0,83.188,0.173,71.75,69.438,65.75,66.25,0.0,55.844,72.0,70.0,1000.0,500.0,0.211,504.0,78.375,72.875,0.051,71.313,73.938,65.688,66.375,0.0,53.313,72.0,70.0,1000.0,500.0,0.224,522.0,74.125,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,547.5,527.0,301.5,146.75,366.0,181.375,0.99,0.297,6.352,0.0,1.031,0.286,0.001,0.721,0.041,0.013
2132008,1159,1.0,1.0,1.0,1.0,81.965,0.0,47.0,47.0,52.0,1.0,1.0,1035.432,281.113,23.67,13.412,0.0,80.0,65.0,1.4,1720.875,1768.237,1622.646,707.717,65.588,51.582,70.183,61.849,63.038,1.463,2.198,0.245,70.557,56.454,11.333,10.95,18.606,22.517,119.735,74.533,117.946,44.203,58.421,44.591,-10.82,12.25,11.82,71.438,69.75,65.75,66.5,0.0,37.844,72.0,70.0,1000.0,500.0,0.097,195.0,73.188,72.688,0.009,70.313,70.938,65.688,69.625,33.438,44.063,72.0,70.0,1000.0,500.0,0.21,496.75,112.0,83.063,0.187,71.75,69.5,65.75,66.25,0.0,55.438,72.0,70.0,1000.0,500.0,0.214,504.25,78.375,72.875,0.051,71.313,74.0,65.688,66.313,0.0,53.781,72.0,70.0,1000.0,500.0,0.217,509.75,73.938,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,547.5,553.0,540.5,301.25,133.5,219.0,136.125,0.937,0.366,6.113,0.0,1.035,0.281,0.001,0.783,0.041,0.012
2132008,1200,1.0,1.0,1.0,1.0,82.007,0.0,47.0,47.0,52.0,1.0,1.0,1027.233,284.627,23.598,13.427,0.0,80.0,65.0,1.4,1705.625,1782.925,1684.701,681.555,65.48,51.688,70.183,61.955,62.93,1.417,2.227,0.252,70.578,56.459,11.558,10.95,18.49,22.195,117.516,75.277,115.73,44.203,58.63,44.518,-10.82,12.5,12.016,71.5,69.75,65.75,66.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.103,201.0,73.188,72.688,0.009,70.313,70.875,65.688,69.625,33.344,44.0,72.0,70.0,1000.0,500.0,0.208,500.75,111.938,83.063,0.202,71.75,69.438,65.75,66.25,0.0,56.0,72.0,70.0,1000.0,500.0,0.208,499.75,78.25,72.875,0.051,71.375,74.0,65.688,66.313,0.0,52.906,72.0,70.0,1000.0,500.0,0.221,511.5,73.938,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,551.5,553.0,546.5,301.25,133.0,133.75,135.625,0.998,0.293,6.088,0.0,1.027,0.285,0.001,0.844,0.04,0.012
