DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1201,1.0,1.0,1.0,1.0,82.155,0.0,47.0,47.0,52.0,1.0,1.0,1029.575,285.798,23.732,13.471,0.0,80.0,65.0,1.4,1709.25,1771.499,1684.701,670.82,65.48,51.9,70.078,62.061,63.038,1.429,2.223,0.234,70.56,56.448,11.67,11.006,18.302,22.517,116.85,76.233,115.213,44.277,58.526,44.591,-10.82,12.578,12.102,71.5,69.813,65.75,66.5,0.0,36.844,72.0,70.0,1000.0,500.0,0.105,203.0,73.188,72.688,0.009,70.313,70.875,65.688,69.75,33.281,43.781,72.0,70.0,1000.0,500.0,0.209,502.5,112.0,83.063,0.205,71.75,69.5,65.75,66.25,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,498.0,78.188,72.875,0.051,71.313,74.063,65.688,66.313,0.0,53.063,72.0,70.0,1000.0,500.0,0.215,505.5,73.938,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,551.5,552.0,547.0,301.25,133.0,133.5,135.375,0.956,0.297,5.613,0.0,1.03,0.286,0.001,0.858,0.04,0.012
2132008,1202,1.0,1.0,1.0,1.0,82.219,0.0,47.0,47.0,52.0,1.0,1.0,1035.432,290.483,23.732,13.324,0.0,80.0,65.0,1.4,1705.75,1779.659,1691.267,678.395,65.696,51.9,69.973,62.061,63.252,1.421,2.238,0.245,70.531,56.425,11.586,11.006,18.166,22.84,115.888,76.021,114.179,44.277,58.526,44.664,-10.82,12.461,12.039,71.5,69.813,66.0,66.563,0.0,36.75,72.0,70.0,1000.0,500.0,0.104,202.375,73.188,72.688,0.009,70.188,70.938,65.938,69.813,30.453,43.563,72.0,70.0,1000.0,500.0,0.21,502.25,112.0,83.625,0.213,71.875,69.438,65.875,66.25,0.0,56.563,72.0,70.0,1000.0,500.0,0.207,498.0,78.188,72.875,0.051,71.375,74.0,65.688,66.313,0.0,52.813,72.0,70.0,1000.0,500.0,0.214,504.0,73.938,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,551.0,550.0,547.0,301.0,132.625,133.5,135.25,1.017,0.362,5.861,0.0,1.035,0.29,0.001,0.875,0.04,0.012
2132008,1203,1.0,1.0,1.0,1.0,82.446,0.0,47.0,47.0,52.0,1.0,1.0,1043.631,288.141,23.732,13.398,0.0,80.0,65.0,1.4,1699.5,1764.976,1665.042,671.985,65.696,52.006,70.078,62.061,63.252,1.425,2.241,0.245,70.464,56.379,11.642,11.034,18.354,22.947,114.705,75.277,113.145,44.35,58.421,44.591,-10.82,12.594,12.148,71.5,69.813,66.0,66.5,0.0,36.531,72.0,70.0,1000.0,500.0,0.105,202.125,73.188,72.688,0.009,70.313,70.875,65.938,69.938,30.359,43.438,72.0,70.0,1000.0,500.0,0.21,502.75,112.0,84.188,0.208,71.875,69.375,65.875,66.25,0.0,56.406,72.0,70.0,1000.0,500.0,0.209,500.0,78.188,72.875,0.051,71.375,74.063,65.688,66.313,0.0,53.688,72.0,70.0,1000.0,500.0,0.207,496.75,73.813,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,550.5,547.5,546.0,301.25,132.5,133.5,135.0,0.939,0.229,5.352,0.0,1.044,0.288,0.001,0.837,0.04,0.011
2132008,1204,1.0,1.0,1.0,1.0,82.573,0.0,47.0,47.0,52.0,1.0,1.0,1013.177,290.483,23.691,13.383,0.0,80.0,65.0,1.4,1706.375,1732.426,1647.073,661.223,65.696,52.006,70.078,62.061,63.252,1.413,2.227,0.256,70.431,56.345,11.726,11.09,18.457,23.162,118.921,74.958,117.06,44.277,58.421,44.591,-10.82,12.625,12.188,71.438,69.813,65.75,66.5,0.0,38.031,72.0,70.0,1000.0,500.0,0.096,193.75,73.188,72.688,0.009,70.313,70.938,65.688,69.938,30.266,44.625,72.0,70.0,1000.0,500.0,0.201,494.5,112.0,84.25,0.201,71.75,69.375,65.875,66.188,0.0,56.563,72.0,70.0,1000.0,500.0,0.208,498.5,78.0,72.875,0.051,71.375,74.125,65.688,66.375,0.0,52.938,72.0,70.0,1000.0,500.0,0.21,500.75,73.813,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,549.5,546.5,545.5,301.25,132.5,133.5,134.75,1.003,0.297,6.366,0.0,1.013,0.29,0.001,0.807,0.038,0.011
2132008,1205,1.0,1.0,1.0,1.0,82.69,0.0,47.0,47.0,52.0,1.0,1.0,1027.233,283.455,23.752,13.427,0.0,80.0,65.0,1.4,1703.0,1753.572,1701.128,666.019,65.696,52.112,70.078,61.955,63.252,1.413,2.234,0.245,70.373,56.339,11.698,11.09,18.516,23.054,119.069,74.533,117.207,44.423,58.421,44.664,-10.82,12.617,12.18,71.438,69.813,65.75,66.5,0.0,38.031,72.0,70.0,1000.0,500.0,0.096,193.75,73.188,72.688,0.009,70.313,70.875,65.688,69.938,30.266,44.625,72.0,70.0,1000.0,500.0,0.201,494.5,112.0,84.25,0.201,71.75,69.375,65.875,66.188,0.0,56.563,72.0,70.0,1000.0,500.0,0.208,498.5,78.0,72.875,0.051,71.375,74.25,65.688,66.375,0.0,52.938,72.0,70.0,1000.0,500.0,0.21,500.75,73.813,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,548.5,545.0,544.0,301.25,132.125,133.375,134.625,0.993,0.231,6.385,0.0,1.027,0.283,0.001,0.807,0.038,0.011
2132008,1206,1.0,1.0,1.0,1.0,82.751,0.0,47.0,47.0,52.0,1.0,1.0,1023.719,284.627,23.742,13.339,0.0,80.0,65.0,1.4,1703.0,1760.087,1661.772,680.423,65.696,52.006,70.183,62.166,63.252,1.406,2.245,0.219,70.356,56.309,11.838,11.146,18.632,23.162,117.146,75.171,115.583,44.277,58.526,44.591,-10.82,12.773,12.336,71.438,69.875,65.75,66.5,0.0,38.031,72.0,70.0,1000.0,500.0,0.096,193.75,73.188,72.688,0.009,70.313,70.875,65.688,69.938,30.266,44.625,72.0,70.0,1000.0,500.0,0.201,494.5,112.0,84.25,0.201,71.75,69.313,65.875,66.188,0.0,56.563,72.0,70.0,1000.0,500.0,0.208,498.5,78.0,72.875,0.051,71.375,74.375,65.688,66.375,0.0,52.938,72.0,70.0,1000.0,500.0,0.21,500.75,73.813,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,547.5,544.0,543.5,301.25,132.125,133.375,134.5,0.884,0.294,5.361,0.0,1.024,0.285,0.001,0.807,0.038,0.011
2132008,1207,1.0,1.0,1.0,1.0,82.917,0.0,47.0,47.0,52.0,1.0,1.0,1019.034,283.455,23.814,13.354,0.0,80.0,65.0,1.4,1703.0,1758.457,1645.442,671.346,65.696,52.006,70.183,62.272,63.252,1.413,2.212,0.237,70.286,56.242,11.754,11.146,18.71,22.947,116.48,75.914,114.844,44.277,58.421,44.664,-10.82,12.727,12.281,71.438,69.938,65.75,66.5,0.0,38.031,72.0,70.0,1000.0,500.0,0.096,193.75,73.188,72.688,0.009,70.313,70.938,65.688,69.938,30.266,44.625,72.0,70.0,1000.0,500.0,0.201,494.5,112.0,84.25,0.201,71.75,69.313,65.875,66.188,0.0,56.563,72.0,70.0,1000.0,500.0,0.208,498.5,78.0,72.875,0.051,71.375,74.375,65.688,66.375,0.0,52.938,72.0,70.0,1000.0,500.0,0.21,500.75,73.813,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,547.0,543.0,542.5,301.25,132.125,133.25,134.375,0.96,0.365,5.629,0.0,1.019,0.283,0.001,0.807,0.038,0.011
2132008,1208,1.0,1.0,1.0,1.0,83.041,0.0,47.0,47.0,52.0,1.0,1.0,1024.89,281.113,23.835,13.398,0.0,80.0,65.0,1.4,1703.0,1761.716,1663.406,676.422,65.696,52.006,70.078,62.166,63.359,1.421,2.227,0.259,70.334,56.266,11.81,11.231,18.898,23.054,115.074,75.914,113.588,44.423,58.421,44.591,-10.82,12.672,12.281,71.438,69.938,65.75,66.5,0.0,38.031,72.0,70.0,1000.0,500.0,0.096,193.75,73.188,72.688,0.009,70.313,70.938,65.688,69.938,30.266,44.625,72.0,70.0,1000.0,500.0,0.201,494.5,112.0,84.25,0.201,71.75,69.313,65.875,66.188,0.0,56.563,72.0,70.0,1000.0,500.0,0.208,498.5,78.0,72.875,0.051,71.375,74.563,65.688,66.375,0.0,52.938,72.0,70.0,1000.0,500.0,0.21,500.75,73.813,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,546.0,541.5,542.0,301.25,132.0,133.25,134.375,0.904,0.161,5.12,0.0,1.025,0.281,0.001,0.807,0.038,0.011
2132008,1209,1.0,1.0,1.0,1.0,83.227,0.0,47.0,47.0,52.0,1.0,1.0,1026.062,284.627,23.835,13.398,0.0,80.0,65.0,1.4,1703.0,1764.976,1653.602,686.022,65.803,51.9,69.973,62.272,63.466,1.429,2.23,0.234,70.301,56.236,11.782,11.202,19.086,23.162,118.108,75.489,115.952,44.277,58.526,44.664,-10.82,12.617,12.25,71.438,70.0,65.75,66.5,0.0,38.031,72.0,70.0,1000.0,500.0,0.096,193.75,73.188,72.688,0.009,70.313,70.875,65.688,69.938,30.266,44.625,72.0,70.0,1000.0,500.0,0.201,494.5,112.0,84.25,0.201,71.75,69.313,65.875,66.188,0.0,56.563,72.0,70.0,1000.0,500.0,0.208,498.5,78.0,72.875,0.051,71.375,74.625,65.688,66.375,0.0,52.938,72.0,70.0,1000.0,500.0,0.21,500.75,73.813,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,545.5,540.5,541.5,301.25,131.75,133.125,134.25,1.206,0.364,7.422,0.0,1.026,0.285,0.001,0.807,0.038,0.011
2132008,1210,1.0,1.0,1.0,1.0,83.37,0.0,47.0,47.0,52.0,1.0,1.0,1034.261,282.284,23.897,13.412,0.0,80.0,65.0,1.4,1703.0,1764.976,1661.772,687.936,65.911,52.006,70.183,62.378,63.466,1.406,2.205,0.248,70.24,56.194,11.754,11.231,19.358,23.162,119.439,74.852,117.503,44.277,58.526,44.591,-10.82,12.656,12.328,71.5,70.0,66.0,66.563,0.0,36.969,72.0,70.0,1000.0,500.0,0.104,201.625,73.188,72.688,0.009,70.438,70.875,65.938,70.125,25.75,44.156,72.0,70.0,1000.0,500.0,0.207,498.25,111.813,84.375,0.19,71.625,69.25,65.875,66.25,0.0,55.5,72.0,70.0,1000.0,500.0,0.212,505.5,77.688,72.75,0.051,71.125,74.688,65.688,66.375,0.0,53.563,72.0,70.0,1000.0,500.0,0.206,496.75,73.625,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,544.5,540.0,541.0,301.25,131.75,133.0,134.125,1.038,0.296,6.679,0.0,1.034,0.282,0.001,0.754,0.037,0.011
2132008,1211,1.0,1.0,1.0,1.0,83.506,0.0,47.0,47.0,52.0,1.0,1.0,1017.862,283.455,23.897,13.383,0.0,80.0,65.0,1.4,1701.5,1758.457,1647.073,689.695,65.803,51.9,70.078,62.378,63.359,1.413,2.212,0.245,70.212,56.186,11.922,11.259,19.345,23.054,118.477,75.171,116.912,44.35,58.526,44.664,-10.82,12.758,12.406,71.5,70.0,66.0,66.5,0.0,36.719,72.0,70.0,1000.0,500.0,0.104,202.0,73.188,72.688,0.009,70.438,70.875,65.938,69.938,25.594,43.781,72.0,70.0,1000.0,500.0,0.21,501.0,111.813,84.375,0.168,71.313,69.25,66.063,66.25,0.0,55.375,72.0,70.0,1000.0,500.0,0.208,505.5,77.688,72.75,0.051,71.188,74.75,65.813,66.375,0.0,53.313,72.0,70.0,1000.0,500.0,0.21,498.25,73.625,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,544.0,539.0,540.5,301.0,131.75,133.0,134.125,0.864,0.296,5.401,0.0,1.018,0.283,0.001,0.667,0.037,0.011
2132008,1212,1.0,1.0,1.0,1.0,83.654,0.0,47.0,47.0,52.0,1.0,1.0,1031.918,278.77,23.876,13.441,0.0,80.0,65.0,1.4,1698.125,1774.762,1638.921,692.801,65.803,52.112,70.078,62.483,63.466,1.394,2.22,0.248,70.215,56.169,11.866,11.231,19.293,22.947,117.442,75.914,115.73,44.35,58.526,44.664,-10.82,12.758,12.375,71.5,70.063,66.063,66.563,0.0,36.5,72.0,70.0,1000.0,500.0,0.104,202.5,73.188,72.688,0.009,70.438,70.938,65.938,69.75,25.469,43.656,72.0,70.0,1000.0,500.0,0.209,501.75,111.75,84.063,0.164,71.5,69.25,66.063,66.375,0.0,55.469,72.0,70.0,1000.0,500.0,0.212,504.25,77.688,72.75,0.051,71.188,74.875,65.813,66.375,0.0,52.313,72.0,70.0,1000.0,500.0,0.207,507.5,73.625,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,544.0,538.0,540.0,301.25,131.5,133.0,133.875,0.984,0.298,5.905,0.0,1.032,0.279,0.001,0.657,0.037,0.011
2132008,1213,1.0,1.0,1.0,1.0,83.869,0.0,47.0,47.0,52.0,1.0,1.0,1010.835,274.085,23.845,13.412,0.0,80.0,65.0,1.4,1709.25,1743.806,1606.408,686.273,65.911,51.794,70.078,62.166,63.573,1.425,2.212,0.23,70.008,56.03,11.866,11.259,19.002,23.054,116.258,76.658,114.844,44.277,58.526,44.736,-10.82,12.828,12.367,71.5,70.063,66.063,66.563,0.0,37.531,72.0,70.0,1000.0,500.0,0.098,195.25,73.313,72.688,0.009,70.438,70.938,65.938,69.625,25.359,44.344,72.0,70.0,1000.0,500.0,0.205,497.0,111.688,83.5,0.16,71.5,69.25,66.063,66.375,0.0,56.594,72.0,70.0,1000.0,500.0,0.206,495.25,77.563,72.75,0.051,71.188,74.938,65.813,66.375,0.0,52.469,72.0,70.0,1000.0,500.0,0.211,502.25,73.625,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,543.0,537.5,540.0,301.25,131.625,133.0,133.875,0.851,0.432,4.872,0.0,1.011,0.274,0.001,0.653,0.036,0.011
2132008,1214,1.0,1.0,1.0,1.0,83.977,0.0,47.0,47.0,52.0,1.0,1.0,1022.548,284.627,23.856,13.427,0.0,80.0,65.0,1.4,1691.75,1750.315,1661.772,665.621,65.803,51.794,70.078,61.849,63.359,1.394,2.22,0.234,70.111,56.089,11.922,11.259,18.82,22.947,115.37,75.383,113.958,44.35,58.526,44.664,-10.82,13.031,12.43,71.5,70.125,66.0,66.563,0.0,37.469,72.0,70.0,1000.0,500.0,0.1,198.875,73.188,72.688,0.009,70.438,70.938,65.938,69.563,25.219,44.063,72.0,70.0,1000.0,500.0,0.208,499.5,111.688,83.0,0.138,71.625,69.188,65.875,66.25,0.0,56.5,72.0,70.0,1000.0,500.0,0.207,496.0,77.375,72.75,0.051,71.188,75.0,65.813,66.375,0.0,53.469,72.0,70.0,1000.0,500.0,0.204,497.5,73.625,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,542.5,537.0,539.5,301.0,131.625,132.875,133.875,0.842,0.297,4.869,0.0,1.023,0.285,0.001,0.573,0.034,0.011
2132008,1215,1.0,1.0,1.0,1.0,83.951,0.0,47.0,47.0,52.0,1.0,1.0,1013.177,284.627,23.897,13.398,0.0,80.0,65.0,1.4,1703.375,1755.2,1658.502,672.245,65.48,52.006,70.078,61.533,63.038,1.417,2.234,0.252,70.107,56.087,12.035,11.315,18.555,22.84,115.296,74.746,113.514,44.35,58.526,44.664,-10.82,13.406,12.586,71.5,70.125,65.75,66.5,0.0,36.875,72.0,70.0,1000.0,500.0,0.104,202.375,73.188,72.688,0.009,70.438,70.938,65.688,69.125,25.078,44.0,72.0,70.0,1000.0,500.0,0.209,500.5,111.438,82.75,0.139,71.688,69.188,65.75,66.25,0.0,56.531,72.0,70.0,1000.0,500.0,0.207,495.75,77.375,72.75,0.051,71.188,75.125,65.813,66.375,0.0,53.5,72.0,70.0,1000.0,500.0,0.205,496.0,73.625,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.5,536.5,539.0,301.25,131.375,132.875,133.75,1.05,0.297,6.155,0.0,1.013,0.285,0.001,0.577,0.034,0.011
2132008,1216,1.0,1.0,1.0,1.0,83.98,0.0,47.0,47.0,52.0,1.0,1.0,1008.492,283.455,23.876,13.383,0.0,80.0,65.0,1.4,1713.25,1751.943,1666.678,671.108,65.373,51.794,69.973,61.004,62.716,1.413,2.209,0.245,70.108,56.086,12.119,11.343,18.393,22.947,119.291,73.577,117.651,44.35,58.526,44.664,-10.82,13.625,12.703,71.5,70.125,65.688,66.5,0.0,36.781,72.0,70.0,1000.0,500.0,0.104,202.0,73.188,72.688,0.009,70.438,70.938,65.5,68.875,28.859,44.031,72.0,70.0,1000.0,500.0,0.208,499.75,111.438,82.375,0.138,71.625,69.188,65.625,66.188,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.25,77.375,72.75,0.051,71.125,75.125,65.688,66.375,0.0,52.906,72.0,70.0,1000.0,500.0,0.209,500.25,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.0,536.0,538.5,301.0,131.375,132.875,133.75,0.857,0.296,5.653,0.0,1.008,0.283,0.001,0.58,0.034,0.011
2132008,1217,1.0,1.0,1.0,1.0,83.87,0.0,47.0,47.0,52.0,1.0,1.0,1019.034,289.312,23.928,13.398,0.0,80.0,65.0,1.4,1695.75,1766.607,1655.235,683.625,65.05,51.794,69.868,60.793,62.288,1.398,2.227,0.263,70.105,56.084,12.343,11.371,18.431,22.947,119.587,73.046,118.094,44.496,58.421,44.736,-10.82,13.906,12.906,71.438,70.125,65.625,66.188,0.0,36.688,72.0,70.0,1000.0,500.0,0.104,201.875,73.313,72.563,0.009,70.313,71.0,65.375,68.75,28.75,44.094,72.0,70.0,1000.0,500.0,0.209,499.5,111.375,81.938,0.138,71.688,69.188,65.563,66.063,0.0,56.844,72.0,70.0,1000.0,500.0,0.205,494.5,77.188,72.75,0.051,71.125,75.188,65.625,66.188,0.0,51.969,72.0,70.0,1000.0,500.0,0.215,508.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,541.5,535.5,538.0,301.25,131.375,132.625,133.75,0.768,0.231,5.157,0.0,1.019,0.289,0.001,0.588,0.033,0.011
2132008,1218,1.0,1.0,1.0,1.0,83.824,0.0,47.0,47.0,52.0,1.0,1.0,1009.663,283.455,23.886,13.441,0.0,80.0,65.0,1.4,1701.375,1747.06,1647.073,673.443,64.942,51.9,69.868,60.899,62.288,1.433,2.234,0.245,70.105,56.084,12.427,11.371,18.38,23.054,117.516,74.002,116.026,44.423,58.526,44.664,-10.82,14.094,13.016,71.438,70.188,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,71.0,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.188,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,75.188,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,541.0,535.0,538.0,301.25,131.375,132.875,133.625,0.818,0.23,5.141,0.0,1.01,0.283,0.001,0.59,0.034,0.011
2132008,1219,1.0,1.0,1.0,1.0,83.761,0.0,47.0,47.0,52.0,1.0,1.0,1010.835,277.599,23.897,13.368,0.0,80.0,65.0,1.4,1704.25,1776.394,1645.442,675.378,64.835,51.9,69.868,60.899,62.181,1.406,2.205,0.234,70.091,56.073,12.483,11.427,18.211,22.947,116.85,74.215,115.435,44.423,58.526,44.736,-10.82,14.227,13.102,71.438,70.125,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,71.0,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.25,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,75.063,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,541.0,534.5,537.5,301.0,131.375,132.625,133.5,0.793,0.297,4.885,0.0,1.011,0.278,0.001,0.59,0.034,0.011
2132008,1220,1.0,1.0,1.0,1.0,83.746,0.0,47.0,47.0,52.0,1.0,1.0,1013.177,282.284,23.886,13.398,0.0,80.0,65.0,1.4,1697.75,1748.688,1653.602,672.739,64.835,51.9,69.973,61.004,62.181,1.406,2.22,0.256,70.087,56.069,12.596,11.455,18.276,23.054,115.592,74.321,114.179,44.496,58.526,44.736,-10.82,14.375,13.234,71.438,70.063,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,70.938,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.313,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,75.0,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,540.5,534.5,537.5,301.0,131.25,132.625,133.5,0.818,0.229,4.878,0.0,1.013,0.282,0.001,0.59,0.034,0.011
2132008,1221,1.0,1.0,1.0,1.0,83.726,0.0,47.0,47.0,52.0,1.0,1.0,1015.52,281.113,23.907,13.398,0.0,80.0,65.0,1.4,1702.125,1760.087,1658.502,675.876,64.835,51.794,69.868,60.899,62.074,1.413,2.209,0.256,70.096,56.076,12.764,11.511,18.393,22.84,114.705,74.108,113.367,44.423,58.421,44.736,-10.82,14.531,13.391,71.438,70.125,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,70.938,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.25,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,74.875,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,534.5,536.0,301.5,131.25,132.875,133.5,0.788,0.3,4.625,0.0,1.016,0.281,0.001,0.59,0.034,0.011
2132008,1222,1.0,1.0,1.0,1.0,83.6,0.0,47.0,47.0,52.0,1.0,1.0,1015.52,281.113,23.928,13.427,0.0,80.0,65.0,1.4,1697.5,1753.572,1648.705,674.131,64.619,51.794,69.763,60.687,61.967,1.41,2.23,0.256,70.095,56.076,12.96,11.539,18.503,23.054,118.625,73.471,116.838,44.496,58.421,44.736,-10.82,14.672,13.586,71.438,70.125,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,70.938,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.313,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,74.875,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.5,533.5,535.5,301.25,131.375,132.625,133.5,0.947,0.231,6.174,0.0,1.016,0.281,0.001,0.59,0.034,0.011
2132008,1223,1.0,1.0,1.0,1.0,83.542,0.0,47.0,47.0,52.0,1.0,1.0,1013.177,281.113,23.876,13.398,0.0,80.0,65.0,1.4,1701.375,1743.806,1647.073,675.038,64.619,52.006,69.973,60.793,61.967,1.41,2.223,0.241,70.09,56.076,12.876,11.595,18.328,23.269,119.217,73.365,117.429,44.496,58.421,44.736,-10.82,14.578,13.57,71.438,70.188,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,70.813,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.313,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,74.75,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.5,533.5,535.0,301.0,131.25,132.625,133.5,0.931,0.231,6.163,0.0,1.013,0.281,0.001,0.59,0.034,0.011
2132008,1224,1.0,1.0,1.0,1.0,83.479,0.0,47.0,47.0,52.0,1.0,1.0,1019.034,285.798,23.897,13.339,0.0,80.0,65.0,1.4,1695.625,1756.828,1655.235,670.844,64.619,51.9,69.763,60.793,61.967,1.406,2.223,0.248,70.081,56.073,12.876,11.623,18.38,23.269,118.182,73.152,116.764,44.57,58.421,44.809,-10.82,14.625,13.57,71.438,70.188,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,70.875,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.313,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,74.75,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.0,533.5,534.0,301.0,131.25,132.5,133.5,0.753,0.23,4.894,0.0,1.019,0.286,0.001,0.59,0.034,0.011
2132008,1225,1.0,1.0,1.0,1.0,83.405,0.0,47.0,47.0,52.0,1.0,1.0,1007.321,282.284,23.835,13.368,0.0,80.0,65.0,1.4,1701.125,1751.943,1656.868,675.287,64.619,51.9,69.763,60.793,62.074,1.406,2.212,0.226,70.088,56.071,12.932,11.623,18.542,22.947,117.516,74.108,115.878,44.496,58.526,44.809,-10.82,14.695,13.602,71.438,70.188,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,70.875,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.375,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,74.75,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,533.0,534.0,301.0,131.25,132.5,133.375,0.899,0.298,5.64,0.0,1.007,0.282,0.001,0.59,0.034,0.011
2132008,1226,1.0,1.0,1.0,1.0,83.391,0.0,47.0,47.0,52.0,1.0,1.0,1023.719,283.455,23.886,13.383,0.0,80.0,65.0,1.4,1701.125,1758.457,1663.406,691.629,64.727,51.9,69.868,61.004,61.967,1.413,2.23,0.256,70.097,56.071,12.876,11.623,18.555,22.947,115.962,74.533,114.548,44.496,58.526,44.736,-10.82,14.688,13.57,71.438,70.25,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,70.938,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.375,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,74.813,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.5,533.0,533.5,301.25,131.25,132.625,133.375,0.815,0.229,4.881,0.0,1.024,0.283,0.001,0.59,0.034,0.011
2132008,1227,1.0,1.0,1.0,1.0,83.34,0.0,47.0,47.0,52.0,1.0,1.0,1015.52,283.455,23.856,13.398,0.0,80.0,65.0,1.4,1701.125,1750.315,1648.705,678.706,64.727,52.006,69.868,61.004,62.074,1.379,2.227,0.248,70.101,56.078,12.932,11.651,18.406,23.269,115.222,74.321,113.81,44.57,58.63,44.882,-10.82,14.734,13.609,71.438,70.188,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,70.938,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.313,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,74.813,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.0,533.0,533.0,301.25,131.25,132.5,133.375,0.824,0.297,4.869,0.0,1.016,0.283,0.001,0.59,0.034,0.011
2132008,1228,1.0,1.0,1.0,1.0,83.282,0.0,47.0,47.0,52.0,1.0,1.0,1026.062,283.455,23.886,13.368,0.0,80.0,65.0,1.4,1701.125,1769.868,1656.868,687.129,64.727,51.9,69.868,60.899,62.074,1.391,2.22,0.248,70.099,56.079,13.016,11.679,18.328,23.162,117.294,73.684,115.361,44.496,58.421,44.736,-10.82,14.758,13.664,71.438,70.25,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,70.875,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.313,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,74.938,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,538.0,532.5,533.0,301.25,131.125,132.625,133.375,1.059,0.23,6.67,0.0,1.026,0.283,0.001,0.59,0.034,0.011
2132008,1229,1.0,1.0,1.0,1.0,83.117,0.0,47.0,47.0,52.0,1.0,1.0,1012.006,283.455,23.876,13.412,0.0,80.0,65.0,1.4,1701.125,1761.716,1656.868,680.846,64.619,51.794,69.763,60.687,61.967,1.398,2.23,0.245,70.091,56.071,13.016,11.651,18.276,23.162,119.439,73.471,117.725,44.57,58.526,44.882,-10.82,14.766,13.734,71.438,70.25,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,70.938,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.25,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,74.875,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,538.0,532.5,532.5,301.25,131.0,132.5,133.375,0.89,0.3,5.908,0.0,1.012,0.283,0.001,0.59,0.034,0.011
2132008,1230,1.0,1.0,1.0,1.0,83.087,0.0,47.0,47.0,52.0,1.0,1.0,1020.205,283.455,23.866,13.339,0.0,80.0,65.0,1.4,1689.75,1768.237,1660.137,679.148,64.512,51.9,69.868,60.793,61.86,1.391,2.205,0.248,70.114,56.1,13.072,11.679,18.354,22.947,118.108,73.046,116.69,44.57,58.526,44.809,-10.82,14.789,13.789,71.438,70.25,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,71.0,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.25,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,74.875,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.5,532.0,533.0,301.25,131.125,132.625,133.375,0.751,0.228,4.888,0.0,1.02,0.283,0.001,0.59,0.034,0.011
2132008,1231,1.0,1.0,1.0,1.0,83.0,0.0,47.0,47.0,52.0,1.0,1.0,1040.117,284.627,23.886,13.5,0.0,80.0,65.0,1.4,1689.75,1779.659,1658.502,689.931,64.619,52.006,69.973,61.004,62.074,1.387,2.248,0.241,70.109,56.087,13.072,11.707,18.315,23.269,117.516,74.002,115.804,44.496,58.421,44.809,-10.82,14.828,13.75,71.438,70.188,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,70.938,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.25,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,74.938,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.5,532.0,532.0,301.0,131.25,132.5,133.375,0.94,0.303,5.907,0.0,1.04,0.285,0.001,0.59,0.034,0.011
2132008,1232,1.0,1.0,1.0,1.0,82.984,0.0,47.0,47.0,52.0,1.0,1.0,1015.52,279.941,23.886,13.398,0.0,80.0,65.0,1.4,1689.75,1763.346,1655.235,686.821,64.619,52.006,69.973,61.216,62.181,1.391,2.194,0.248,70.109,56.087,13.1,11.679,18.38,23.162,115.962,74.852,114.475,44.496,58.421,44.809,-10.82,14.578,13.734,71.438,70.25,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,70.875,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.188,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,74.938,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,537.5,532.0,532.0,301.0,131.125,132.375,133.25,0.864,0.301,5.133,0.0,1.016,0.28,0.001,0.59,0.034,0.011
2132008,1233,1.0,1.0,1.0,1.0,83.039,0.0,47.0,47.0,52.0,1.0,1.0,1024.89,290.483,23.928,13.383,0.0,80.0,65.0,1.4,1689.75,1766.607,1656.868,689.336,64.835,51.9,69.763,61.427,62.395,1.398,2.23,0.245,70.109,56.087,13.016,11.707,18.237,23.377,115.074,74.958,113.662,44.643,58.526,44.882,-10.82,14.313,13.641,71.438,70.188,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,70.938,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.188,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,74.938,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,537.0,532.0,532.0,300.75,131.125,132.5,133.375,0.842,0.23,4.884,0.0,1.025,0.29,0.001,0.59,0.034,0.011
2132008,1234,1.0,1.0,1.0,1.0,83.016,0.0,47.0,47.0,52.0,1.0,1.0,1021.376,279.941,23.959,13.398,0.0,80.0,65.0,1.4,1689.75,1761.716,1651.969,687.117,65.05,52.006,69.868,61.533,62.609,1.391,2.223,0.237,70.109,56.087,12.932,11.735,18.211,23.377,117.886,74.64,115.952,44.57,58.526,44.809,-10.82,14.164,13.57,71.438,70.188,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,70.938,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.188,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,74.813,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,532.0,531.5,301.0,131.125,132.5,133.375,1.071,0.229,6.693,0.0,1.021,0.28,0.001,0.59,0.034,0.011
2132008,1235,1.0,1.0,1.0,1.0,83.063,0.0,47.0,47.0,52.0,1.0,1.0,1028.404,290.483,23.917,13.383,0.0,80.0,65.0,1.4,1697.0,1779.659,1656.868,683.575,64.942,52.112,69.973,61.533,62.502,1.372,2.23,0.252,70.122,56.088,12.848,11.763,18.088,23.054,119.439,74.215,117.651,44.57,58.526,44.809,-10.82,14.047,13.508,71.438,70.125,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,70.938,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.188,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,74.563,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,124.563,532.0,301.0,131.125,132.5,133.25,0.946,0.229,6.174,0.0,1.028,0.29,0.001,0.59,0.034,0.011
2132008,1236,1.0,1.0,1.0,1.0,83.064,0.0,47.0,47.0,52.0,1.0,1.0,1007.321,292.826,23.907,13.354,0.0,80.0,65.0,1.4,1697.0,1753.572,1653.602,681.964,65.05,52.006,69.868,61.427,62.609,1.413,2.227,0.248,70.117,56.094,12.848,11.735,18.153,23.484,120.253,74.108,118.685,44.57,58.63,44.809,-10.82,13.992,13.453,71.438,70.188,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,70.938,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.188,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,74.313,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,124.5,531.5,301.25,131.125,132.5,133.125,0.812,0.227,5.41,0.0,1.007,0.293,0.001,0.59,0.034,0.011
2132008,1237,1.0,1.0,1.0,1.0,83.079,0.0,47.0,47.0,52.0,1.0,1.0,1019.034,289.312,23.886,13.383,0.0,80.0,65.0,1.4,1697.0,1751.943,1650.337,681.612,65.158,52.006,69.763,61.638,62.93,1.41,2.205,0.248,70.118,56.095,12.792,11.735,18.328,23.484,118.108,74.958,116.395,44.57,58.526,44.809,-10.82,13.992,13.383,71.438,70.125,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,70.875,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.125,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,74.063,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,124.75,531.5,301.0,131.125,132.375,133.25,0.948,0.229,5.909,0.0,1.019,0.289,0.001,0.59,0.034,0.011
2132008,1238,1.0,1.0,1.0,1.0,83.212,0.0,47.0,47.0,52.0,1.0,1.0,1019.034,281.113,23.907,13.485,0.0,80.0,65.0,1.4,1697.0,1753.572,1656.868,681.11,65.265,52.112,69.973,61.849,63.038,1.391,2.223,0.234,70.12,56.096,12.764,11.735,18.418,23.591,117.368,75.914,115.952,44.57,58.63,44.882,-10.82,14.008,13.383,71.438,70.188,65.375,66.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.1,196.75,73.188,72.688,0.009,70.313,70.875,65.25,68.5,28.641,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,81.625,0.138,71.5,69.188,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.313,72.75,0.051,70.938,73.75,65.438,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.5,125.375,531.5,301.25,131.0,132.375,133.125,0.817,0.299,4.89,0.0,1.019,0.281,0.001,0.59,0.034,0.011
2132008,1239,1.0,1.0,1.0,1.0,83.37,0.0,47.0,47.0,52.0,1.0,1.0,1030.747,285.798,23.907,13.383,0.0,80.0,65.0,1.4,1701.125,1769.868,1674.864,688.735,65.373,52.218,69.973,61.849,62.93,1.394,2.198,0.237,70.133,56.1,12.736,11.791,18.431,23.484,116.332,75.489,114.77,44.57,58.63,44.809,-10.82,13.961,13.32,70.938,70.188,65.5,65.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.103,200.5,73.188,72.688,0.009,70.438,71.0,65.375,69.563,22.984,44.906,72.0,70.0,1000.0,500.0,0.206,497.25,111.0,83.5,0.195,70.875,69.188,65.438,65.75,0.0,55.875,72.0,70.0,1000.0,500.0,0.211,499.75,76.375,72.563,0.051,70.75,73.563,65.25,65.813,0.0,52.156,72.0,70.0,1000.0,500.0,0.217,507.75,73.063,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.5,125.938,531.0,301.25,131.0,132.375,133.25,0.914,0.227,5.396,0.0,1.031,0.286,0.001,0.776,0.028,0.01
2132008,1240,1.0,1.0,1.0,1.0,83.396,0.0,47.0,47.0,52.0,1.0,1.0,1014.348,283.455,23.866,13.427,0.0,80.0,65.0,1.4,1701.125,1761.716,1640.551,684.301,65.265,51.9,69.763,61.533,62.93,1.398,2.184,0.223,70.121,56.103,12.708,11.791,18.38,23.377,115.444,75.171,113.81,44.57,58.63,44.809,-10.82,13.922,13.297,70.875,70.063,65.625,66.063,0.0,36.781,72.0,70.0,1000.0,500.0,0.104,201.25,73.188,72.563,0.009,70.438,70.938,65.5,69.563,22.859,44.75,72.0,70.0,1000.0,500.0,0.207,499.25,110.813,83.5,0.184,70.875,69.25,65.563,66.063,0.0,56.188,72.0,70.0,1000.0,500.0,0.211,498.5,76.375,72.563,0.05,70.75,73.375,65.313,66.0,0.0,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,73.188,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,551.5,531.0,301.25,131.0,132.5,133.125,0.968,0.228,5.637,0.0,1.014,0.283,0.001,0.727,0.028,0.011
2132008,1241,1.0,1.0,1.0,1.0,83.424,0.0,47.0,47.0,52.0,1.0,1.0,999.122,276.428,23.866,13.31,0.0,80.0,65.0,1.4,1694.25,1758.457,1609.653,701.457,65.265,52.112,70.078,61.744,62.93,1.417,2.212,0.241,70.12,56.097,12.652,11.791,18.503,23.269,114.113,74.958,112.702,44.643,58.526,44.882,-10.82,13.898,13.258,70.875,70.063,65.5,66.063,0.0,36.438,72.0,70.0,1000.0,500.0,0.104,202.875,73.063,72.563,0.009,70.313,70.938,65.375,69.125,26.641,44.313,72.0,70.0,1000.0,500.0,0.21,503.0,110.75,83.5,0.151,70.688,69.25,65.438,65.938,0.0,56.438,72.0,70.0,1000.0,500.0,0.208,497.25,76.375,72.563,0.051,70.875,73.188,65.313,66.0,0.0,52.938,72.0,70.0,1000.0,500.0,0.208,501.25,73.063,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,551.0,531.0,301.25,131.125,132.5,133.25,0.86,0.229,4.869,0.0,0.999,0.276,0.001,0.596,0.028,0.01
2132008,1242,1.0,1.0,1.0,1.0,83.53,0.0,47.0,47.0,52.0,1.0,1.0,1006.149,282.284,23.876,13.398,0.0,80.0,65.0,1.4,1696.625,1764.976,1632.406,700.747,65.265,51.794,69.973,61.427,62.716,1.394,2.212,0.256,70.109,56.087,12.708,11.763,18.457,22.947,117.96,74.215,116.1,44.57,58.526,44.882,-10.82,13.898,13.273,70.938,70.125,65.5,65.938,0.0,37.906,72.0,70.0,1000.0,500.0,0.096,193.625,73.188,72.563,0.009,70.313,71.0,65.375,68.875,22.641,44.25,72.0,70.0,1000.0,500.0,0.211,501.75,110.625,83.0,0.151,70.875,69.313,65.438,65.938,0.0,55.813,72.0,70.0,1000.0,500.0,0.212,501.5,76.375,72.563,0.051,70.75,73.0,65.313,66.0,0.0,53.031,72.0,70.0,1000.0,500.0,0.209,500.25,73.063,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,548.5,531.0,301.25,131.0,132.5,133.25,1.015,0.3,6.414,0.0,1.006,0.282,0.001,0.604,0.028,0.01
2132008,1243,1.0,1.0,1.0,1.0,83.48,0.0,47.0,47.0,52.0,1.0,1.0,1017.862,283.455,23.907,13.398,0.0,80.0,65.0,1.4,1688.625,1761.716,1668.315,675.841,65.158,52.006,69.973,61.427,62.609,1.383,2.238,0.234,70.132,56.089,12.82,11.791,18.581,22.947,118.995,73.896,117.134,44.643,58.526,44.882,-10.82,14.008,13.414,70.938,70.125,65.5,65.938,0.0,37.344,72.0,70.0,1000.0,500.0,0.102,200.0,73.188,72.688,0.009,70.313,71.063,65.375,68.75,26.438,44.719,72.0,70.0,1000.0,500.0,0.207,498.75,110.5,82.188,0.148,70.688,69.438,65.438,65.938,0.0,55.531,72.0,70.0,1000.0,500.0,0.214,503.0,76.188,72.563,0.051,70.75,72.938,65.313,66.0,0.0,53.406,72.0,70.0,1000.0,500.0,0.207,498.0,73.063,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,545.5,531.0,301.25,131.125,132.375,133.25,0.987,0.231,6.424,0.0,1.018,0.283,0.001,0.607,0.027,0.01
2132008,1244,1.0,1.0,1.0,1.0,83.508,0.0,47.0,47.0,52.0,1.0,1.0,1021.376,282.284,23.845,13.368,0.0,80.0,65.0,1.4,1695.875,1761.716,1650.337,674.773,65.158,52.006,69.868,61.427,62.716,1.391,2.202,0.245,70.114,56.088,12.932,11.819,18.743,23.484,120.623,74.215,118.98,44.496,58.526,44.882,-10.82,14.117,13.523,70.938,70.125,65.5,65.938,0.0,37.063,72.0,70.0,1000.0,500.0,0.104,201.25,73.188,72.563,0.009,70.313,71.0,65.375,68.5,22.422,45.0,72.0,70.0,1000.0,500.0,0.207,497.5,110.375,81.625,0.138,70.563,69.438,65.25,65.938,0.0,55.281,72.0,70.0,1000.0,500.0,0.214,506.0,76.188,72.563,0.051,70.75,72.938,65.25,66.0,0.0,53.719,72.0,70.0,1000.0,500.0,0.206,496.5,72.938,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,543.0,531.0,301.25,131.125,132.5,133.25,0.844,0.368,5.654,0.0,1.021,0.282,0.001,0.574,0.027,0.009
2132008,1245,1.0,1.0,1.0,1.0,83.587,0.0,47.0,47.0,52.0,1.0,1.0,1010.835,282.284,23.835,13.412,0.0,80.0,65.0,1.4,1694.125,1768.237,1630.779,684.965,65.158,52.112,69.868,61.744,62.716,1.394,2.216,0.263,70.113,56.091,12.848,11.819,18.658,23.484,117.664,75.171,116.026,44.57,58.526,44.882,-10.82,14.055,13.453,70.938,70.125,65.5,65.938,0.0,36.875,72.0,70.0,1000.0,500.0,0.104,201.75,73.188,72.688,0.009,70.438,71.0,65.375,68.5,26.219,44.844,72.0,70.0,1000.0,500.0,0.208,499.0,110.188,81.25,0.138,70.875,69.438,65.438,65.938,0.0,55.375,72.0,70.0,1000.0,500.0,0.213,505.25,76.188,72.563,0.051,70.875,72.938,65.313,66.0,0.0,53.625,72.0,70.0,1000.0,500.0,0.207,497.75,73.063,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,541.0,530.5,301.25,131.0,132.5,133.25,0.919,0.3,5.639,0.0,1.011,0.282,0.001,0.578,0.027,0.01
2132008,1246,1.0,1.0,1.0,1.0,83.735,0.0,47.0,47.0,52.0,1.0,1.0,1020.205,281.113,23.886,13.339,0.0,80.0,65.0,1.4,1696.25,1753.572,1650.337,685.048,65.265,52.112,69.973,61.849,62.93,1.383,2.234,0.226,70.113,56.091,12.82,11.819,18.555,23.484,117.146,75.914,115.583,44.57,58.526,44.882,-10.82,14.117,13.438,70.938,70.125,65.5,65.938,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.25,73.188,72.688,0.009,70.313,71.0,65.375,68.5,26.125,45.063,72.0,70.0,1000.0,500.0,0.207,498.0,110.125,81.063,0.138,70.688,69.438,65.563,65.938,0.0,56.469,72.0,70.0,1000.0,500.0,0.208,496.25,76.125,72.563,0.051,70.563,72.938,65.313,66.0,0.0,52.719,72.0,70.0,1000.0,500.0,0.212,506.25,72.938,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.5,539.0,531.0,301.25,130.875,132.5,133.0,0.905,0.298,5.393,0.0,1.02,0.281,0.001,0.581,0.027,0.009
2132008,1247,1.0,1.0,1.0,1.0,83.759,0.0,47.0,47.0,52.0,1.0,1.0,1017.862,282.284,23.866,13.398,0.0,80.0,65.0,1.4,1706.5,1745.433,1645.442,677.669,65.373,52.112,69.868,61.638,62.93,1.41,2.227,0.252,70.122,56.1,12.82,11.847,18.555,23.377,115.666,75.808,114.475,44.643,58.526,44.882,-10.82,14.141,13.438,70.875,70.063,65.625,66.063,0.0,36.656,72.0,70.0,1000.0,500.0,0.104,201.625,73.188,72.563,0.009,70.313,70.938,65.5,68.5,26.031,45.0,72.0,70.0,1000.0,500.0,0.208,499.25,110.125,81.0,0.138,70.688,69.438,65.563,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.207,494.75,76.125,72.563,0.051,70.75,73.0,65.313,66.0,0.0,53.063,72.0,70.0,1000.0,500.0,0.209,500.75,72.938,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.5,538.0,531.0,301.0,131.0,132.375,133.125,0.713,0.231,4.108,0.0,1.018,0.282,0.001,0.582,0.027,0.009
2132008,1248,1.0,1.0,1.0,1.0,83.712,0.0,47.0,47.0,52.0,1.0,1.0,1015.52,275.256,23.876,13.412,0.0,80.0,65.0,1.4,1703.75,1758.457,1645.442,679.821,65.05,52.006,69.868,61.11,62.609,1.417,2.234,0.252,70.119,56.095,12.848,11.847,18.406,23.377,114.705,74.533,113.588,44.643,58.421,44.955,-10.82,14.625,13.508,70.875,70.125,65.375,66.063,0.0,36.531,72.0,70.0,1000.0,500.0,0.104,201.875,73.188,72.563,0.009,70.188,70.938,65.375,68.5,25.953,45.031,72.0,70.0,1000.0,500.0,0.209,499.5,110.125,81.0,0.138,70.688,69.438,65.438,65.938,0.0,56.688,72.0,70.0,1000.0,500.0,0.206,494.25,76.0,72.563,0.051,70.75,73.0,65.313,66.0,0.0,53.281,72.0,70.0,1000.0,500.0,0.208,499.5,72.938,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,536.5,531.0,301.25,131.0,132.5,133.125,0.664,0.304,3.856,0.0,1.016,0.275,0.001,0.582,0.026,0.009
2132008,1249,1.0,1.0,1.0,1.0,83.575,0.0,47.0,47.0,52.0,1.0,1.0,1020.205,278.77,23.876,13.368,0.0,80.0,65.0,1.4,1700.5,1747.06,1648.705,665.846,64.835,52.112,69.868,60.582,62.074,1.413,2.212,0.241,70.101,56.078,13.1,11.847,18.341,23.484,118.847,72.834,117.281,44.643,58.526,44.882,-10.82,15.336,13.773,70.938,70.188,65.188,65.938,0.0,38.031,72.0,70.0,1000.0,500.0,0.096,193.0,73.188,72.563,0.009,70.313,70.875,65.063,68.375,25.859,44.906,72.0,70.0,1000.0,500.0,0.209,500.5,110.0,80.75,0.138,70.688,69.438,65.125,65.75,0.0,56.719,72.0,70.0,1000.0,500.0,0.205,495.75,76.0,72.563,0.051,70.563,73.0,65.125,66.0,0.0,53.188,72.0,70.0,1000.0,500.0,0.209,500.75,72.938,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,536.0,531.0,301.25,131.0,132.5,133.125,0.813,0.23,5.399,0.0,1.02,0.279,0.001,0.584,0.026,0.009
2132008,1250,1.0,1.0,1.0,1.0,83.366,0.0,47.0,47.0,52.0,1.0,1.0,1009.663,283.455,23.845,13.398,0.0,80.0,65.0,1.4,1699.625,1753.572,1656.868,671.875,64.512,52.006,69.868,60.159,61.646,1.421,2.22,0.256,70.108,56.086,13.325,11.875,18.289,23.591,120.031,72.09,118.463,44.57,58.421,44.955,-10.82,15.828,14.031,70.875,70.188,65.0,65.875,0.0,37.219,72.0,70.0,1000.0,500.0,0.103,200.75,73.188,72.563,0.009,70.188,70.938,64.813,68.0,28.531,44.844,72.0,70.0,1000.0,500.0,0.209,500.5,110.0,80.625,0.138,70.688,69.438,64.938,65.563,0.0,56.563,72.0,70.0,1000.0,500.0,0.204,496.5,75.938,72.563,0.051,70.5,73.0,65.125,65.688,0.0,53.406,72.0,70.0,1000.0,500.0,0.208,498.5,72.938,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,535.0,531.0,301.0,131.0,132.5,133.125,0.78,0.372,5.397,0.0,1.01,0.283,0.001,0.587,0.025,0.009
2132008,1251,1.0,1.0,1.0,1.0,83.054,0.0,47.0,47.0,52.0,1.0,1.0,1015.52,278.77,23.886,13.383,0.0,80.0,65.0,1.4,1701.75,1760.087,1651.969,678.461,64.081,52.218,69.868,60.265,61.325,1.406,2.216,0.241,70.107,56.085,13.409,11.903,18.224,23.377,118.108,71.878,116.69,44.57,58.526,44.955,-10.82,16.125,14.188,70.938,70.125,64.813,65.625,0.0,36.969,72.0,70.0,1000.0,500.0,0.104,201.625,73.188,72.688,0.009,70.188,70.813,64.688,67.938,28.453,45.031,72.0,70.0,1000.0,500.0,0.208,499.25,110.0,80.438,0.138,70.938,69.438,64.875,65.5,0.0,56.344,72.0,70.0,1000.0,500.0,0.205,499.25,76.0,72.563,0.051,70.313,72.938,64.875,65.688,0.0,52.875,72.0,70.0,1000.0,500.0,0.212,501.25,72.938,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,535.0,531.0,301.25,131.0,132.5,133.125,0.733,0.369,4.892,0.0,1.016,0.279,0.001,0.591,0.026,0.009
