DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1252,1.0,1.0,1.0,1.0,82.909,0.0,47.0,47.0,52.0,1.0,1.0,1009.663,283.455,23.876,13.368,0.0,80.0,65.0,1.4,1699.875,1751.943,1647.073,677.202,63.974,52.006,69.763,60.37,61.218,1.406,2.209,0.248,70.097,56.078,13.465,11.875,18.341,23.377,117.812,72.621,116.247,44.643,58.526,44.955,-10.82,16.125,14.25,70.875,70.188,64.813,65.438,0.0,36.688,72.0,70.0,1000.0,500.0,0.105,202.5,73.313,72.688,0.009,70.188,70.813,64.688,67.813,28.391,44.844,72.0,70.0,1000.0,500.0,0.209,501.0,110.0,80.438,0.138,70.5,69.438,64.688,65.375,0.0,56.375,72.0,70.0,1000.0,500.0,0.204,498.25,75.938,72.563,0.051,70.25,72.938,64.75,65.625,0.0,53.75,72.0,70.0,1000.0,500.0,0.206,496.25,72.938,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,534.0,531.5,301.25,130.875,132.5,133.0,0.827,0.3,5.397,0.0,1.01,0.283,0.001,0.591,0.025,0.01
2132008,1253,1.0,1.0,1.0,1.0,82.85,0.0,47.0,47.0,52.0,1.0,1.0,987.409,283.455,23.866,13.412,0.0,80.0,65.0,1.4,1709.25,1751.943,1651.969,682.295,64.296,52.112,69.657,60.687,61.539,1.394,2.245,0.237,70.092,56.08,13.437,11.903,18.697,23.591,116.11,74.002,114.622,44.643,58.63,44.955,-10.82,15.82,14.258,70.875,70.188,64.813,65.313,0.0,36.594,72.0,70.0,1000.0,500.0,0.104,202.25,73.188,72.688,0.009,70.188,70.813,64.688,67.813,34.063,45.125,72.0,70.0,1000.0,500.0,0.208,499.25,110.0,80.313,0.151,70.563,69.438,64.688,65.125,0.0,56.344,72.0,70.0,1000.0,500.0,0.204,498.75,75.938,72.563,0.051,70.313,72.938,64.75,65.5,0.0,52.938,72.0,70.0,1000.0,500.0,0.21,501.0,72.75,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.5,534.0,532.0,301.25,130.875,132.5,133.125,0.843,0.299,5.132,0.0,0.987,0.283,0.001,0.649,0.025,0.008
2132008,1254,1.0,1.0,1.0,1.0,82.78,0.0,47.0,47.0,52.0,1.0,1.0,1017.862,276.428,23.897,13.456,0.0,80.0,65.0,1.4,1693.5,1729.177,1651.969,659.481,64.404,52.006,69.552,61.004,61.646,1.417,2.209,0.256,70.097,56.078,13.465,11.903,18.794,23.591,115.222,74.533,113.884,44.643,58.317,44.955,-10.82,15.492,14.234,70.875,70.125,64.813,65.313,0.0,37.844,72.0,70.0,1000.0,500.0,0.097,194.125,73.188,72.563,0.009,70.063,70.813,64.813,68.0,34.031,44.75,72.0,70.0,1000.0,500.0,0.211,501.5,110.125,80.188,0.166,70.5,69.5,64.875,65.375,0.0,56.813,72.0,70.0,1000.0,500.0,0.205,493.5,75.938,72.438,0.051,70.313,72.938,64.75,65.5,0.0,53.531,72.0,70.0,1000.0,500.0,0.206,498.5,72.75,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.5,532.5,301.25,130.875,132.375,133.125,0.786,0.307,4.622,0.0,1.018,0.276,0.001,0.719,0.026,0.008
2132008,1255,1.0,1.0,1.0,1.0,82.783,0.0,47.0,47.0,52.0,1.0,1.0,1023.719,281.113,23.804,13.383,0.0,80.0,65.0,1.4,1695.625,1738.927,1643.811,670.748,64.619,52.112,69.552,61.004,61.967,1.398,2.23,0.245,70.097,56.078,13.297,11.903,18.756,23.806,115.148,74.427,113.293,44.57,58.526,44.882,-10.82,15.125,14.094,70.875,70.125,64.875,65.438,0.0,37.125,72.0,70.0,1000.0,500.0,0.103,201.0,73.188,72.688,0.009,70.063,70.875,64.813,68.375,34.031,45.125,72.0,70.0,1000.0,500.0,0.208,499.0,110.188,80.438,0.167,70.375,69.438,64.875,65.375,0.0,56.063,72.0,70.0,1000.0,500.0,0.206,501.0,75.938,72.563,0.051,70.25,72.938,64.875,65.5,0.0,53.563,72.0,70.0,1000.0,500.0,0.206,496.25,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.0,532.5,301.25,130.75,132.5,133.0,1.084,0.299,6.383,0.0,1.024,0.281,0.001,0.719,0.025,0.009
2132008,1256,1.0,1.0,1.0,1.0,82.714,0.0,47.0,47.0,52.0,1.0,1.0,1009.663,282.284,23.835,13.383,0.0,80.0,65.0,1.4,1704.25,1750.315,1660.137,672.97,64.619,52.112,69.552,61.004,62.181,1.394,2.223,0.248,70.116,56.093,13.381,11.987,18.807,23.699,119.143,73.79,117.429,44.716,58.421,45.028,-10.82,14.969,14.094,70.688,70.188,64.875,65.438,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,202.0,73.188,72.563,0.009,70.063,70.875,64.813,68.438,34.0,45.0,72.0,70.0,1000.0,500.0,0.209,500.0,110.375,81.063,0.19,70.375,69.5,64.938,65.5,0.0,56.531,72.0,70.0,1000.0,500.0,0.204,497.25,75.813,72.563,0.051,70.25,72.875,64.875,65.5,0.0,52.844,72.0,70.0,1000.0,500.0,0.21,501.0,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,533.0,532.5,301.25,131.125,132.375,133.125,0.901,0.305,5.898,0.0,1.01,0.282,0.001,0.806,0.024,0.009
2132008,1257,1.0,1.0,1.0,1.0,82.651,0.0,47.0,47.0,52.0,1.0,1.0,1006.149,285.798,23.886,13.441,0.0,80.0,65.0,1.4,1696.375,1743.806,1655.235,670.977,64.727,52.112,69.552,61.004,62.181,1.406,2.241,0.245,70.124,56.1,13.353,11.959,18.937,23.699,120.401,73.471,118.611,44.716,58.421,45.028,-10.82,14.836,14.047,70.688,70.125,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.125,73.188,72.563,0.009,70.188,70.875,64.875,68.5,28.25,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,81.25,0.167,70.25,69.5,64.938,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,75.813,72.438,0.051,70.25,72.875,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,503.5,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,532.5,533.0,301.25,130.875,132.5,133.0,0.911,0.306,6.171,0.0,1.006,0.286,0.001,0.704,0.025,0.009
2132008,1258,1.0,1.0,1.0,1.0,82.637,0.0,47.0,47.0,52.0,1.0,1.0,1004.978,282.284,23.856,13.412,0.0,80.0,65.0,1.4,1692.375,1738.927,1658.502,666.156,64.727,51.9,69.552,61.11,62.181,1.417,2.227,0.248,70.124,56.099,13.325,11.959,18.833,23.699,117.442,74.215,115.878,44.716,58.421,45.028,-10.82,14.836,14.008,70.688,70.188,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.125,73.188,72.563,0.009,70.188,70.875,64.875,68.5,28.25,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,81.25,0.167,70.25,69.5,64.938,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,75.813,72.438,0.051,70.25,72.875,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,503.5,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,532.5,533.0,301.25,130.875,132.5,133.0,0.863,0.305,5.39,0.0,1.005,0.282,0.001,0.704,0.025,0.009
2132008,1259,1.0,1.0,1.0,1.0,82.54,0.0,47.0,47.0,52.0,1.0,1.0,1017.862,283.455,23.825,13.354,0.0,80.0,65.0,1.4,1702.625,1743.806,1651.969,672.951,64.619,52.006,69.552,61.216,62.181,1.406,2.241,0.219,70.11,56.108,13.241,11.987,18.898,23.377,116.924,74.958,115.509,44.643,58.526,44.955,-10.82,14.852,13.953,70.688,70.188,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.125,73.188,72.563,0.009,70.188,70.875,64.875,68.5,28.25,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,81.25,0.167,70.25,69.5,64.938,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,75.813,72.438,0.051,70.25,72.875,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,503.5,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.5,532.5,533.0,301.25,130.875,132.5,133.0,0.803,0.3,4.871,0.0,1.018,0.283,0.001,0.704,0.025,0.009
2132008,1300,1.0,1.0,1.0,1.0,82.651,0.0,47.0,47.0,52.0,1.0,1.0,1026.062,282.284,23.845,13.339,0.0,80.0,65.0,1.4,1702.625,1748.688,1645.442,668.101,64.942,52.006,69.552,61.321,62.395,1.391,2.234,0.248,70.116,56.096,13.213,11.959,18.846,23.699,115.518,74.958,114.031,44.716,58.421,45.028,-10.82,14.813,13.906,70.688,70.188,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.125,73.188,72.563,0.009,70.188,70.813,64.875,68.5,28.25,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,81.25,0.167,70.25,69.5,64.938,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,75.813,72.438,0.051,70.25,72.813,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,503.5,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,532.0,533.5,301.25,130.875,132.5,133.125,0.874,0.304,5.125,0.0,1.026,0.282,0.001,0.704,0.025,0.009
2132008,1301,1.0,1.0,1.0,1.0,82.583,0.0,47.0,47.0,52.0,1.0,1.0,1017.862,281.113,23.876,13.441,0.0,80.0,65.0,1.4,1702.625,1737.302,1645.442,675.496,64.835,51.9,69.447,61.216,62.502,1.372,2.234,0.23,70.112,56.089,13.128,11.987,18.768,23.699,114.483,74.533,113.071,44.643,58.63,44.955,-10.82,14.664,13.82,70.688,70.125,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.125,73.188,72.563,0.009,70.188,70.813,64.875,68.5,28.25,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,81.25,0.167,70.25,69.5,64.938,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,75.813,72.438,0.051,70.25,72.813,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,503.5,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,532.0,533.5,301.25,130.875,132.5,133.125,0.844,0.3,4.874,0.0,1.018,0.281,0.001,0.704,0.025,0.009
2132008,1302,1.0,1.0,1.0,1.0,82.559,0.0,47.0,47.0,52.0,1.0,1.0,1006.149,283.455,23.897,13.456,0.0,80.0,65.0,1.4,1702.625,1751.943,1655.235,676.476,64.835,52.006,69.552,60.899,62.288,1.391,2.22,0.248,70.113,56.09,13.1,11.959,18.781,23.269,118.921,74.002,117.06,44.643,58.421,44.955,-10.82,14.633,13.789,70.688,70.125,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.125,73.188,72.563,0.009,70.188,70.813,64.875,68.5,28.25,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,81.25,0.167,70.25,69.5,64.938,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,75.813,72.438,0.051,70.25,72.813,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,503.5,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,532.0,533.5,301.25,130.875,132.5,133.0,0.99,0.305,6.421,0.0,1.006,0.283,0.001,0.704,0.025,0.009
2132008,1303,1.0,1.0,1.0,1.0,82.526,0.0,47.0,47.0,52.0,1.0,1.0,1031.918,286.969,23.917,13.383,0.0,80.0,65.0,1.4,1702.625,1755.2,1655.235,679.013,64.835,52.006,69.657,60.899,62.288,1.433,2.238,0.241,70.116,56.093,13.213,11.959,18.743,23.591,120.105,73.471,118.242,44.643,58.421,45.028,-10.82,14.727,13.922,70.688,70.125,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.125,73.188,72.563,0.009,70.188,70.813,64.875,68.5,28.25,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,81.25,0.167,70.25,69.563,64.938,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,75.813,72.438,0.051,70.25,72.75,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,503.5,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,532.0,533.5,301.25,130.875,132.5,133.0,0.955,0.374,6.431,0.0,1.032,0.287,0.001,0.704,0.025,0.009
2132008,1304,1.0,1.0,1.0,1.0,82.444,0.0,47.0,47.0,52.0,1.0,1.0,1030.747,283.455,23.897,13.456,0.0,80.0,65.0,1.4,1702.625,1743.806,1656.868,668.212,64.727,52.006,69.552,61.11,62.288,1.391,2.216,0.212,70.104,56.085,13.241,11.987,18.581,23.699,117.442,73.896,115.952,44.716,58.526,45.028,-10.82,14.672,13.852,70.688,70.125,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.125,73.188,72.563,0.009,70.188,70.813,64.875,68.5,28.25,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,81.25,0.167,70.25,69.563,64.938,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,75.813,72.438,0.051,70.25,72.688,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,503.5,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,532.0,533.5,301.0,130.875,132.5,133.125,0.818,0.304,5.143,0.0,1.031,0.283,0.001,0.704,0.025,0.009
2132008,1305,1.0,1.0,1.0,1.0,82.415,0.0,47.0,47.0,52.0,1.0,1.0,1006.149,281.113,23.804,13.368,0.0,80.0,65.0,1.4,1702.625,1764.976,1668.315,673.17,64.727,52.006,69.657,61.321,62.288,1.398,2.22,0.248,70.085,56.085,13.128,11.959,18.457,23.377,117.072,74.746,115.583,44.789,58.526,45.028,-10.82,14.664,13.773,70.688,70.25,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.125,73.188,72.563,0.009,70.188,70.813,64.875,68.5,28.25,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,81.25,0.167,70.25,69.625,64.938,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,75.813,72.438,0.051,70.25,72.625,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,503.5,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,532.0,534.0,301.25,131.0,132.5,133.125,0.837,0.233,5.121,0.0,1.006,0.281,0.001,0.704,0.025,0.009
2132008,1306,1.0,1.0,1.0,1.0,82.489,0.0,47.0,47.0,52.0,1.0,1.0,1026.062,282.284,23.866,13.368,0.0,80.0,65.0,1.4,1702.625,1732.426,1651.969,666.718,64.942,52.006,69.552,61.216,62.395,1.387,2.234,0.245,70.088,56.068,13.044,11.959,18.302,23.484,115.518,74.746,114.105,44.716,58.63,45.028,-10.82,14.57,13.695,70.688,70.188,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.125,73.188,72.563,0.009,70.188,70.75,64.875,68.5,28.25,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,81.25,0.167,70.25,69.625,64.938,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,75.813,72.438,0.051,70.25,72.625,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,503.5,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,532.0,534.0,301.25,130.875,132.5,133.0,0.827,0.3,4.874,0.0,1.026,0.282,0.001,0.704,0.025,0.009
2132008,1307,1.0,1.0,1.0,1.0,82.523,0.0,47.0,47.0,52.0,1.0,1.0,1016.691,296.34,23.866,13.441,0.0,80.0,65.0,1.4,1702.625,1761.716,1678.141,670.341,65.05,52.006,69.657,61.321,62.502,1.398,2.216,0.256,70.103,56.083,13.044,11.959,18.25,23.591,114.779,74.64,113.219,44.789,58.317,45.028,-10.82,14.555,13.68,70.688,70.188,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.125,73.188,72.563,0.009,70.188,70.75,64.875,68.5,28.25,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,81.25,0.167,70.25,69.688,64.938,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,75.813,72.438,0.051,70.25,72.563,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,503.5,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,532.0,534.0,301.25,130.875,132.5,133.0,0.928,0.237,5.382,0.0,1.017,0.296,0.001,0.704,0.025,0.009
2132008,1308,1.0,1.0,1.0,1.0,82.411,0.0,47.0,47.0,52.0,1.0,1.0,1022.548,289.312,23.866,13.368,0.0,80.0,65.0,1.4,1702.625,1774.762,1665.042,693.892,64.835,52.112,69.657,61.216,62.395,1.398,2.22,0.241,70.109,56.088,13.072,11.959,18.153,23.377,118.847,74.108,117.134,44.863,58.526,45.101,-10.82,14.5,13.688,70.688,70.125,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.125,73.188,72.563,0.009,70.188,70.75,64.875,68.5,28.25,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,81.25,0.167,70.25,69.688,64.938,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,75.813,72.438,0.051,70.25,72.625,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,503.5,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,531.5,534.0,301.25,130.875,132.5,133.0,0.914,0.233,5.903,0.0,1.023,0.289,0.001,0.704,0.025,0.009
2132008,1309,1.0,1.0,1.0,1.0,82.343,0.0,47.0,47.0,52.0,1.0,1.0,1034.261,281.113,23.907,13.427,0.0,80.0,65.0,1.4,1702.625,1769.868,1661.772,670.733,64.727,52.006,69.657,61.11,62.288,1.387,2.223,0.237,70.109,56.087,13.1,11.959,18.088,23.377,119.809,73.471,118.02,44.863,58.526,45.173,-10.82,14.539,13.75,70.688,70.188,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.125,73.188,72.563,0.009,70.188,70.75,64.875,68.5,28.25,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,81.25,0.167,70.25,69.688,64.938,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,75.813,72.438,0.051,70.25,72.688,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,503.5,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,531.5,534.0,301.25,130.875,132.5,133.0,0.923,0.305,6.174,0.0,1.034,0.281,0.001,0.704,0.025,0.009
2132008,1310,1.0,1.0,1.0,1.0,82.357,0.0,47.0,47.0,52.0,1.0,1.0,1008.492,295.168,23.814,13.383,0.0,80.0,65.0,1.4,1702.625,1737.302,1679.781,659.404,64.835,52.112,69.657,61.321,62.288,1.41,2.238,0.252,70.111,56.089,13.044,11.987,18.023,23.377,117.442,74.108,116.026,44.789,58.526,45.101,-10.82,14.539,13.703,70.688,70.125,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.125,73.188,72.563,0.009,70.188,70.813,64.875,68.5,28.25,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,81.25,0.167,70.25,69.688,64.938,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,75.813,72.438,0.051,70.25,72.75,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,503.5,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,531.5,534.0,301.25,130.875,132.5,133.0,0.778,0.304,4.871,0.0,1.008,0.295,0.001,0.704,0.025,0.009
2132008,1311,1.0,1.0,1.0,1.0,82.385,0.0,47.0,47.0,52.0,1.0,1.0,1022.548,282.284,23.866,13.383,0.0,80.0,65.0,1.4,1702.625,1745.433,1661.772,659.673,64.942,52.112,69.657,61.427,62.395,1.41,2.205,0.252,70.13,56.111,13.044,11.959,18.153,23.269,116.998,74.958,115.509,44.716,58.421,45.101,-10.82,14.563,13.703,70.688,70.125,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.125,73.188,72.563,0.009,70.188,70.813,64.875,68.5,28.25,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,81.25,0.167,70.25,69.625,64.938,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,75.813,72.438,0.051,70.25,72.813,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,503.5,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,531.5,533.0,301.25,130.875,132.5,133.0,0.845,0.376,5.134,0.0,1.023,0.282,0.001,0.704,0.025,0.009
2132008,1312,1.0,1.0,1.0,1.0,82.426,0.0,47.0,47.0,52.0,1.0,1.0,1002.635,288.141,23.876,13.427,0.0,80.0,65.0,1.4,1700.25,1755.2,1650.337,679.792,65.05,52.006,69.657,61.321,62.609,1.402,2.223,0.252,70.131,56.105,12.96,11.959,18.328,23.484,115.37,75.171,113.958,44.789,58.421,45.028,-10.82,14.445,13.563,70.688,70.188,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.125,73.188,72.563,0.009,70.188,70.813,64.875,68.5,28.25,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,81.25,0.167,70.25,69.563,64.938,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,75.813,72.438,0.051,70.25,72.813,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,503.5,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,531.5,532.5,301.0,130.875,132.625,133.0,0.839,0.235,4.873,0.0,1.003,0.288,0.001,0.704,0.025,0.009
2132008,1313,1.0,1.0,1.0,1.0,82.417,0.0,47.0,47.0,52.0,1.0,1.0,996.779,279.941,23.886,13.441,0.0,80.0,65.0,1.4,1700.25,1742.18,1656.868,669.388,65.05,51.9,69.657,61.216,62.502,1.406,2.23,0.245,70.09,56.072,13.016,11.987,18.477,23.377,115.518,74.427,113.662,44.863,58.317,45.173,-10.82,14.547,13.664,70.688,70.188,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.125,73.188,72.563,0.009,70.188,70.813,64.875,68.5,28.25,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,81.25,0.167,70.25,69.563,64.938,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,75.813,72.438,0.051,70.25,72.875,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,503.5,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,531.5,532.0,301.25,130.875,132.5,133.0,1.079,0.31,6.408,0.0,0.997,0.28,0.001,0.704,0.025,0.009
2132008,1314,1.0,1.0,1.0,1.0,82.314,0.0,47.0,47.0,52.0,1.0,1.0,1012.006,281.113,23.917,13.412,0.0,80.0,65.0,1.4,1700.25,1745.433,1655.235,674.372,64.835,51.794,69.552,61.004,62.288,1.406,2.212,0.252,70.088,56.076,13.156,11.987,18.768,23.162,119.439,73.896,117.651,44.863,58.421,45.173,-10.82,14.641,13.781,70.688,70.188,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.125,73.188,72.563,0.009,70.188,70.813,64.875,68.5,28.25,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,81.25,0.167,70.25,69.563,64.938,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,75.813,72.438,0.051,70.25,72.875,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,503.5,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,531.5,532.0,301.25,130.875,132.5,133.0,0.939,0.307,6.174,0.0,1.012,0.281,0.001,0.704,0.025,0.009
2132008,1315,1.0,1.0,1.0,1.0,82.293,0.0,47.0,47.0,52.0,1.0,1.0,1041.288,285.798,23.928,13.412,0.0,80.0,65.0,1.4,1700.25,1778.027,1663.406,686.758,64.835,51.794,69.552,61.004,62.395,1.394,2.22,0.248,70.107,56.086,13.156,12.015,18.82,23.591,117.59,73.577,116.1,44.863,58.526,45.101,-10.82,14.602,13.82,70.688,70.125,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.125,73.188,72.563,0.009,70.188,70.75,64.875,68.5,28.25,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,81.25,0.167,70.25,69.563,64.938,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,75.813,72.438,0.051,70.25,72.938,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,503.5,72.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,531.5,531.5,301.25,131.125,132.5,133.125,0.81,0.234,5.15,0.0,1.041,0.286,0.001,0.704,0.025,0.009
2132008,1316,1.0,1.0,1.0,1.0,82.314,0.0,47.0,47.0,52.0,1.0,1.0,1006.149,285.798,23.876,13.354,0.0,80.0,65.0,1.4,1698.875,1748.688,1658.502,675.335,64.942,51.9,69.657,61.321,62.395,1.379,2.223,0.237,70.117,56.102,13.184,12.015,18.697,23.699,117.294,74.427,115.73,44.863,58.526,45.028,-10.82,14.648,13.828,70.938,70.188,65.063,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.25,73.188,72.563,0.009,70.188,70.813,65.0,69.0,27.422,44.406,72.0,70.0,1000.0,500.0,0.212,507.25,110.625,82.75,0.191,70.0,69.563,65.063,65.563,0.13,56.813,72.0,70.0,1000.0,500.0,0.205,493.75,75.313,72.563,0.051,70.0,72.938,65.0,65.688,0.0,53.5,72.0,70.0,1000.0,500.0,0.206,496.75,72.625,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,531.5,531.5,301.5,131.0,132.5,133.0,0.871,0.161,5.394,0.0,1.006,0.286,0.001,0.771,0.021,0.009
2132008,1317,1.0,1.0,1.0,1.0,82.247,0.0,47.0,47.0,52.0,1.0,1.0,1014.348,283.455,23.845,13.441,0.0,80.0,65.0,1.4,1698.875,1748.688,1640.551,671.028,64.835,52.006,69.657,61.216,62.395,1.406,2.223,0.234,70.11,56.095,13.128,12.043,18.671,23.699,115.74,74.746,114.327,44.936,58.526,45.173,-10.82,14.625,13.742,70.938,70.188,65.063,65.625,0.0,36.594,72.0,70.0,1000.0,500.0,0.104,202.25,73.188,72.563,0.009,70.188,70.813,65.0,69.0,27.359,45.969,72.0,70.0,1000.0,500.0,0.205,494.25,110.75,82.75,0.177,70.0,69.563,65.125,65.688,0.132,56.719,72.0,70.0,1000.0,500.0,0.205,496.0,75.188,72.438,0.051,69.938,73.125,65.0,65.688,2.18,53.438,72.0,70.0,1000.0,500.0,0.208,499.0,72.5,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,126.25,123.125,301.25,131.0,132.5,133.0,0.822,0.234,4.87,0.0,1.014,0.283,0.001,0.717,0.021,0.008
2132008,1318,1.0,1.0,1.0,1.0,82.283,0.0,47.0,47.0,52.0,1.0,1.0,1029.575,275.256,23.897,13.427,0.0,80.0,65.0,1.4,1695.75,1755.2,1598.303,704.684,64.942,51.9,69.657,61.216,62.395,1.448,2.22,0.245,70.04,56.059,13.044,12.015,18.658,23.484,114.779,74.746,113.367,44.863,58.421,45.101,-10.82,14.539,13.68,70.938,70.188,65.063,65.625,0.0,38.031,72.0,70.0,1000.0,500.0,0.097,194.375,73.063,72.688,0.009,70.188,70.813,65.063,69.0,27.281,44.938,72.0,70.0,1000.0,500.0,0.21,501.0,110.813,82.75,0.192,70.0,69.625,65.063,65.688,0.134,56.375,72.0,70.0,1000.0,500.0,0.208,497.75,75.188,72.438,0.05,69.938,73.313,65.0,65.688,2.219,52.406,72.0,70.0,1000.0,500.0,0.212,507.0,72.625,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,543.5,537.0,301.5,131.0,132.5,133.125,0.843,0.236,4.878,0.0,1.03,0.275,0.0,0.78,0.02,0.009
2132008,1319,1.0,1.0,1.0,1.0,82.218,0.0,47.0,47.0,52.0,1.0,1.0,1026.062,281.113,23.917,13.398,0.0,80.0,65.0,1.4,1694.5,1766.607,1647.073,691.064,64.835,51.688,69.657,61.004,62.181,1.41,2.216,0.256,70.032,56.02,13.128,11.987,18.743,22.947,118.403,73.896,116.617,44.863,58.421,45.101,-10.82,14.664,13.797,70.875,70.25,65.063,65.625,0.0,37.563,72.0,70.0,1000.0,500.0,0.101,199.75,73.063,72.563,0.009,70.188,70.875,65.063,68.75,27.219,45.688,72.0,70.0,1000.0,500.0,0.206,496.0,110.75,82.75,0.142,70.0,69.563,65.063,65.688,0.134,55.594,72.0,70.0,1000.0,500.0,0.213,502.75,75.188,72.375,0.051,69.938,73.563,65.0,65.688,0.0,52.938,72.0,70.0,1000.0,500.0,0.209,500.75,72.625,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.5,540.0,535.0,301.25,130.875,132.5,133.0,0.96,0.235,6.169,0.0,1.026,0.281,0.001,0.576,0.021,0.009
2132008,1320,1.0,1.0,1.0,1.0,82.127,0.0,47.0,47.0,52.0,1.0,1.0,1028.404,285.798,23.886,13.427,0.0,80.0,65.0,1.4,1691.25,1776.394,1647.073,690.258,64.727,51.688,69.657,60.899,62.074,1.372,2.223,0.248,70.055,56.038,13.269,12.015,18.898,22.947,119.143,73.365,117.429,44.863,58.421,45.173,-10.82,14.781,13.938,70.875,70.25,65.0,65.625,0.0,37.281,72.0,70.0,1000.0,500.0,0.103,200.875,73.063,72.563,0.009,70.188,70.938,64.875,68.5,27.141,44.031,72.0,70.0,1000.0,500.0,0.216,508.75,110.625,82.5,0.14,70.125,69.563,65.063,65.563,0.135,55.563,72.0,70.0,1000.0,500.0,0.211,504.25,75.0,72.438,0.051,70.0,73.75,65.0,65.688,0.0,53.313,72.0,70.0,1000.0,500.0,0.207,497.5,72.5,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,537.5,533.5,301.25,131.0,132.5,133.125,0.894,0.307,5.911,0.0,1.028,0.286,0.001,0.57,0.019,0.008
2132008,1321,1.0,1.0,1.0,1.0,82.027,0.0,47.0,47.0,52.0,1.0,1.0,1001.464,282.284,23.897,13.383,0.0,80.0,65.0,1.4,1696.75,1760.087,1660.137,670.016,64.619,51.794,69.657,61.004,62.074,1.394,2.191,0.248,70.037,56.028,13.269,12.015,18.989,23.162,118.551,73.471,117.134,44.863,58.421,45.101,-10.82,14.766,13.938,70.875,70.25,65.0,65.625,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,201.75,73.063,72.563,0.009,70.188,70.938,64.875,68.375,27.078,45.969,72.0,70.0,1000.0,500.0,0.204,495.25,110.5,81.813,0.141,70.0,69.563,65.063,65.5,0.0,55.75,72.0,70.0,1000.0,500.0,0.209,503.25,75.0,72.438,0.045,70.0,73.875,64.875,65.5,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,498.0,72.625,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,536.0,533.0,301.25,130.875,132.5,133.125,0.751,0.235,4.89,0.0,1.001,0.282,0.001,0.586,0.017,0.009
2132008,1322,1.0,1.0,1.0,1.0,82.02,0.0,47.0,47.0,52.0,1.0,1.0,1035.432,279.941,23.876,13.427,0.0,80.0,65.0,1.4,1706.75,1768.237,1689.625,678.247,64.727,51.794,69.552,61.216,62.181,1.383,2.198,0.259,70.039,56.031,13.269,12.071,19.06,23.269,117.368,74.533,115.804,44.936,58.421,45.246,-10.82,14.781,13.93,70.688,70.313,65.0,65.625,0.0,37.063,72.0,70.0,1000.0,500.0,0.104,201.0,73.063,72.563,0.009,70.188,70.938,64.875,68.375,27.0,45.938,72.0,70.0,1000.0,500.0,0.205,494.0,110.375,81.25,0.14,70.125,69.5,65.063,65.563,0.0,55.813,72.0,70.0,1000.0,500.0,0.208,502.5,75.0,72.438,0.046,70.125,73.938,65.0,65.625,0.0,52.375,72.0,70.0,1000.0,500.0,0.215,505.75,72.5,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,534.5,532.5,301.25,130.875,132.5,133.0,0.872,0.309,5.394,0.0,1.035,0.28,0.001,0.59,0.017,0.008
2132008,1323,1.0,1.0,1.0,1.0,82.026,0.0,47.0,47.0,52.0,1.0,1.0,1017.862,278.77,23.897,13.412,0.0,80.0,65.0,1.4,1705.125,1761.716,1642.181,678.236,64.835,51.9,69.552,61.216,62.395,1.391,2.252,0.237,70.039,56.031,13.241,12.099,19.073,23.591,115.888,74.852,114.475,44.643,58.317,45.028,-10.82,14.742,13.891,70.688,70.313,65.0,65.625,0.0,36.813,72.0,70.0,1000.0,500.0,0.104,202.125,73.063,72.563,0.009,70.188,70.938,65.0,68.063,26.953,45.438,72.0,70.0,1000.0,500.0,0.207,497.0,110.375,81.0,0.151,70.0,69.438,65.063,65.563,0.0,55.625,72.0,70.0,1000.0,500.0,0.211,504.0,75.0,72.438,0.047,70.125,73.938,65.0,65.625,0.0,53.125,72.0,70.0,1000.0,500.0,0.209,499.5,72.5,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,534.0,532.0,301.25,130.875,132.5,133.0,0.823,0.378,4.88,0.0,1.018,0.279,0.001,0.642,0.018,0.008
2132008,1324,1.0,1.0,1.0,1.0,82.047,0.0,47.0,47.0,52.0,1.0,1.0,1029.575,277.599,23.866,13.398,0.0,80.0,65.0,1.4,1691.0,1774.762,1640.551,692.238,64.835,51.794,69.447,61.11,62.288,1.379,2.212,0.237,70.052,56.03,13.241,12.071,19.255,23.484,115.074,74.64,113.662,43.69,58.421,44.008,-10.82,14.727,13.891,70.688,70.25,65.063,65.625,0.0,36.781,72.0,70.0,1000.0,500.0,0.104,201.0,73.063,72.563,0.009,70.188,70.938,65.0,68.375,35.344,44.25,72.0,70.0,1000.0,500.0,0.213,508.0,110.188,80.75,0.151,70.0,69.438,65.063,65.563,0.138,55.719,72.0,70.0,1000.0,500.0,0.211,502.75,74.875,72.438,0.046,70.125,74.0,65.0,65.688,0.0,53.594,72.0,70.0,1000.0,500.0,0.207,496.5,72.5,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,531.5,301.5,130.875,132.5,133.125,0.833,0.289,4.871,0.0,1.03,0.278,0.001,0.644,0.016,0.008
2132008,1325,1.0,1.0,1.0,1.0,81.978,0.0,47.0,47.0,52.0,1.0,1.0,1013.177,281.113,23.897,13.441,0.0,80.0,65.0,1.4,1697.625,1745.433,1635.663,675.365,64.835,51.794,69.447,61.11,62.395,1.41,2.212,0.248,70.039,56.024,13.241,12.071,19.488,23.806,117.664,74.321,115.656,43.251,58.421,43.571,-10.82,14.734,13.922,70.688,70.313,65.063,65.625,0.0,36.563,72.0,70.0,1000.0,500.0,0.104,201.875,73.063,72.563,0.009,70.188,70.938,65.0,68.375,26.828,45.781,72.0,70.0,1000.0,500.0,0.206,495.0,110.375,80.75,0.151,70.125,69.438,65.063,65.563,0.0,56.219,72.0,70.0,1000.0,500.0,0.206,500.0,75.0,72.438,0.051,70.25,73.875,65.0,65.625,0.0,53.344,72.0,70.0,1000.0,500.0,0.209,499.5,72.5,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,531.0,301.25,131.0,132.5,133.0,1.107,0.284,6.931,0.0,1.013,0.281,0.001,0.648,0.019,0.008
2132008,1326,1.0,1.0,1.0,1.0,81.947,0.0,47.0,47.0,52.0,1.0,1.0,1012.006,283.455,23.856,13.398,0.0,80.0,65.0,1.4,1705.375,1769.868,1648.705,680.865,64.835,51.9,69.447,61.216,62.395,1.379,2.241,0.245,70.05,56.038,13.297,12.071,19.41,23.914,118.995,73.896,117.281,42.958,58.317,43.353,-10.82,14.711,13.93,70.688,70.25,65.063,65.625,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,198.875,73.063,72.5,0.009,70.063,70.875,65.0,68.375,32.5,45.469,72.0,70.0,1000.0,500.0,0.207,497.0,110.375,80.75,0.151,70.125,69.375,65.063,65.563,0.0,55.969,72.0,70.0,1000.0,500.0,0.208,501.75,74.875,72.438,0.042,70.125,73.625,65.0,65.625,0.0,52.188,72.0,70.0,1000.0,500.0,0.215,509.5,72.5,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,531.5,301.25,131.0,132.5,133.0,0.907,0.345,5.904,0.0,1.012,0.283,0.001,0.648,0.015,0.008
2132008,1327,1.0,1.0,1.0,1.0,81.862,0.0,47.0,47.0,52.0,1.0,1.0,1033.089,279.941,23.897,13.339,0.0,80.0,65.0,1.4,1689.375,1771.499,1651.969,675.729,64.835,52.006,69.552,61.216,62.395,1.391,2.234,0.241,70.058,56.038,13.269,12.071,19.41,24.021,118.995,73.577,117.503,43.031,58.212,43.28,-10.82,14.68,13.922,70.688,70.313,65.063,65.625,0.0,38.094,72.0,70.0,1000.0,500.0,0.094,194.125,73.063,72.563,0.009,70.063,70.875,64.875,68.375,26.703,44.188,72.0,70.0,1000.0,500.0,0.214,508.5,110.375,81.0,0.151,70.125,69.438,65.063,65.563,0.0,55.813,72.0,70.0,1000.0,500.0,0.208,503.0,74.875,72.438,0.051,70.125,73.375,65.0,65.688,0.0,53.281,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,531.0,301.5,131.0,132.5,133.0,0.785,0.219,5.148,0.0,1.033,0.28,0.001,0.642,0.018,0.008
2132008,1328,1.0,1.0,1.0,1.0,81.923,0.0,47.0,47.0,52.0,1.0,1.0,1009.663,281.113,23.917,13.339,0.0,80.0,65.0,1.4,1690.875,1756.828,1643.811,672.066,64.942,51.9,69.342,61.216,62.395,1.387,2.216,0.241,70.052,56.042,13.213,12.099,19.436,24.021,117.294,74.427,115.656,42.885,58.421,43.207,-10.82,14.672,13.867,70.688,70.188,65.063,65.625,0.0,37.156,72.0,70.0,1000.0,500.0,0.103,200.375,73.063,72.563,0.009,70.188,70.875,65.0,68.375,26.656,45.688,72.0,70.0,1000.0,500.0,0.204,497.75,110.188,80.75,0.151,70.125,69.5,65.063,65.563,0.0,55.844,72.0,70.0,1000.0,500.0,0.209,502.0,74.813,72.438,0.051,70.125,73.188,65.0,65.625,0.0,53.594,72.0,70.0,1000.0,500.0,0.206,496.75,72.5,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,532.5,531.0,301.25,130.875,132.5,133.0,0.914,0.276,5.659,0.0,1.01,0.281,0.001,0.644,0.018,0.008
2132008,1329,1.0,1.0,1.0,1.0,81.958,0.0,47.0,47.0,52.0,1.0,1.0,1010.835,278.77,23.938,13.383,0.0,80.0,65.0,1.4,1713.875,1740.553,1655.235,670.6,65.05,51.9,69.342,61.321,62.502,1.406,2.212,0.252,70.053,56.043,13.213,12.099,19.475,24.129,116.332,75.171,114.918,42.738,58.63,43.061,-10.82,14.711,13.844,70.875,70.125,65.063,65.625,0.0,36.938,72.0,70.0,1000.0,500.0,0.104,201.75,73.188,72.563,0.009,70.188,70.875,65.0,68.375,32.313,45.656,72.0,70.0,1000.0,500.0,0.206,496.5,110.188,80.75,0.151,70.125,69.563,65.125,65.688,0.0,56.688,72.0,70.0,1000.0,500.0,0.205,495.0,74.875,72.438,0.051,70.125,73.125,65.125,65.688,0.0,52.781,72.0,70.0,1000.0,500.0,0.211,502.0,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,532.5,531.0,301.25,131.0,132.5,133.0,0.822,0.272,4.891,0.0,1.011,0.279,0.001,0.644,0.018,0.008
2132008,1330,1.0,1.0,1.0,1.0,81.86,0.0,47.0,47.0,52.0,1.0,1.0,1023.719,281.113,23.907,13.339,0.0,80.0,65.0,1.4,1702.25,1753.572,1656.868,690.643,64.942,52.112,69.552,61.427,62.609,1.387,2.234,0.234,70.05,56.04,13.184,12.071,19.436,24.236,115.222,74.746,113.81,42.518,58.526,42.843,-10.82,14.672,13.836,70.688,70.063,65.188,65.625,0.0,36.719,72.0,70.0,1000.0,500.0,0.104,201.875,73.188,72.563,0.009,70.188,70.875,65.0,68.438,26.531,45.094,72.0,70.0,1000.0,500.0,0.211,500.25,110.375,80.75,0.151,70.125,69.625,65.125,65.688,0.0,56.063,72.0,70.0,1000.0,500.0,0.207,500.5,74.875,72.438,0.051,70.0,73.125,65.0,65.688,0.0,53.406,72.0,70.0,1000.0,500.0,0.207,497.75,72.375,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.5,531.0,301.25,131.0,132.625,133.0,0.834,0.271,4.88,0.0,1.024,0.281,0.001,0.648,0.018,0.007
2132008,1331,1.0,1.0,1.0,1.0,81.907,0.0,47.0,47.0,52.0,1.0,1.0,999.122,279.941,23.917,13.354,0.0,80.0,65.0,1.4,1695.375,1743.806,1637.292,676.745,65.05,52.006,69.342,61.216,62.609,1.402,2.216,0.252,70.045,56.035,13.213,12.099,19.592,24.129,116.332,74.64,114.327,42.445,58.317,42.697,-10.82,14.648,13.836,70.875,70.063,65.188,65.875,0.0,36.781,72.0,70.0,1000.0,500.0,0.104,200.875,73.188,72.563,0.009,70.188,70.938,65.063,68.438,26.469,45.344,72.0,70.0,1000.0,500.0,0.206,501.75,110.188,81.0,0.151,70.125,69.688,65.125,65.688,0.0,56.375,72.0,70.0,1000.0,500.0,0.205,497.75,74.75,72.438,0.051,69.938,73.125,65.0,65.688,2.242,53.531,72.0,70.0,1000.0,500.0,0.208,497.75,72.375,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.5,530.5,301.25,131.0,132.5,133.0,1.15,0.212,6.929,0.0,0.999,0.28,0.001,0.638,0.017,0.007
2132008,1332,1.0,1.0,1.0,1.0,81.905,0.0,47.0,47.0,52.0,1.0,1.0,1000.293,278.77,23.928,13.354,0.0,80.0,65.0,1.4,1698.125,1732.426,1645.442,665.317,64.942,52.006,69.447,61.216,62.502,1.391,2.216,0.245,70.04,56.03,13.241,12.099,19.624,24.129,119.513,73.896,117.798,43.251,58.212,43.425,-10.82,14.68,13.867,70.875,70.125,65.188,65.875,0.0,36.594,72.0,70.0,1000.0,500.0,0.104,201.625,73.063,72.563,0.009,70.188,70.938,65.0,68.438,26.406,45.688,72.0,70.0,1000.0,500.0,0.207,496.25,110.125,81.0,0.151,70.125,69.625,65.063,65.688,0.0,56.281,72.0,70.0,1000.0,500.0,0.204,498.5,74.813,72.375,0.051,70.0,73.0,65.125,65.688,0.0,53.781,72.0,70.0,1000.0,500.0,0.207,496.75,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.0,531.0,301.25,131.0,132.5,133.0,0.9,0.155,5.924,0.0,1.0,0.279,0.001,0.637,0.018,0.008
2132008,1333,1.0,1.0,1.0,1.0,81.89,0.0,47.0,47.0,52.0,1.0,1.0,1021.376,291.654,23.907,13.368,0.0,80.0,65.0,1.4,1706.875,1747.06,1651.969,669.2,64.942,52.006,69.447,61.216,62.502,1.413,2.205,0.267,70.116,56.098,13.269,12.099,19.728,24.236,118.995,73.471,117.503,43.617,58.317,43.862,-10.82,14.719,13.914,70.875,70.063,65.188,65.625,0.0,36.531,72.0,70.0,1000.0,500.0,0.103,201.5,73.188,72.563,0.009,70.188,70.875,65.0,68.375,26.344,45.25,72.0,70.0,1000.0,500.0,0.209,498.75,110.125,80.75,0.151,70.125,69.625,65.125,65.688,0.0,56.094,72.0,70.0,1000.0,500.0,0.207,500.0,74.813,72.438,0.05,70.0,72.813,65.0,65.688,2.254,53.125,72.0,70.0,1000.0,500.0,0.209,500.5,72.375,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,532.0,530.5,301.25,131.0,132.625,133.0,0.784,0.223,5.15,0.0,1.021,0.292,0.001,0.642,0.017,0.008
2132008,1334,1.0,1.0,1.0,1.0,81.824,0.0,47.0,47.0,52.0,1.0,1.0,1013.177,283.455,23.856,13.383,0.0,80.0,65.0,1.4,1688.0,1727.553,1668.315,656.964,64.835,52.218,69.552,61.533,62.502,1.394,2.212,0.234,70.092,56.073,13.241,12.071,19.805,24.129,117.442,74.321,115.878,43.617,58.212,43.935,-10.82,14.68,13.867,70.938,70.063,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.875,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.625,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.813,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.0,530.5,301.25,131.0,132.625,133.0,0.865,0.292,5.39,0.0,1.013,0.283,0.001,0.642,0.018,0.008
2132008,1335,1.0,1.0,1.0,1.0,81.96,0.0,47.0,47.0,52.0,1.0,1.0,1006.149,289.312,23.856,13.354,0.0,80.0,65.0,1.4,1696.5,1742.18,1653.602,676.98,64.942,52.218,69.447,61.533,62.609,1.41,2.205,0.237,70.108,56.086,13.184,12.099,19.909,24.021,116.332,75.489,114.918,43.617,58.212,43.935,-10.82,14.648,13.828,70.938,70.063,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.75,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.625,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.688,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,532.0,530.5,301.25,131.0,132.625,133.0,0.826,0.291,4.874,0.0,1.006,0.289,0.001,0.642,0.018,0.008
2132008,1336,1.0,1.0,1.0,1.0,81.972,0.0,47.0,47.0,52.0,1.0,1.0,1009.663,282.284,23.897,13.368,0.0,80.0,65.0,1.4,1696.875,1743.806,1637.292,674.027,65.05,52.112,69.552,61.533,62.609,1.413,2.198,0.223,70.122,56.097,13.184,12.099,19.857,24.129,115.37,75.064,113.884,43.617,58.421,43.862,-10.82,14.672,13.828,70.938,70.125,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.75,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.563,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.625,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,532.0,530.5,301.25,131.125,132.625,133.0,0.881,0.221,5.133,0.0,1.01,0.282,0.001,0.642,0.018,0.008
2132008,1337,1.0,1.0,1.0,1.0,81.994,0.0,47.0,47.0,52.0,1.0,1.0,1021.376,283.455,23.856,13.456,0.0,80.0,65.0,1.4,1704.625,1760.087,1653.602,682.707,65.158,52.112,69.552,61.427,62.609,1.394,2.223,0.248,70.124,56.099,13.184,12.127,19.488,24.343,115.962,74.427,114.031,43.764,58.212,44.008,-10.82,14.641,13.82,70.938,70.125,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.75,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.625,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.625,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.0,530.5,301.5,130.875,132.625,132.875,1.109,0.227,6.657,0.0,1.021,0.283,0.001,0.642,0.018,0.008
2132008,1338,1.0,1.0,1.0,1.0,81.961,0.0,47.0,47.0,52.0,1.0,1.0,1024.89,286.969,23.897,13.456,0.0,80.0,65.0,1.4,1704.625,1747.06,1655.235,676.056,65.05,52.112,69.447,61.321,62.609,1.398,2.198,0.252,70.123,56.099,13.184,12.127,19.203,24.236,118.995,73.896,117.355,43.764,58.317,44.081,-10.82,14.617,13.82,70.938,70.125,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.75,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.625,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.625,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,531.5,530.5,301.25,131.0,132.5,133.0,0.869,0.293,5.659,0.0,1.025,0.287,0.001,0.642,0.018,0.008
2132008,1339,1.0,1.0,1.0,1.0,81.968,0.0,47.0,47.0,52.0,1.0,1.0,1012.006,284.627,23.876,13.427,0.0,80.0,65.0,1.4,1698.625,1751.943,1642.181,675.164,64.942,52.112,69.552,61.321,62.395,1.413,2.234,0.248,70.145,56.12,13.241,12.099,19.086,23.914,116.332,73.684,114.696,43.91,58.212,44.227,-10.82,14.602,13.828,70.938,70.188,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.688,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.563,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.563,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,531.5,530.5,301.25,130.875,132.625,133.0,0.916,0.298,5.644,0.0,1.012,0.285,0.001,0.642,0.018,0.008
2132008,1340,1.0,1.0,1.0,1.0,81.972,0.0,47.0,47.0,52.0,1.0,1.0,1024.89,283.455,23.907,13.383,0.0,80.0,65.0,1.4,1695.625,1761.716,1637.292,684.038,65.05,52.112,69.552,61.427,62.502,1.41,2.234,0.241,70.142,56.114,13.297,12.099,19.19,24.129,116.184,74.533,114.696,43.984,58.317,44.227,-10.82,14.734,13.93,70.938,70.125,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.688,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.563,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.563,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,531.5,530.5,301.25,131.0,132.625,133.0,0.854,0.227,5.141,0.0,1.025,0.283,0.001,0.642,0.018,0.008
2132008,1341,1.0,1.0,1.0,1.0,81.926,0.0,47.0,47.0,52.0,1.0,1.0,1023.719,281.113,23.928,13.427,0.0,80.0,65.0,1.4,1697.5,1738.927,1643.811,661.019,64.942,52.112,69.552,61.427,62.502,1.425,2.209,0.252,70.127,56.107,13.269,12.099,19.267,23.914,115.666,74.427,113.662,43.91,58.317,44.227,-10.82,14.695,13.891,70.938,70.188,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.688,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.5,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.625,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,531.5,530.5,301.25,130.875,132.625,133.0,1.163,0.295,6.931,0.0,1.024,0.281,0.001,0.642,0.018,0.008
2132008,1342,1.0,1.0,1.0,1.0,81.92,0.0,47.0,47.0,52.0,1.0,1.0,1014.348,282.284,23.876,13.383,0.0,80.0,65.0,1.4,1690.0,1760.087,1653.602,681.608,64.942,52.006,69.447,61.216,62.502,1.391,2.259,0.245,70.139,56.112,13.297,12.099,19.164,24.021,119.587,74.108,118.02,43.984,58.108,44.227,-10.82,14.695,13.922,70.938,70.125,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.625,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.5,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.75,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,531.5,530.5,301.25,131.125,132.625,133.0,0.823,0.23,5.401,0.0,1.014,0.282,0.001,0.642,0.018,0.008
