DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1343,1.0,1.0,1.0,1.0,81.966,0.0,47.0,47.0,52.0,1.0,1.0,1044.802,286.969,23.897,13.398,0.0,80.0,65.0,1.4,1689.875,1794.364,1669.951,687.092,64.835,52.006,69.447,61.216,62.395,1.394,2.23,0.256,70.182,56.1,13.325,12.127,19.034,24.021,120.623,73.896,118.832,43.91,58.317,44.227,-10.82,14.758,13.961,70.938,70.25,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.625,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.5,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.688,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,531.5,530.5,301.25,130.875,132.875,133.0,0.916,0.295,6.177,0.0,1.045,0.287,0.001,0.642,0.018,0.008
2132008,1344,1.0,1.0,1.0,1.0,81.958,0.0,47.0,47.0,52.0,1.0,1.0,1034.261,281.113,23.907,13.383,0.0,80.0,65.0,1.4,1689.875,1774.762,1665.042,671.553,64.942,52.218,69.552,61.427,62.609,1.383,2.241,0.241,70.149,56.119,13.297,12.127,19.151,24.021,118.034,74.533,116.395,43.984,58.317,44.299,-10.82,14.781,13.969,70.938,70.125,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.625,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.563,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.75,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.0,530.5,301.25,131.125,132.625,133.0,0.901,0.294,5.659,0.0,1.034,0.281,0.001,0.642,0.018,0.008
2132008,1345,1.0,1.0,1.0,1.0,81.969,0.0,47.0,47.0,52.0,1.0,1.0,1013.177,281.113,23.835,13.368,0.0,80.0,65.0,1.4,1689.875,1766.607,1653.602,675.44,65.05,52.112,69.447,61.638,62.609,1.394,2.238,0.241,70.145,56.114,13.297,12.155,19.371,24.129,117.59,75.596,116.1,43.984,58.212,44.299,-10.82,14.805,13.922,70.938,70.188,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.625,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.563,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.75,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,532.0,530.5,301.25,131.125,132.625,133.0,0.846,0.296,5.13,0.0,1.013,0.281,0.001,0.642,0.018,0.008
2132008,1346,1.0,1.0,1.0,1.0,81.989,0.0,47.0,47.0,52.0,1.0,1.0,1022.548,277.599,23.938,13.368,0.0,80.0,65.0,1.4,1689.875,1768.237,1635.663,685.174,65.158,52.112,69.447,61.533,62.716,1.391,2.23,0.237,70.146,56.117,13.297,12.127,19.592,24.343,116.036,75.277,114.475,44.057,58.212,44.372,-10.82,14.773,13.914,70.938,70.188,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.563,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.5,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.688,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,531.5,530.5,301.25,131.0,132.625,133.0,0.917,0.297,5.4,0.0,1.023,0.278,0.001,0.642,0.018,0.008
2132008,1347,1.0,1.0,1.0,1.0,82.068,0.0,47.0,47.0,52.0,1.0,1.0,1019.034,282.284,23.938,13.354,0.0,80.0,65.0,1.4,1693.625,1751.943,1650.337,670.767,65.265,52.112,69.342,61.533,62.823,1.391,2.202,0.245,70.135,56.102,13.353,12.183,19.831,24.558,115.148,74.852,113.736,44.057,58.108,44.299,-10.82,14.805,13.961,70.938,70.125,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.625,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.563,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.688,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.0,530.5,301.25,131.0,132.625,133.0,0.839,0.23,4.886,0.0,1.019,0.282,0.001,0.642,0.018,0.008
2132008,1348,1.0,1.0,1.0,1.0,82.096,0.0,47.0,47.0,52.0,1.0,1.0,1016.691,284.627,23.928,13.398,0.0,80.0,65.0,1.4,1693.625,1742.18,1642.181,669.958,65.158,52.112,69.342,61.427,62.609,1.41,2.227,0.245,70.115,56.102,13.325,12.183,20.058,24.343,116.11,74.321,114.253,44.057,58.108,44.445,-10.82,14.781,13.977,70.938,70.188,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.563,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.563,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.688,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.0,530.5,301.0,131.125,132.625,133.0,1.063,0.37,6.421,0.0,1.017,0.285,0.001,0.642,0.018,0.008
2132008,1349,1.0,1.0,1.0,1.0,82.122,0.0,47.0,47.0,52.0,1.0,1.0,1022.548,286.969,23.897,13.456,0.0,80.0,65.0,1.4,1693.625,1782.925,1658.502,689.919,65.158,52.112,69.447,61.321,62.609,1.421,2.238,0.237,70.14,56.113,13.381,12.155,20.207,24.558,119.143,73.79,117.429,44.057,58.108,44.372,-10.82,14.828,14.031,70.938,70.188,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.5,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.625,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.688,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,531.5,530.5,301.0,131.125,132.625,133.0,0.903,0.302,5.914,0.0,1.023,0.287,0.001,0.642,0.018,0.008
2132008,1350,1.0,1.0,1.0,1.0,82.087,0.0,47.0,47.0,52.0,1.0,1.0,1008.492,284.627,23.917,13.456,0.0,80.0,65.0,1.4,1693.625,1740.553,1656.868,669.312,65.158,52.218,69.342,61.321,62.609,1.429,2.223,0.252,70.135,56.108,13.381,12.183,19.954,24.666,120.401,73.896,118.759,44.13,58.108,44.445,-10.82,14.742,13.977,70.938,70.188,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.5,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.563,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.625,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,531.5,530.5,301.0,131.125,132.625,133.0,0.844,0.303,5.668,0.0,1.008,0.285,0.001,0.642,0.018,0.008
2132008,1351,1.0,1.0,1.0,1.0,82.104,0.0,47.0,47.0,52.0,1.0,1.0,1017.862,283.455,23.907,13.412,0.0,80.0,65.0,1.4,1693.625,1751.943,1653.602,684.888,65.05,52.324,69.447,61.638,62.502,1.421,2.223,0.248,70.137,56.11,13.325,12.183,19.805,24.451,117.664,74.64,116.026,44.13,58.108,44.445,-10.82,14.766,13.938,70.938,70.188,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.5,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.625,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.688,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.0,530.5,301.25,131.0,132.625,133.0,0.91,0.302,5.656,0.0,1.018,0.283,0.001,0.642,0.018,0.008
2132008,1352,1.0,1.0,1.0,1.0,82.116,0.0,47.0,47.0,52.0,1.0,1.0,1044.802,283.455,23.866,13.412,0.0,80.0,65.0,1.4,1693.625,1794.364,1669.951,691.947,65.05,52.324,69.447,61.638,62.716,1.379,2.245,0.245,70.155,56.127,13.381,12.24,19.87,24.558,117.22,75.596,115.73,44.203,58.108,44.518,-10.82,14.852,14.0,70.938,70.125,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.5,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.625,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.75,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,531.5,530.5,301.25,131.0,132.625,133.0,0.854,0.304,5.137,0.0,1.045,0.283,0.001,0.642,0.018,0.008
2132008,1353,1.0,1.0,1.0,1.0,82.191,0.0,47.0,47.0,52.0,1.0,1.0,1016.691,289.312,23.886,13.412,0.0,80.0,65.0,1.4,1693.625,1751.943,1663.406,675.797,65.158,52.218,69.447,61.638,62.716,1.41,2.227,0.256,70.139,56.112,13.325,12.24,19.844,24.666,115.666,75.171,114.105,44.13,58.212,44.518,-10.82,14.781,13.93,70.938,70.188,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.5,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.625,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.75,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.0,530.5,301.25,131.125,132.625,133.0,0.921,0.37,5.389,0.0,1.017,0.289,0.001,0.642,0.018,0.008
2132008,1354,1.0,1.0,1.0,1.0,82.276,0.0,47.0,47.0,52.0,1.0,1.0,997.95,284.627,23.907,13.398,0.0,80.0,65.0,1.4,1693.625,1743.806,1645.442,667.541,65.265,52.218,69.447,61.533,62.716,1.417,2.227,0.241,70.139,56.111,13.297,12.24,19.857,24.558,114.779,74.852,113.367,44.13,58.108,44.445,-10.82,14.758,13.961,70.938,70.125,65.063,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,194.0,73.188,72.563,0.009,70.188,70.438,65.063,68.438,26.281,45.344,72.0,70.0,1000.0,500.0,0.205,501.0,110.125,80.75,0.151,70.125,69.688,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.438,0.051,70.0,72.75,65.125,65.688,2.27,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,72.5,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.0,530.5,301.25,131.0,132.625,133.0,0.845,0.302,4.88,0.0,0.998,0.285,0.001,0.642,0.018,0.008
2132008,1355,1.0,1.0,1.0,1.0,82.274,0.0,47.0,47.0,52.0,1.0,1.0,1014.348,279.941,23.928,13.339,0.0,80.0,65.0,1.4,1693.625,1756.828,1650.337,677.858,65.158,52.324,69.552,61.533,62.716,1.406,2.223,0.245,70.138,56.11,13.353,12.268,19.818,24.558,118.403,74.321,116.543,44.13,58.212,44.518,-10.82,14.711,13.953,0.0,70.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.75,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,532.0,530.5,301.25,131.25,132.625,133.0,1.01,0.368,6.427,0.0,1.014,0.28,0.0,0.0,0.0,0.0
2132008,1356,1.0,1.0,1.0,1.0,82.314,0.0,47.0,47.0,52.0,1.0,1.0,1017.862,281.113,23.907,13.427,0.0,80.0,65.0,1.4,1709.0,1743.806,1655.235,666.663,65.158,52.324,69.447,61.427,62.609,1.413,2.209,0.259,70.129,56.11,13.353,12.268,19.883,24.558,119.291,73.79,117.503,44.203,58.212,44.518,-10.82,14.719,13.961,71.188,70.25,65.375,65.938,0.0,36.969,72.0,70.0,1000.0,500.0,0.104,201.625,73.063,72.5,0.009,70.188,70.438,65.375,68.375,24.719,45.781,72.0,70.0,1000.0,500.0,0.206,495.75,109.563,80.313,0.138,70.0,69.75,65.25,65.938,0.174,56.75,72.0,70.0,1000.0,500.0,0.205,494.75,74.313,72.375,0.051,69.938,72.75,65.25,66.0,2.734,52.781,72.0,70.0,1000.0,500.0,0.21,501.0,72.188,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,531.5,530.5,301.25,131.0,132.625,133.0,0.939,0.302,6.171,0.0,1.018,0.281,0.001,0.584,0.014,0.008
2132008,1357,1.0,1.0,1.0,1.0,82.342,0.0,47.0,47.0,52.0,1.0,1.0,1021.376,283.455,23.886,13.412,0.0,80.0,65.0,1.4,1704.0,1768.237,1640.551,686.744,65.158,52.324,69.447,61.427,62.716,1.433,2.209,0.237,70.135,56.108,13.381,12.268,19.857,24.666,118.477,74.108,117.06,44.203,58.317,44.518,-10.82,14.766,14.0,71.188,70.313,65.375,65.938,0.0,36.625,72.0,70.0,1000.0,500.0,0.105,202.875,73.063,72.563,0.009,70.188,70.438,65.25,68.375,24.641,44.563,72.0,70.0,1000.0,500.0,0.216,504.5,109.563,80.313,0.138,70.0,69.688,65.438,65.75,0.178,56.813,72.0,70.0,1000.0,500.0,0.205,494.0,74.313,72.375,0.051,69.938,72.813,65.25,66.0,2.766,53.5,72.0,70.0,1000.0,500.0,0.206,497.0,72.0,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,533.5,530.5,301.25,131.125,132.625,133.0,0.763,0.299,4.888,0.0,1.021,0.283,0.001,0.584,0.014,0.006
2132008,1358,1.0,1.0,1.0,1.0,82.366,0.0,47.0,47.0,52.0,1.0,1.0,1008.492,272.914,23.856,13.441,0.0,80.0,65.0,1.4,1704.0,1747.06,1604.786,698.084,65.158,52.006,69.447,61.533,62.609,1.421,2.22,0.252,70.058,56.069,13.325,12.268,19.741,24.343,117.442,75.064,115.878,44.203,58.212,44.518,-10.82,14.766,13.93,71.125,70.375,65.375,65.938,0.0,37.438,72.0,70.0,1000.0,500.0,0.1,196.375,73.063,72.5,0.009,70.188,70.563,65.375,68.375,24.547,45.375,72.0,70.0,1000.0,500.0,0.208,499.0,109.563,80.438,0.138,69.938,69.75,65.438,65.938,3.057,56.531,72.0,70.0,1000.0,500.0,0.205,496.25,74.313,72.375,0.051,69.938,72.875,65.313,66.0,2.797,52.906,72.0,70.0,1000.0,500.0,0.21,502.0,72.125,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,533.0,530.5,301.25,131.125,132.625,133.0,0.88,0.302,5.39,0.0,1.008,0.273,0.001,0.582,0.014,0.007
2132008,1359,1.0,1.0,1.0,1.0,82.438,0.0,47.0,47.0,52.0,1.0,1.0,1003.807,279.941,23.917,13.398,0.0,80.0,65.0,1.4,1691.5,1732.426,1619.395,684.129,65.265,51.9,69.447,61.427,62.716,1.413,2.22,0.245,69.993,56.036,13.269,12.296,19.579,24.236,116.184,75.064,114.696,44.203,58.421,44.518,-10.82,14.766,13.875,71.125,70.313,65.375,65.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.097,196.375,73.063,72.5,0.009,70.188,70.563,65.375,68.375,21.75,45.969,72.0,70.0,1000.0,500.0,0.205,495.75,109.563,80.313,0.138,69.938,69.75,65.438,65.938,3.068,56.438,72.0,70.0,1000.0,500.0,0.208,496.75,74.313,72.375,0.051,69.938,72.875,65.25,66.0,2.811,53.438,72.0,70.0,1000.0,500.0,0.207,497.75,72.125,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,533.0,530.5,301.0,130.75,132.625,133.0,0.865,0.297,5.143,0.0,1.004,0.28,0.001,0.584,0.014,0.007
2132008,1400,1.0,1.0,1.0,1.0,82.415,0.0,47.0,47.0,52.0,1.0,1.0,1008.492,285.798,23.938,13.441,0.0,80.0,65.0,1.4,1696.875,1755.2,1651.969,680.551,65.158,51.794,69.447,61.321,62.502,1.402,2.18,0.226,70.023,56.045,13.409,12.268,19.624,23.806,115.296,74.746,113.884,44.203,58.212,44.518,-10.82,14.891,14.016,70.938,70.313,65.375,65.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.104,202.125,73.063,72.5,0.009,70.188,70.688,65.25,68.375,21.656,45.375,72.0,70.0,1000.0,500.0,0.209,498.5,109.563,80.313,0.138,70.0,69.688,65.438,65.75,3.074,56.406,72.0,70.0,1000.0,500.0,0.207,497.0,74.188,72.375,0.051,69.938,72.938,65.25,66.0,2.83,52.594,72.0,70.0,1000.0,500.0,0.213,503.25,72.125,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.0,531.0,301.25,130.5,132.625,133.0,0.834,0.302,4.886,0.0,1.008,0.286,0.001,0.584,0.014,0.008
2132008,1401,1.0,1.0,1.0,1.0,82.426,0.0,47.0,47.0,52.0,1.0,1.0,1026.062,283.455,23.928,13.412,0.0,80.0,65.0,1.4,1692.625,1786.192,1655.235,695.312,65.158,51.9,69.342,61.216,62.609,1.387,2.216,0.241,70.088,56.06,13.409,12.296,19.715,24.236,115.888,74.427,113.884,44.203,58.212,44.518,-10.82,14.875,14.047,70.875,70.313,65.188,65.938,0.0,37.031,72.0,70.0,1000.0,500.0,0.103,201.25,73.063,72.5,0.009,70.188,70.75,65.25,68.375,21.578,44.594,72.0,70.0,1000.0,500.0,0.214,504.5,109.563,80.313,0.138,69.938,69.688,65.25,65.938,3.086,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.051,69.938,72.938,65.25,66.0,2.846,51.938,72.0,70.0,1000.0,500.0,0.215,508.25,72.125,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,530.5,301.25,130.625,132.625,133.0,1.157,0.302,6.93,0.0,1.026,0.283,0.001,0.584,0.014,0.008
2132008,1402,1.0,1.0,1.0,1.0,82.388,0.0,47.0,47.0,52.0,1.0,1.0,1015.52,279.941,23.835,13.31,0.0,80.0,65.0,1.4,1697.5,1745.433,1643.811,664.136,65.05,52.112,69.552,61.216,62.502,1.417,2.227,0.259,70.046,56.037,13.437,12.296,19.779,24.343,119.143,73.79,117.429,44.203,58.317,44.518,-10.82,14.875,14.078,70.875,70.313,65.188,65.875,0.0,36.75,72.0,70.0,1000.0,500.0,0.104,202.375,72.875,72.5,0.009,70.313,70.75,65.063,68.375,24.234,45.969,72.0,70.0,1000.0,500.0,0.205,494.75,109.563,80.438,0.13,69.938,69.688,65.25,65.75,0.233,56.5,72.0,70.0,1000.0,500.0,0.208,496.25,74.188,72.375,0.051,69.75,73.0,65.25,66.0,9.523,53.344,72.0,70.0,1000.0,500.0,0.207,498.0,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,530.5,301.0,130.625,132.625,133.0,0.901,0.297,5.898,0.0,1.016,0.28,0.0,0.548,0.014,0.007
2132008,1403,1.0,1.0,1.0,1.0,82.335,0.0,47.0,47.0,52.0,1.0,1.0,1015.52,284.627,23.856,13.339,0.0,80.0,65.0,1.4,1699.375,1763.346,1655.235,686.639,64.942,52.112,69.342,61.321,62.395,1.398,2.191,0.252,70.059,56.04,13.493,12.38,19.741,24.451,119.661,73.896,118.168,44.277,58.212,44.591,-10.82,14.898,14.133,70.875,70.25,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.813,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.563,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.0,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,530.5,301.0,130.5,132.625,133.0,0.778,0.301,5.141,0.0,1.016,0.285,0.001,0.546,0.012,0.007
2132008,1404,1.0,1.0,1.0,1.0,82.333,0.0,47.0,47.0,52.0,1.0,1.0,1015.52,288.141,23.897,13.383,0.0,80.0,65.0,1.4,1695.0,1769.868,1665.042,682.466,64.942,52.324,69.447,61.533,62.502,1.383,2.245,0.234,70.088,56.041,13.493,12.324,19.741,24.451,117.516,74.746,115.952,44.203,58.108,44.591,-10.82,14.961,14.156,70.875,70.313,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.625,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,72.938,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.0,530.5,301.0,130.5,132.5,133.0,0.874,0.373,5.399,0.0,1.016,0.288,0.001,0.546,0.012,0.007
2132008,1405,1.0,1.0,1.0,1.0,82.385,0.0,47.0,47.0,52.0,1.0,1.0,1021.376,295.168,23.856,13.383,0.0,80.0,65.0,1.4,1702.25,1755.2,1676.503,671.843,65.05,52.218,69.342,61.638,62.502,1.391,2.241,0.259,70.056,56.041,13.465,12.408,19.676,24.558,116.85,75.171,115.435,44.203,58.317,44.591,-10.82,14.859,14.055,70.875,70.313,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.563,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.0,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,532.0,530.5,301.25,130.5,132.625,133.0,0.81,0.368,4.877,0.0,1.021,0.295,0.001,0.546,0.012,0.007
2132008,1406,1.0,1.0,1.0,1.0,82.459,0.0,47.0,47.0,52.0,1.0,1.0,1012.006,283.455,23.856,13.427,0.0,80.0,65.0,1.4,1698.75,1750.315,1650.337,673.759,65.158,52.218,69.342,61.533,62.716,1.402,2.234,0.248,70.057,56.046,13.437,12.464,19.702,24.558,115.592,75.171,114.105,44.277,58.212,44.591,-10.82,14.906,14.094,70.875,70.25,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.5,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.0,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,531.5,530.5,301.0,130.5,132.5,133.0,0.878,0.303,5.127,0.0,1.012,0.283,0.001,0.546,0.012,0.007
2132008,1407,1.0,1.0,1.0,1.0,82.492,0.0,47.0,47.0,52.0,1.0,1.0,1004.978,284.627,23.856,13.441,0.0,80.0,65.0,1.4,1685.625,1768.237,1653.602,683.213,65.158,52.324,69.342,61.533,62.716,1.387,2.23,0.234,70.057,56.047,13.521,12.464,19.831,24.558,114.705,74.746,113.219,44.277,58.212,44.591,-10.82,14.953,14.18,70.875,70.313,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.438,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.063,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,530.5,301.0,130.5,132.625,133.0,0.887,0.303,5.125,0.0,1.005,0.285,0.001,0.546,0.012,0.007
2132008,1408,1.0,1.0,1.0,1.0,82.534,0.0,47.0,47.0,52.0,1.0,1.0,1026.062,278.77,23.928,13.354,0.0,80.0,65.0,1.4,1719.5,1742.18,1645.442,673.47,65.158,52.324,69.447,61.533,62.716,1.391,2.223,0.234,70.132,56.072,13.633,12.52,19.98,24.88,118.921,74.321,117.134,44.277,58.212,44.591,-10.82,15.086,14.289,70.875,70.25,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.5,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.0,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.0,530.5,301.0,130.625,132.875,133.0,0.959,0.301,6.174,0.0,1.026,0.279,0.001,0.546,0.012,0.007
2132008,1409,1.0,1.0,1.0,1.0,82.514,0.0,47.0,47.0,52.0,1.0,1.0,1043.631,282.284,23.917,13.412,0.0,80.0,65.0,1.4,1695.75,1774.762,1651.969,681.151,65.05,52.324,69.447,61.427,62.609,1.387,2.212,0.252,70.096,56.076,13.633,12.576,20.032,24.88,119.513,73.79,117.872,44.35,58.212,44.591,-10.82,15.063,14.344,70.875,70.25,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.438,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.0,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,530.5,301.25,130.5,132.625,133.0,0.858,0.233,5.666,0.0,1.044,0.282,0.001,0.546,0.012,0.007
2132008,1410,1.0,1.0,1.0,1.0,82.64,0.0,47.0,47.0,52.0,1.0,1.0,1023.719,285.798,23.866,13.412,0.0,80.0,65.0,1.4,1697.375,1756.828,1658.502,676.919,65.265,52.324,69.552,61.638,62.716,1.402,2.22,0.252,70.092,56.077,13.633,12.66,20.188,24.988,117.442,74.215,115.804,44.35,58.212,44.664,-10.82,15.086,14.305,70.875,70.25,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.375,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.0,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.0,530.5,301.25,130.5,132.5,133.0,0.904,0.304,5.647,0.0,1.024,0.286,0.001,0.546,0.012,0.007
2132008,1411,1.0,1.0,1.0,1.0,82.722,0.0,47.0,47.0,52.0,1.0,1.0,1022.548,284.627,23.897,13.427,0.0,80.0,65.0,1.4,1717.875,1737.302,1655.235,661.273,65.373,52.537,69.552,61.849,62.823,1.406,2.205,0.234,70.113,56.096,13.689,12.548,20.376,25.203,116.924,75.277,115.435,44.423,58.108,44.664,-10.82,15.148,14.32,70.875,70.188,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.375,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.063,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,530.5,301.25,130.5,132.625,132.875,0.854,0.236,5.141,0.0,1.023,0.285,0.001,0.546,0.012,0.007
2132008,1412,1.0,1.0,1.0,1.0,82.774,0.0,47.0,47.0,52.0,1.0,1.0,1012.006,284.627,23.876,13.398,0.0,80.0,65.0,1.4,1705.625,1748.688,1651.969,673.74,65.373,52.537,69.552,61.849,62.93,1.398,2.209,0.267,70.115,56.092,13.661,12.492,20.745,25.203,115.518,75.171,114.105,44.35,58.108,44.664,-10.82,15.094,14.32,70.875,70.25,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.813,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.375,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.0,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.0,530.5,301.0,130.5,132.5,133.0,0.836,0.306,4.876,0.0,1.012,0.285,0.001,0.546,0.012,0.007
2132008,1413,1.0,1.0,1.0,1.0,82.838,0.0,47.0,47.0,52.0,1.0,1.0,1026.062,283.455,23.897,13.412,0.0,80.0,65.0,1.4,1705.625,1760.087,1647.073,669.619,65.373,52.643,69.552,61.849,62.93,1.383,2.23,0.248,70.115,56.092,13.633,12.52,21.102,25.31,114.705,74.746,113.219,44.35,58.212,44.664,-10.82,15.148,14.328,70.875,70.188,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.813,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.0,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.0,530.5,301.25,130.5,132.5,133.0,0.889,0.304,5.134,0.0,1.026,0.283,0.001,0.546,0.012,0.007
2132008,1414,1.0,1.0,1.0,1.0,82.906,0.0,47.0,47.0,52.0,1.0,1.0,1020.205,282.284,23.876,13.354,0.0,80.0,65.0,1.4,1705.625,1756.828,1658.502,674.963,65.373,52.537,69.447,61.638,62.93,1.391,2.198,0.241,70.124,56.099,13.773,12.52,21.004,25.74,119.143,74.427,117.429,44.35,58.212,44.664,-10.82,15.242,14.477,70.875,70.25,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.813,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.375,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.0,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.0,530.5,301.25,130.5,132.625,133.0,0.915,0.302,5.908,0.0,1.02,0.282,0.001,0.546,0.012,0.007
2132008,1415,1.0,1.0,1.0,1.0,83.012,0.0,47.0,47.0,52.0,1.0,1.0,997.95,284.627,23.907,13.427,0.0,80.0,65.0,1.4,1705.625,1745.433,1647.073,671.687,65.48,52.749,69.657,61.849,63.038,1.413,2.202,0.259,70.159,56.169,13.633,12.548,20.719,25.74,119.883,74.002,118.094,44.35,58.108,44.591,-10.82,15.047,14.297,70.875,70.25,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.813,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.0,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,530.0,301.25,130.5,132.5,132.875,0.932,0.235,6.174,0.0,0.998,0.285,0.001,0.546,0.012,0.007
2132008,1416,1.0,1.0,1.0,1.0,82.988,0.0,47.0,47.0,52.0,1.0,1.0,1010.835,281.113,23.835,13.441,0.0,80.0,65.0,1.4,1702.375,1737.302,1648.705,675.244,65.265,52.749,69.657,61.955,62.93,1.417,2.227,0.237,70.157,56.13,13.661,12.52,20.778,25.632,117.738,74.533,116.173,44.35,58.108,44.664,-10.82,15.047,14.281,70.875,70.188,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.063,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.0,530.5,301.25,130.5,132.625,132.875,0.863,0.307,5.388,0.0,1.011,0.281,0.001,0.546,0.012,0.007
2132008,1417,1.0,1.0,1.0,1.0,83.156,0.0,47.0,47.0,52.0,1.0,1.0,1037.775,281.113,23.928,13.441,0.0,80.0,65.0,1.4,1702.375,1771.499,1651.969,674.015,65.48,52.855,69.552,62.166,63.038,1.406,2.209,0.245,70.154,56.123,13.577,12.548,20.693,25.847,117.22,75.489,115.73,44.423,58.212,44.736,-10.82,14.945,14.211,70.875,70.188,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.063,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.5,530.5,301.25,130.5,132.5,132.875,0.854,0.305,5.15,0.0,1.038,0.281,0.001,0.546,0.012,0.007
2132008,1418,1.0,1.0,1.0,1.0,83.297,0.0,47.0,47.0,52.0,1.0,1.0,1014.348,277.599,23.876,13.383,0.0,80.0,65.0,1.4,1694.0,1755.2,1619.395,695.587,65.588,52.643,69.552,62.061,63.145,1.417,2.227,0.259,70.153,56.128,13.437,12.52,20.59,25.632,115.962,75.808,114.475,44.423,58.317,44.736,-10.82,14.836,14.07,70.875,70.188,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.063,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,530.5,530.5,301.25,130.375,132.5,132.875,0.884,0.301,5.131,0.0,1.014,0.278,0.001,0.546,0.012,0.007
2132008,1419,1.0,1.0,1.0,1.0,83.357,0.0,47.0,47.0,52.0,1.0,1.0,1023.719,285.798,23.886,13.383,0.0,80.0,65.0,1.4,1694.0,1768.237,1629.151,701.204,65.48,52.431,69.552,61.849,63.145,1.402,2.216,0.256,70.153,56.121,13.381,12.492,20.829,25.203,115.148,75.064,113.736,44.496,58.212,44.736,-10.82,14.828,14.008,70.875,70.188,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.0,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,530.5,530.0,301.25,130.5,132.5,133.0,0.841,0.234,4.875,0.0,1.024,0.286,0.001,0.546,0.012,0.007
2132008,1420,1.0,1.0,1.0,1.0,83.453,0.0,47.0,47.0,52.0,1.0,1.0,997.95,277.599,23.856,13.398,0.0,80.0,65.0,1.4,1694.0,1742.18,1617.771,694.273,65.48,52.218,69.552,61.533,62.93,1.429,2.198,0.252,70.129,56.112,13.521,12.52,21.322,24.988,117.812,74.533,115.804,44.423,58.317,44.736,-10.82,14.969,14.148,70.875,70.188,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.813,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.438,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.0,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.0,530.0,301.25,130.5,132.5,133.0,1.107,0.302,6.919,0.0,0.998,0.278,0.001,0.546,0.012,0.007
2132008,1421,1.0,1.0,1.0,1.0,83.522,0.0,47.0,47.0,52.0,1.0,1.0,1026.062,283.455,23.866,13.441,0.0,80.0,65.0,1.4,1694.0,1764.976,1611.275,697.9,65.48,52.324,69.657,61.533,62.93,1.402,2.22,0.252,70.099,56.077,13.605,12.492,21.128,24.988,119.217,73.896,117.577,44.423,58.317,44.736,-10.82,15.055,14.242,70.875,70.188,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.813,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.438,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.0,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,530.5,530.0,301.25,130.5,132.5,133.0,0.864,0.303,5.651,0.0,1.026,0.283,0.001,0.546,0.012,0.007
2132008,1422,1.0,1.0,1.0,1.0,83.44,0.0,47.0,47.0,52.0,1.0,1.0,1024.89,276.428,23.866,13.383,0.0,80.0,65.0,1.4,1694.0,1756.828,1629.151,697.689,65.158,52.218,69.447,61.321,62.609,1.41,2.212,0.248,70.104,56.083,13.689,12.464,21.179,24.88,119.587,74.002,118.315,44.496,58.212,44.736,-10.82,15.273,14.336,70.875,70.25,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.5,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.125,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,530.5,530.0,301.25,130.5,132.5,133.0,0.666,0.234,4.382,0.0,1.025,0.276,0.001,0.546,0.012,0.007
2132008,1423,1.0,1.0,1.0,1.0,83.464,0.0,47.0,47.0,52.0,1.0,1.0,1028.404,279.941,23.866,13.339,0.0,80.0,65.0,1.4,1694.0,1766.607,1630.779,697.321,65.05,52.218,69.447,61.216,62.395,1.406,2.256,0.252,70.096,56.076,13.745,12.492,20.978,24.988,118.108,73.896,116.617,44.423,58.212,44.736,-10.82,15.625,14.43,70.875,70.25,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.438,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.063,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,530.5,530.5,301.25,130.375,132.25,132.75,0.805,0.303,5.139,0.0,1.028,0.28,0.001,0.546,0.012,0.007
2132008,1424,1.0,1.0,1.0,1.0,83.427,0.0,47.0,47.0,52.0,1.0,1.0,1021.376,277.599,23.897,13.412,0.0,80.0,65.0,1.4,1694.0,1786.192,1630.779,702.373,64.942,52.431,69.552,61.216,62.395,1.394,2.23,0.256,70.08,56.063,13.745,12.52,21.27,24.988,117.96,74.321,116.617,44.496,58.212,44.809,-10.82,15.898,14.453,70.875,70.25,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.813,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.438,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.125,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,530.0,530.0,301.25,130.25,132.125,132.875,0.735,0.306,4.635,0.0,1.021,0.278,0.001,0.546,0.012,0.007
2132008,1425,1.0,1.0,1.0,1.0,83.375,0.0,47.0,47.0,52.0,1.0,1.0,1026.062,274.085,23.814,13.412,0.0,80.0,65.0,1.4,1694.0,1764.976,1624.272,699.343,64.942,52.218,69.552,61.11,62.288,1.413,2.198,0.263,70.066,56.051,13.773,12.548,21.432,24.88,117.368,74.215,115.952,44.496,58.108,44.809,-10.82,16.063,14.5,70.875,70.188,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.813,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.375,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.188,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,530.0,530.0,301.25,130.25,132.125,132.75,0.781,0.308,4.871,0.0,1.026,0.274,0.001,0.546,0.012,0.007
2132008,1426,1.0,1.0,1.0,1.0,83.253,0.0,47.0,47.0,52.0,1.0,1.0,999.122,268.228,23.856,13.383,0.0,80.0,65.0,1.4,1694.0,1751.943,1543.422,726.675,64.835,51.9,69.447,60.687,62.181,1.429,2.22,0.248,69.873,55.89,13.773,12.492,21.348,24.666,116.85,73.79,115.435,44.496,58.108,44.736,-10.82,16.125,14.531,70.875,70.188,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.813,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.375,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.063,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,530.0,530.0,301.25,130.25,132.125,132.75,0.784,0.236,4.877,0.0,0.999,0.268,0.001,0.546,0.012,0.007
2132008,1427,1.0,1.0,1.0,1.0,83.157,0.0,47.0,47.0,52.0,1.0,1.0,1026.062,289.312,23.825,13.398,0.0,80.0,65.0,1.4,1694.0,1755.2,1617.771,689.496,64.512,51.794,69.552,60.582,61.86,1.433,2.198,0.278,69.867,55.933,13.942,12.492,21.03,24.558,116.406,73.365,114.992,44.496,58.317,44.736,-10.82,16.406,14.727,70.875,70.188,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.375,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.125,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,530.0,530.0,301.25,130.25,132.125,132.875,0.783,0.233,4.868,0.0,1.026,0.289,0.001,0.546,0.012,0.007
2132008,1428,1.0,1.0,1.0,1.0,83.027,0.0,47.0,47.0,52.0,1.0,1.0,1027.233,269.4,23.845,13.354,0.0,80.0,65.0,1.4,1694.0,1771.499,1561.135,721.07,64.404,51.794,69.552,60.37,61.646,1.425,2.202,0.256,69.823,55.875,13.998,12.604,20.94,24.558,115.888,73.365,114.548,44.57,58.317,44.882,-10.82,16.422,14.836,70.875,70.125,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.375,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.063,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,530.0,530.0,301.25,130.25,132.125,132.875,0.751,0.303,4.618,0.0,1.027,0.269,0.001,0.546,0.012,0.007
2132008,1429,1.0,1.0,1.0,1.0,82.867,0.0,47.0,47.0,52.0,1.0,1.0,1009.663,269.4,23.866,13.427,0.0,80.0,65.0,1.4,1694.0,1760.087,1561.135,724.373,64.404,51.688,69.657,60.265,61.539,1.429,2.223,0.256,69.76,55.795,14.138,12.688,21.231,24.558,115.444,72.94,113.958,44.57,58.212,44.736,-10.82,16.563,14.984,70.875,70.063,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.375,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.063,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,530.0,530.0,301.25,130.25,132.0,132.875,0.834,0.163,5.126,0.0,1.01,0.269,0.001,0.546,0.012,0.007
2132008,1430,1.0,1.0,1.0,1.0,82.582,0.0,47.0,47.0,52.0,1.0,1.0,996.779,269.4,23.835,13.383,0.0,80.0,65.0,1.4,1686.125,1753.572,1538.598,712.73,64.081,51.688,69.763,60.37,61.325,1.429,2.198,0.274,69.615,55.69,14.278,12.716,21.484,24.451,114.926,72.515,113.367,44.57,58.212,44.736,-10.82,16.563,15.117,70.875,69.938,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.375,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.063,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,530.0,530.0,301.25,130.25,132.125,132.75,0.876,0.163,5.372,0.0,0.997,0.269,0.001,0.546,0.012,0.007
2132008,1431,1.0,1.0,1.0,1.0,82.496,0.0,47.0,47.0,52.0,1.0,1.0,1013.177,264.715,23.856,13.339,0.0,80.0,65.0,1.4,1692.75,1758.457,1541.814,720.315,64.189,51.688,69.763,60.476,61.432,1.425,2.18,0.252,69.521,55.634,14.334,12.744,21.51,24.451,116.776,73.365,114.622,44.496,58.108,44.809,-10.82,16.406,15.242,70.875,69.875,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.375,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.063,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,531.5,530.0,301.25,130.25,132.0,133.0,1.184,0.307,7.424,0.0,1.013,0.265,0.001,0.546,0.012,0.007
2132008,1432,1.0,1.0,1.0,1.0,82.403,0.0,47.0,47.0,52.0,1.0,1.0,988.58,269.4,23.897,13.383,0.0,80.0,65.0,1.4,1691.0,1742.18,1578.888,701.748,64.296,51.688,69.973,60.687,61.646,1.413,2.187,0.245,69.51,55.608,14.334,12.744,21.367,24.773,118.551,73.259,117.207,44.496,58.212,44.809,-10.82,16.141,15.188,70.875,69.875,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.375,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.125,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.5,530.0,301.25,130.25,131.875,132.875,0.709,0.305,4.638,0.0,0.989,0.269,0.001,0.546,0.012,0.007
2132008,1433,1.0,1.0,1.0,1.0,82.279,0.0,47.0,47.0,52.0,1.0,1.0,1008.492,278.77,23.886,13.383,0.0,80.0,65.0,1.4,1712.0,1766.607,1625.898,690.77,64.404,51.9,69.868,60.793,61.86,1.375,2.202,0.241,69.641,55.687,14.334,12.772,21.335,24.773,117.072,73.471,115.287,44.643,58.317,44.882,-10.82,16.016,15.148,70.875,69.938,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.375,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.25,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,530.5,530.0,301.0,130.25,131.875,132.875,0.978,0.234,6.16,0.0,1.008,0.279,0.001,0.546,0.012,0.007
