DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1434,1.0,1.0,1.0,1.0,82.312,0.0,47.0,47.0,52.0,1.0,1.0,1014.348,279.941,23.866,13.398,0.0,80.0,65.0,1.4,1704.5,1764.976,1637.292,691.908,64.404,52.218,69.973,61.216,62.074,1.36,2.194,0.226,69.694,55.696,14.334,12.8,21.659,24.773,116.628,74.321,115.287,44.57,58.317,44.809,-10.82,15.969,15.141,70.875,70.063,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.938,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.375,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.375,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,530.0,530.0,301.0,130.375,131.875,132.75,0.756,0.233,4.624,0.0,1.014,0.28,0.001,0.546,0.012,0.007
2132008,1435,1.0,1.0,1.0,1.0,82.286,0.0,47.0,47.0,52.0,1.0,1.0,1014.348,279.941,23.876,13.441,0.0,80.0,65.0,1.4,1704.5,1745.433,1638.921,669.711,64.619,52.324,69.973,61.321,62.288,1.375,2.209,0.241,69.688,55.765,14.278,12.828,21.627,24.988,116.184,74.533,114.622,44.496,58.212,44.809,-10.82,15.805,15.047,70.875,70.188,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.375,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,529.5,530.0,301.25,130.25,132.0,132.75,0.895,0.307,5.389,0.0,1.014,0.28,0.001,0.546,0.012,0.007
2132008,1436,1.0,1.0,1.0,1.0,82.291,0.0,47.0,47.0,52.0,1.0,1.0,1008.492,276.428,23.897,13.427,0.0,80.0,65.0,1.4,1704.5,1750.315,1630.779,674.339,64.942,52.431,69.868,61.427,62.609,1.375,2.191,0.248,69.791,55.834,14.194,12.828,21.652,25.203,115.592,74.533,114.105,44.57,58.317,44.809,-10.82,15.656,14.922,70.875,70.313,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.375,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.438,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,529.5,530.0,301.25,130.25,131.875,132.875,0.865,0.233,5.136,0.0,1.008,0.276,0.001,0.546,0.012,0.007
2132008,1437,1.0,1.0,1.0,1.0,82.273,0.0,47.0,47.0,52.0,1.0,1.0,1013.177,281.113,23.794,13.398,0.0,80.0,65.0,1.4,1704.5,1751.943,1647.073,681.077,64.942,52.749,69.973,61.638,62.609,1.375,2.227,0.245,69.86,55.895,14.166,12.828,21.614,25.31,119.661,74.321,117.651,44.496,58.317,44.809,-10.82,15.602,14.898,70.875,70.375,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.938,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.563,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,529.5,530.0,301.25,130.25,131.875,132.875,1.055,0.303,6.904,0.0,1.013,0.281,0.001,0.546,0.012,0.007
2132008,1438,1.0,1.0,1.0,1.0,82.37,0.0,47.0,47.0,52.0,1.0,1.0,1021.376,279.941,23.835,13.412,0.0,80.0,65.0,1.4,1704.5,1756.828,1656.868,683.587,65.05,52.855,69.973,61.849,62.93,1.372,2.194,0.226,69.958,55.925,14.054,12.828,21.588,25.525,116.48,74.321,115.065,44.57,58.317,44.882,-10.82,15.461,14.797,70.875,70.375,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.938,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.625,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,529.5,530.0,301.25,130.25,131.875,132.875,0.8,0.304,4.873,0.0,1.021,0.28,0.001,0.546,0.012,0.007
2132008,1439,1.0,1.0,1.0,1.0,82.44,0.0,47.0,47.0,52.0,1.0,1.0,1026.062,283.455,23.876,13.324,0.0,80.0,65.0,1.4,1689.0,1769.868,1678.141,681.593,65.158,53.067,69.973,62.061,62.93,1.36,2.23,0.23,70.054,56.038,14.082,12.94,21.588,25.847,117.738,74.533,116.1,44.496,58.212,44.882,-10.82,15.438,14.75,70.875,70.5,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.625,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,529.5,530.0,301.25,130.125,132.0,132.75,0.905,0.375,5.649,0.0,1.026,0.283,0.001,0.546,0.012,0.007
2132008,1440,1.0,1.0,1.0,1.0,82.64,0.0,47.0,47.0,52.0,1.0,1.0,1035.432,283.455,23.835,13.383,0.0,80.0,65.0,1.4,1689.0,1763.346,1668.315,658.842,65.48,53.173,69.973,62.166,63.252,1.375,2.205,0.245,70.041,56.021,13.942,12.996,21.562,26.169,115.888,75.277,114.401,44.57,58.317,44.955,-10.82,15.328,14.625,70.875,70.5,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.625,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,529.5,530.0,301.25,130.25,132.0,132.875,0.873,0.375,5.122,0.0,1.035,0.283,0.001,0.546,0.012,0.007
2132008,1441,1.0,1.0,1.0,1.0,82.769,0.0,47.0,47.0,52.0,1.0,1.0,1009.663,284.627,23.856,13.441,0.0,80.0,65.0,1.4,1689.0,1740.553,1658.502,660.747,65.588,53.173,69.868,62.272,63.359,1.394,2.202,0.237,70.056,56.051,13.858,12.968,21.652,26.277,118.403,74.958,116.395,44.277,58.212,44.736,-10.82,15.242,14.555,70.875,70.563,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.75,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,529.5,530.0,301.25,130.125,132.125,132.875,1.103,0.443,6.918,0.0,1.01,0.285,0.001,0.546,0.012,0.007
2132008,1442,1.0,1.0,1.0,1.0,82.876,0.0,47.0,47.0,52.0,1.0,1.0,1013.177,288.141,23.845,13.368,0.0,80.0,65.0,1.4,1689.0,1743.806,1666.678,666.789,65.588,53.279,69.973,62.272,63.359,1.394,2.209,0.241,70.11,56.094,13.942,12.912,21.789,26.384,119.439,74.958,117.946,43.324,58.212,43.79,-10.82,15.242,14.555,70.875,70.563,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.75,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,529.5,530.0,301.25,130.25,132.125,132.875,0.8,0.418,5.139,0.0,1.013,0.288,0.001,0.546,0.012,0.007
2132008,1443,1.0,1.0,1.0,1.0,83.085,0.0,47.0,47.0,52.0,1.0,1.0,1030.747,282.284,23.876,13.339,0.0,80.0,65.0,1.4,1689.0,1778.027,1658.502,684.921,65.803,53.279,69.868,62.378,63.573,1.387,2.223,0.248,70.208,56.14,13.886,12.884,21.789,26.599,117.22,74.852,115.73,42.958,58.212,43.28,-10.82,15.164,14.477,70.875,70.563,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.938,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.25,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.813,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.5,530.0,301.25,130.375,132.125,133.0,0.84,0.282,5.139,0.0,1.031,0.282,0.001,0.546,0.012,0.007
2132008,1444,1.0,1.0,1.0,1.0,83.259,0.0,47.0,47.0,52.0,1.0,1.0,1014.348,283.455,23.856,13.324,0.0,80.0,65.0,1.4,1689.0,1776.394,1668.315,685.158,65.911,53.491,69.973,62.589,63.573,1.394,2.23,0.237,70.199,56.131,13.83,12.968,21.814,26.707,116.11,75.702,114.844,42.665,58.212,43.061,-10.82,15.164,14.375,70.875,70.563,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.938,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.25,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.813,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,529.5,530.0,301.25,130.5,132.125,133.0,0.747,0.339,4.364,0.0,1.014,0.283,0.001,0.546,0.012,0.007
2132008,1445,1.0,1.0,1.0,1.0,83.367,0.0,47.0,47.0,52.0,1.0,1.0,1024.89,281.113,23.886,13.398,0.0,80.0,65.0,1.4,1689.0,1742.18,1663.406,663.041,65.803,53.279,69.973,62.483,63.573,1.406,2.227,0.234,70.175,56.138,13.802,12.94,21.931,26.599,115.0,75.383,113.662,42.445,58.212,42.77,-10.82,15.242,14.391,70.875,70.563,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.938,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,73.875,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,529.0,530.0,301.5,130.375,132.25,132.875,0.807,0.276,4.62,0.0,1.025,0.281,0.001,0.546,0.012,0.007
2132008,1446,1.0,1.0,1.0,1.0,83.574,0.0,47.0,47.0,52.0,1.0,1.0,1007.321,282.284,23.907,13.398,0.0,80.0,65.0,1.4,1689.0,1763.346,1655.235,680.571,65.911,53.385,69.973,62.272,63.573,1.387,2.216,0.248,70.199,56.168,13.802,12.996,21.944,26.921,118.551,74.958,116.764,42.445,58.212,42.843,-10.82,15.313,14.438,70.875,70.625,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,71.0,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,74.125,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,529.5,530.0,301.5,130.375,132.125,133.0,0.98,0.338,6.169,0.0,1.007,0.282,0.001,0.546,0.012,0.007
2132008,1447,1.0,1.0,1.0,1.0,83.681,0.0,47.0,47.0,52.0,1.0,1.0,1033.089,286.969,23.814,13.31,0.0,80.0,65.0,1.4,1689.0,1774.762,1656.868,682.071,65.803,53.491,70.078,62.378,63.466,1.379,2.205,0.241,70.219,56.168,13.802,12.94,21.977,26.707,119.735,74.321,118.094,42.372,58.108,42.697,-10.82,15.289,14.422,70.875,70.625,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.938,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,74.375,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,529.0,530.0,301.5,130.25,132.25,133.0,0.861,0.275,5.641,0.0,1.033,0.287,0.001,0.546,0.012,0.007
2132008,1448,1.0,1.0,1.0,1.0,83.826,0.0,47.0,47.0,52.0,1.0,1.0,1026.062,285.798,23.866,13.295,0.0,80.0,65.0,1.4,1689.0,1776.394,1666.678,680.309,65.803,53.491,69.973,62.378,63.359,1.379,2.259,0.241,70.241,56.164,13.802,12.996,21.989,26.814,118.329,74.533,117.134,42.079,58.212,42.406,-10.82,15.375,14.43,70.875,70.625,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.938,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.375,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,74.563,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.0,530.5,301.25,130.25,132.25,133.125,0.651,0.269,4.119,0.0,1.026,0.286,0.001,0.546,0.012,0.007
2132008,1449,1.0,1.0,1.0,1.0,84.012,0.0,47.0,47.0,52.0,1.0,1.0,1001.464,284.627,23.856,13.354,0.0,80.0,65.0,1.4,1689.0,1750.315,1653.602,672.382,65.911,53.491,69.973,62.166,63.359,1.406,2.23,0.252,70.22,56.176,13.83,12.94,21.964,26.921,117.738,75.171,116.321,41.859,58.212,42.26,-10.82,15.625,14.383,70.875,70.688,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.938,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,74.688,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,529.0,530.0,301.25,130.375,132.25,133.0,0.794,0.327,4.883,0.0,1.001,0.285,0.001,0.546,0.012,0.007
2132008,1450,1.0,1.0,1.0,1.0,84.052,0.0,47.0,47.0,52.0,1.0,1.0,1024.89,297.511,23.794,13.339,0.0,80.0,65.0,1.4,1689.0,1773.131,1683.06,681.755,65.696,53.491,69.973,61.955,63.145,1.417,2.248,0.252,70.244,56.2,13.83,12.884,21.977,26.814,116.258,75.383,115.287,41.712,58.317,42.114,-10.82,15.953,14.469,70.875,70.625,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.938,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.375,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,74.813,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,529.0,530.0,301.5,130.375,132.25,133.0,0.565,0.323,3.339,0.0,1.025,0.298,0.001,0.546,0.012,0.007
2132008,1451,1.0,1.0,1.0,1.0,84.012,0.0,47.0,47.0,52.0,1.0,1.0,1047.145,284.627,23.814,13.412,0.0,80.0,65.0,1.4,1694.25,1797.634,1673.226,690.321,65.373,53.598,69.973,61.533,62.823,1.394,2.234,0.237,70.234,56.187,13.858,12.912,21.931,26.921,115.592,74.002,114.696,41.566,58.108,41.969,-10.82,16.609,14.563,70.875,70.688,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.938,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.375,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,74.875,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,529.0,530.0,301.5,130.375,132.375,133.0,0.513,0.327,3.084,0.0,1.047,0.285,0.001,0.546,0.012,0.007
2132008,1452,1.0,1.0,1.0,1.0,83.904,0.0,47.0,47.0,52.0,1.0,1.0,1017.862,283.455,23.794,13.398,0.0,80.0,65.0,1.4,1694.25,1755.2,1663.406,678.908,65.05,53.385,69.763,60.899,62.288,1.383,2.238,0.252,70.256,56.187,14.026,12.828,21.964,26.814,115.222,72.303,113.884,41.639,58.212,41.896,-10.82,17.359,14.836,70.875,70.625,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.938,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.375,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,74.938,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,124.75,530.0,301.5,130.25,132.25,133.0,0.742,0.208,4.602,0.0,1.018,0.283,0.001,0.546,0.012,0.007
2132008,1453,1.0,1.0,1.0,1.0,83.682,0.0,47.0,47.0,52.0,1.0,1.0,1034.261,282.284,23.825,13.31,0.0,80.0,65.0,1.4,1694.25,1766.607,1653.602,682.534,64.619,53.491,69.868,60.793,61.86,1.417,2.245,0.263,70.244,56.198,14.194,12.856,21.892,26.707,119.291,71.665,118.094,41.419,58.212,41.75,-10.82,17.797,15.078,70.875,70.625,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.938,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,75.0,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,125.875,530.0,301.5,130.25,132.25,133.0,0.599,0.262,4.117,0.0,1.034,0.282,0.001,0.546,0.012,0.007
2132008,1454,1.0,1.0,1.0,1.0,83.345,0.0,47.0,47.0,52.0,1.0,1.0,1014.348,285.798,23.825,13.398,0.0,80.0,65.0,1.4,1694.25,1766.607,1674.864,675.466,64.081,53.385,69.868,60.476,61.325,1.41,2.227,0.252,70.229,56.168,14.419,12.828,22.119,26.599,120.549,71.134,119.202,42.152,58.212,42.406,-10.82,18.141,15.328,70.875,70.625,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,75.0,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,126.563,530.0,301.5,130.25,132.125,133.0,0.649,0.212,4.631,0.0,1.014,0.286,0.001,0.546,0.012,0.007
2132008,1455,1.0,1.0,1.0,1.0,83.135,0.0,47.0,47.0,52.0,1.0,1.0,1028.404,277.599,23.845,13.383,0.0,80.0,65.0,1.4,1694.25,1768.237,1658.502,690.041,63.974,53.279,69.657,60.582,61.218,1.406,2.212,0.252,70.228,56.182,14.559,12.912,22.463,26.707,118.329,71.24,116.986,42.665,58.108,42.988,-10.82,18.453,15.578,70.875,70.563,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,75.0,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,127.0,530.0,301.5,130.25,132.125,133.0,0.68,0.28,4.625,0.0,1.028,0.278,0.001,0.546,0.012,0.007
2132008,1456,1.0,1.0,1.0,1.0,83.004,0.0,47.0,47.0,52.0,1.0,1.0,1019.034,283.455,23.886,13.368,0.0,80.0,65.0,1.4,1694.25,1761.716,1653.602,690.459,64.081,53.491,69.763,61.11,61.325,1.391,2.234,0.237,70.225,56.179,14.531,12.884,22.657,26.707,117.96,72.196,116.469,42.811,58.212,43.134,-10.82,18.141,15.531,70.875,70.563,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.313,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,75.0,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,127.563,530.0,301.25,130.375,132.25,133.0,0.778,0.28,5.144,0.0,1.019,0.283,0.001,0.546,0.012,0.007
2132008,1457,1.0,1.0,1.0,1.0,82.949,0.0,47.0,47.0,52.0,1.0,1.0,1014.348,282.284,23.876,13.398,0.0,80.0,65.0,1.4,1694.25,1776.394,1658.502,690.159,64.296,53.385,69.657,61.427,61.646,1.387,2.238,0.263,70.229,56.184,14.419,12.884,22.722,26.921,116.702,74.215,115.287,42.885,58.108,43.134,-10.82,17.547,15.398,70.875,70.563,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.25,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,75.063,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,128.0,530.0,301.25,130.25,132.125,133.0,0.795,0.219,4.881,0.0,1.014,0.282,0.001,0.546,0.012,0.007
2132008,1458,1.0,1.0,1.0,1.0,82.94,0.0,47.0,47.0,52.0,1.0,1.0,1024.89,282.284,23.886,13.368,0.0,80.0,65.0,1.4,1694.25,1763.346,1645.442,686.925,64.512,53.385,69.657,61.744,62.074,1.398,2.22,0.237,70.228,56.182,14.278,12.912,22.774,27.029,115.814,74.321,114.548,42.811,58.108,43.134,-10.82,16.953,15.219,70.875,70.563,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.813,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.25,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,75.125,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,128.5,530.0,301.25,130.375,132.125,133.0,0.729,0.282,4.37,0.0,1.025,0.282,0.001,0.546,0.012,0.007
2132008,1459,1.0,1.0,1.0,1.0,82.97,0.0,47.0,47.0,52.0,1.0,1.0,1037.775,282.284,23.856,13.324,0.0,80.0,65.0,1.4,1694.25,1764.976,1651.969,691.096,64.727,53.279,69.657,61.533,62.288,1.421,2.223,0.259,70.24,56.193,14.222,13.024,22.735,26.921,114.853,74.108,113.588,42.811,58.108,43.207,-10.82,16.641,15.109,70.875,70.563,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.875,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.25,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,75.125,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,128.875,530.5,301.5,130.25,132.25,133.0,0.741,0.345,4.363,0.0,1.038,0.282,0.001,0.546,0.012,0.007
2132008,1500,1.0,1.0,1.0,1.0,82.986,0.0,47.0,47.0,52.0,1.0,1.0,1036.603,281.113,23.866,13.441,0.0,80.0,65.0,1.4,1694.25,1758.457,1638.921,672.345,64.835,53.385,69.763,61.533,62.502,1.41,2.22,0.256,70.187,56.144,14.194,13.052,22.845,26.921,114.926,73.79,113.145,43.031,58.003,43.207,-10.82,16.391,15.031,70.875,70.5,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.938,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.25,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,75.25,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,129.375,530.5,301.25,130.25,132.125,133.0,1.033,0.158,6.145,0.0,1.037,0.281,0.001,0.546,0.012,0.007
2132008,1501,1.0,1.0,1.0,1.0,83.019,0.0,47.0,47.0,52.0,1.0,1.0,1027.233,282.284,23.866,13.383,0.0,80.0,65.0,1.4,1694.25,1760.087,1650.337,689.677,64.942,53.279,69.868,61.533,62.502,1.398,2.234,0.234,70.201,56.16,14.194,13.08,22.988,26.921,119.291,73.79,117.651,43.031,58.003,43.353,-10.82,16.266,15.008,70.875,70.5,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.938,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.25,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,75.25,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,129.625,530.5,301.25,130.25,132.125,133.0,0.86,0.288,5.651,0.0,1.027,0.282,0.001,0.546,0.012,0.007
2132008,1502,1.0,1.0,1.0,1.0,83.015,0.0,47.0,47.0,52.0,1.0,1.0,1036.603,289.312,23.845,13.412,0.0,80.0,65.0,1.4,1694.25,1774.762,1658.502,689.232,64.942,53.385,69.763,61.533,62.502,1.375,2.248,0.241,70.234,56.151,14.222,13.052,23.163,26.921,120.253,73.259,118.611,43.178,57.899,43.498,-10.82,16.25,15.008,70.875,70.438,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.938,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.188,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,75.25,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,130.0,530.5,301.25,130.125,132.125,133.0,0.833,0.292,5.651,0.0,1.037,0.289,0.001,0.546,0.012,0.007
2132008,1503,1.0,1.0,1.0,1.0,83.112,0.0,47.0,47.0,52.0,1.0,1.0,1024.89,286.969,23.866,13.383,0.0,80.0,65.0,1.4,1694.25,1763.346,1653.602,688.976,65.158,53.385,69.868,61.744,62.716,1.394,2.23,0.248,70.213,56.17,14.166,12.996,23.545,27.029,118.182,73.896,116.764,43.104,58.108,43.498,-10.82,16.203,14.969,70.875,70.438,65.375,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,70.313,70.938,65.063,68.0,21.406,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,109.563,80.313,0.129,70.0,69.188,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,74.188,72.375,0.045,69.938,75.313,65.25,65.813,9.602,52.156,72.0,70.0,1000.0,500.0,0.216,506.25,72.0,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,130.25,530.5,301.25,130.25,132.125,133.0,0.764,0.351,4.887,0.0,1.025,0.287,0.001,0.546,0.012,0.007
2132008,1504,1.0,1.0,1.0,1.0,83.137,0.0,47.0,47.0,52.0,1.0,1.0,1042.46,288.141,23.856,13.398,0.0,80.0,65.0,1.4,1694.25,1761.716,1650.337,679.551,65.158,53.491,69.973,62.061,62.716,1.387,2.245,0.248,70.213,56.17,14.194,12.968,23.532,26.814,117.812,74.746,116.469,43.104,58.003,43.498,-10.82,16.281,14.945,71.438,70.438,65.375,65.938,0.0,36.813,72.0,70.0,1000.0,500.0,0.103,201.0,73.063,72.5,0.009,71.0,71.0,65.25,65.438,0.0,44.656,72.0,70.0,1000.0,500.0,0.212,506.75,96.75,70.813,0.029,71.188,69.188,65.25,65.75,0.0,55.5,72.0,70.0,1000.0,500.0,0.211,504.0,73.438,72.25,0.051,70.0,75.25,65.25,65.688,1.739,52.781,72.0,70.0,1000.0,500.0,0.203,493.5,71.625,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,130.5,530.5,301.25,130.25,132.0,133.125,0.744,0.354,4.628,0.0,1.042,0.288,0.001,0.109,0.009,0.006
2132008,1505,1.0,1.0,1.0,1.0,83.224,0.0,47.0,47.0,52.0,1.0,1.0,1008.492,284.627,23.897,13.368,0.0,80.0,65.0,1.4,1704.875,1763.346,1645.442,688.047,65.265,53.491,70.078,62.061,62.93,1.394,2.223,0.252,70.213,56.17,14.194,12.968,23.454,27.029,116.628,74.958,115.213,43.178,58.003,43.498,-10.82,16.313,14.945,71.438,70.438,65.5,65.875,0.0,36.563,72.0,70.0,1000.0,500.0,0.104,201.625,73.063,72.5,0.009,71.0,71.0,65.375,65.438,0.0,44.594,72.0,70.0,1000.0,500.0,0.204,504.5,96.375,70.813,0.029,71.188,69.25,65.438,65.938,0.0,56.656,72.0,70.0,1000.0,500.0,0.212,494.75,73.438,72.125,0.045,69.938,75.25,65.25,65.813,4.473,51.313,72.0,70.0,1000.0,500.0,0.211,503.75,71.625,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,532.0,130.75,530.5,301.25,130.25,131.875,133.0,0.811,0.289,4.886,0.0,1.008,0.285,0.001,0.108,0.009,0.006
2132008,1506,1.0,1.0,1.0,1.0,83.325,0.0,47.0,47.0,52.0,1.0,1.0,1019.034,283.455,23.866,13.383,0.0,80.0,65.0,1.4,1705.25,1766.607,1638.921,690.471,65.373,53.385,70.078,61.955,62.93,1.387,2.22,0.248,70.213,56.171,14.082,12.968,23.61,27.029,115.962,74.64,114.622,43.251,57.899,43.571,-10.828,16.266,14.852,71.438,70.375,65.5,65.938,0.0,36.531,72.0,70.0,1000.0,500.0,0.104,201.625,73.063,72.25,0.009,71.125,71.0,65.375,65.438,0.0,45.531,72.0,70.0,1000.0,500.0,0.206,497.25,96.188,70.813,0.029,71.188,69.25,65.438,65.75,0.0,55.313,72.0,70.0,1000.0,500.0,0.211,506.25,73.438,72.125,0.046,70.0,75.25,65.25,65.813,1.737,51.281,72.0,70.0,1000.0,500.0,0.212,502.25,71.813,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,548.0,530.5,301.25,130.25,132.125,133.125,0.774,0.292,4.622,0.0,1.019,0.283,0.001,0.107,0.009,0.007
2132008,1507,1.0,1.0,1.0,1.0,83.331,0.0,47.0,47.0,52.0,1.0,1.0,1034.261,278.77,23.866,13.412,0.0,80.0,65.0,1.4,1690.125,1760.087,1603.165,697.695,65.265,53.279,70.078,61.849,62.93,1.413,2.241,0.252,70.091,56.082,14.082,12.884,23.707,26.814,115.0,74.427,113.662,43.251,58.108,43.644,-10.82,16.172,14.82,71.313,70.375,65.5,65.938,0.0,37.813,72.0,70.0,1000.0,500.0,0.096,193.875,73.063,72.25,0.009,71.25,71.0,65.375,65.438,0.0,45.813,72.0,70.0,1000.0,500.0,0.206,496.25,95.875,70.813,0.029,71.5,69.25,65.438,65.75,0.0,55.156,72.0,70.0,1000.0,500.0,0.209,507.75,73.438,72.125,0.051,70.0,75.313,65.313,65.813,1.733,51.344,72.0,70.0,1000.0,500.0,0.211,504.0,71.625,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,531.5,552.0,530.5,301.5,130.25,132.125,133.125,0.787,0.355,4.616,0.0,1.034,0.279,0.001,0.106,0.01,0.006
2132008,1508,1.0,1.0,1.0,1.0,83.386,0.0,47.0,47.0,52.0,1.0,1.0,1023.719,283.455,23.856,13.383,0.0,80.0,65.0,1.4,1681.125,1761.716,1637.292,680.975,65.265,53.173,70.078,61.744,62.823,1.402,2.212,0.252,70.051,56.01,14.082,12.912,23.837,26.599,114.631,73.896,113.071,43.397,58.108,43.644,-10.82,16.188,14.867,71.188,70.375,65.5,65.938,0.0,38.0,72.0,70.0,1000.0,500.0,0.097,195.75,72.875,72.25,0.009,71.25,71.0,65.5,65.563,0.0,45.594,72.0,70.0,1000.0,500.0,0.205,500.0,95.563,70.813,0.029,71.688,69.188,65.438,65.75,0.0,55.813,72.0,70.0,1000.0,500.0,0.21,502.5,73.438,72.125,0.051,70.0,75.25,65.25,65.813,1.726,52.219,72.0,70.0,1000.0,500.0,0.207,497.75,71.813,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.5,551.0,530.5,301.25,130.25,132.125,133.125,0.914,0.225,5.38,0.0,1.024,0.283,0.001,0.104,0.01,0.007
2132008,1509,1.0,1.0,1.0,1.0,83.481,0.0,47.0,47.0,52.0,1.0,1.0,1004.978,288.141,23.866,13.412,0.0,80.0,65.0,1.4,1697.75,1738.927,1642.181,673.32,65.373,53.279,70.183,61.638,62.716,1.398,2.241,0.248,70.086,56.069,14.138,12.856,23.888,26.814,119.069,73.471,117.503,43.397,58.003,43.644,-10.82,16.172,14.898,71.188,70.375,65.5,65.938,0.0,37.281,72.0,70.0,1000.0,500.0,0.104,201.0,73.188,72.5,0.009,71.438,71.125,65.375,65.438,0.0,45.938,72.0,70.0,1000.0,500.0,0.205,494.5,95.25,70.813,0.029,71.688,69.25,65.125,65.938,0.0,56.25,72.0,70.0,1000.0,500.0,0.206,499.0,73.25,72.25,0.051,70.0,75.313,65.313,65.813,4.453,51.656,72.0,70.0,1000.0,500.0,0.21,502.0,71.625,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,531.5,549.5,530.0,301.0,130.25,132.0,133.125,0.82,0.227,5.396,0.0,1.005,0.288,0.001,0.103,0.007,0.006
2132008,1510,1.0,1.0,1.0,1.0,83.431,0.0,47.0,47.0,52.0,1.0,1.0,1014.348,282.284,23.835,13.383,0.0,80.0,65.0,1.4,1708.125,1760.087,1663.406,686.769,65.158,53.385,70.183,61.638,62.823,1.368,2.216,0.245,70.123,56.094,14.082,12.912,23.675,26.814,119.069,73.365,117.651,43.397,58.108,43.717,-10.82,16.047,14.828,71.125,70.375,65.375,65.938,0.0,37.281,72.0,70.0,1000.0,500.0,0.103,200.75,72.875,72.25,0.009,71.438,71.063,65.375,65.313,0.0,45.375,72.0,70.0,1000.0,500.0,0.208,498.25,94.875,70.938,0.029,71.625,69.25,65.438,65.75,0.0,55.875,72.0,70.0,1000.0,500.0,0.211,499.25,73.25,72.125,0.051,70.0,75.0,65.25,66.0,1.71,51.469,72.0,70.0,1000.0,500.0,0.21,503.0,71.625,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,531.5,546.5,530.0,300.75,130.25,131.875,133.0,0.739,0.291,4.88,0.0,1.014,0.282,0.001,0.101,0.008,0.006
2132008,1511,1.0,1.0,1.0,1.0,83.561,0.0,47.0,47.0,52.0,1.0,1.0,1029.575,278.77,23.866,13.427,0.0,80.0,65.0,1.4,1713.625,1771.499,1651.969,691.645,65.373,53.491,70.288,61.955,62.823,1.383,2.22,0.248,70.134,56.103,14.166,12.828,23.694,26.814,117.812,74.002,116.247,43.324,58.003,43.717,-10.82,16.172,14.898,71.125,70.375,65.5,66.063,0.0,37.344,72.0,70.0,1000.0,500.0,0.102,200.125,73.188,72.5,0.009,71.563,71.063,65.375,65.438,0.0,44.719,72.0,70.0,1000.0,500.0,0.213,502.75,94.625,70.938,0.029,71.75,69.25,65.438,65.75,0.0,55.438,72.0,70.0,1000.0,500.0,0.213,503.25,73.25,72.125,0.048,69.75,74.75,65.25,66.0,11.125,51.5,72.0,70.0,1000.0,500.0,0.21,501.75,71.625,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,544.5,530.5,301.25,130.25,131.75,133.0,0.853,0.359,5.395,0.0,1.03,0.279,0.001,0.1,0.008,0.006
2132008,1512,1.0,1.0,1.0,1.0,83.512,0.0,47.0,47.0,52.0,1.0,1.0,1021.376,275.256,23.866,13.354,0.0,80.0,65.0,1.4,1713.625,1768.237,1650.337,680.252,65.158,53.704,70.393,62.061,62.823,1.391,2.223,0.241,70.123,56.098,14.11,12.856,23.597,26.814,117.072,74.533,115.804,43.471,57.899,43.644,-10.82,16.125,14.789,71.125,70.313,65.625,66.063,0.0,37.188,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,71.563,71.125,65.375,65.438,0.0,45.0,72.0,70.0,1000.0,500.0,0.208,502.75,94.25,70.938,0.029,71.875,69.25,65.438,65.938,0.0,55.5,72.0,70.0,1000.0,500.0,0.213,503.0,73.25,71.938,0.051,69.563,74.375,65.25,66.0,13.977,52.313,72.0,70.0,1000.0,500.0,0.205,497.0,71.625,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,542.5,530.5,301.25,130.125,131.75,133.0,0.711,0.16,4.372,0.0,1.021,0.275,0.001,0.098,0.01,0.006
2132008,1513,1.0,1.0,1.0,1.0,83.62,0.0,47.0,47.0,52.0,1.0,1.0,1027.233,278.77,23.866,13.368,0.0,80.0,65.0,1.4,1703.5,1763.346,1650.337,679.772,65.265,53.598,70.288,62.061,62.93,1.383,2.23,0.234,70.135,56.105,14.054,12.856,23.571,26.921,116.258,74.958,114.918,43.471,57.899,43.717,-10.82,16.109,14.789,70.938,70.313,65.625,65.938,0.0,37.094,72.0,70.0,1000.0,500.0,0.104,201.125,73.063,72.25,0.009,71.563,71.063,65.375,65.563,0.0,45.781,72.0,70.0,1000.0,500.0,0.205,495.25,94.063,70.938,0.029,71.75,69.188,65.438,65.938,0.0,55.656,72.0,70.0,1000.0,500.0,0.213,501.75,73.25,72.125,0.051,69.938,74.188,65.313,66.0,4.668,51.563,72.0,70.0,1000.0,500.0,0.21,502.25,71.625,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,540.0,530.5,301.25,130.125,131.75,179.5,0.774,0.228,4.621,0.0,1.027,0.279,0.001,0.098,0.008,0.006
2132008,1514,1.0,1.0,1.0,1.0,83.737,0.0,47.0,47.0,52.0,1.0,1.0,1035.432,283.455,23.835,13.398,0.0,80.0,65.0,1.4,1697.875,1778.027,1648.705,685.386,65.373,53.704,70.288,61.955,62.93,1.372,2.238,0.234,70.176,56.135,14.026,12.828,23.571,26.921,115.444,74.533,114.475,43.471,58.108,43.717,-10.82,16.109,14.781,70.938,70.313,65.625,66.063,0.0,37.094,72.0,70.0,1000.0,500.0,0.103,200.375,73.063,72.5,0.009,71.625,71.063,65.5,65.563,0.0,44.438,72.0,70.0,1000.0,500.0,0.216,505.25,93.75,70.938,0.029,71.875,69.188,65.438,65.938,0.0,55.281,72.0,70.0,1000.0,500.0,0.212,505.5,73.25,72.125,0.051,69.688,74.0,65.313,66.0,14.148,51.625,72.0,70.0,1000.0,500.0,0.208,500.75,71.625,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,539.0,530.5,301.25,130.0,131.625,178.625,0.565,0.225,3.338,0.0,1.035,0.283,0.001,0.096,0.008,0.006
2132008,1515,1.0,1.0,1.0,1.0,83.756,0.0,47.0,47.0,52.0,1.0,1.0,1009.663,279.941,23.763,13.427,0.0,80.0,65.0,1.4,1708.5,1763.346,1645.442,676.995,65.265,53.704,70.288,61.533,62.716,1.383,2.223,0.259,70.135,56.106,14.11,12.8,23.597,26.921,115.444,74.321,114.105,43.544,58.108,43.79,-10.82,16.609,14.875,70.938,70.313,65.375,66.063,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.5,73.063,72.5,0.009,71.625,71.125,65.375,65.438,0.0,46.0,72.0,70.0,1000.0,500.0,0.204,494.25,93.438,70.938,0.029,71.875,69.188,65.438,65.938,0.0,56.063,72.0,70.0,1000.0,500.0,0.21,503.0,73.125,72.125,0.051,69.938,73.813,65.313,66.0,11.484,52.469,72.0,70.0,1000.0,500.0,0.204,495.5,71.625,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.5,537.0,530.5,301.25,130.125,131.75,176.75,0.774,0.227,4.599,0.0,1.01,0.28,0.001,0.095,0.007,0.006
2132008,1516,1.0,1.0,1.0,1.0,83.632,0.0,47.0,47.0,52.0,1.0,1.0,1024.89,283.455,23.814,13.412,0.0,80.0,65.0,1.4,1700.25,1768.237,1671.589,686.644,64.942,53.491,70.288,61.11,62.288,1.402,2.238,0.248,70.159,56.127,14.25,12.828,23.597,27.029,119.365,72.303,118.389,43.471,58.108,43.79,-10.82,17.203,15.063,70.938,70.375,65.188,65.938,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,201.0,73.063,72.5,0.009,71.75,71.125,65.063,65.438,0.0,45.406,72.0,70.0,1000.0,500.0,0.208,497.5,93.125,70.938,0.029,71.875,69.25,65.125,65.75,0.0,55.719,72.0,70.0,1000.0,500.0,0.21,503.0,73.438,71.938,0.05,69.688,73.688,65.25,66.0,14.266,51.531,72.0,70.0,1000.0,500.0,0.211,502.75,71.625,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,536.0,530.5,301.0,129.875,131.75,176.625,0.494,0.292,3.355,0.0,1.025,0.283,0.001,0.094,0.011,0.006
2132008,1517,1.0,1.0,1.0,1.0,83.405,0.0,47.0,47.0,52.0,1.0,1.0,1013.177,285.798,23.752,13.427,0.0,80.0,65.0,1.4,1704.875,1766.607,1645.442,681.973,64.512,53.704,70.499,61.004,61.86,1.402,2.241,0.248,70.163,56.14,14.419,12.8,23.798,26.921,116.184,71.559,114.992,43.544,57.899,43.79,-10.82,17.703,15.297,70.938,70.313,65.063,65.625,0.0,36.688,72.0,70.0,1000.0,500.0,0.104,201.375,73.063,72.25,0.009,71.75,71.125,64.875,65.25,0.0,44.5,72.0,70.0,1000.0,500.0,0.213,507.25,93.0,70.938,0.029,71.875,69.25,64.875,65.688,0.0,55.906,72.0,70.0,1000.0,500.0,0.209,502.25,73.125,71.938,0.051,69.438,73.563,65.125,65.813,22.875,53.125,72.0,70.0,1000.0,500.0,0.2,490.0,71.625,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.0,534.5,530.5,301.25,129.875,131.75,176.5,0.634,0.23,4.091,0.0,1.013,0.286,0.001,0.093,0.009,0.006
2132008,1518,1.0,1.0,1.0,1.0,83.213,0.0,47.0,47.0,52.0,1.0,1.0,1022.548,283.455,23.794,13.441,0.0,80.0,65.0,1.4,1707.375,1769.868,1637.292,682.313,64.404,53.598,70.393,60.793,61.539,1.398,2.241,0.23,70.163,56.131,14.559,12.828,24.161,27.029,116.332,71.559,115.287,43.544,58.003,43.79,-10.82,18.063,15.477,70.938,70.313,64.813,65.625,0.0,36.531,72.0,70.0,1000.0,500.0,0.104,201.625,73.063,72.25,0.009,71.75,71.125,64.813,64.938,0.0,45.625,72.0,70.0,1000.0,500.0,0.206,497.0,92.75,70.938,0.029,71.875,69.25,64.875,65.563,0.0,56.031,72.0,70.0,1000.0,500.0,0.21,503.5,73.25,72.125,0.05,69.438,73.5,65.0,65.688,23.063,51.25,72.0,70.0,1000.0,500.0,0.213,504.25,71.813,70.688,0.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.0,534.0,530.5,301.0,130.0,131.625,176.625,0.555,0.229,3.593,0.0,1.023,0.283,0.001,0.092,0.008,0.013
2132008,1519,1.0,1.0,1.0,1.0,83.085,0.0,47.0,47.0,52.0,1.0,1.0,1030.747,275.256,23.845,13.339,0.0,80.0,65.0,1.4,1708.625,1771.499,1647.073,679.257,64.296,53.598,70.393,61.004,61.539,1.383,2.22,0.245,70.129,56.096,14.615,12.828,24.4,27.136,116.332,71.559,114.401,43.544,58.003,43.79,-10.82,18.234,15.578,70.875,70.313,64.813,65.625,0.0,37.875,72.0,70.0,1000.0,500.0,0.095,192.875,72.875,72.5,0.009,71.875,71.125,64.688,64.938,0.0,44.438,72.0,70.0,1000.0,500.0,0.213,507.5,92.313,70.938,0.029,72.188,69.25,64.875,65.5,0.0,56.313,72.0,70.0,1000.0,500.0,0.208,502.25,73.125,72.125,0.044,69.313,73.5,64.875,65.688,26.141,51.906,72.0,70.0,1000.0,500.0,0.208,500.0,72.75,70.375,0.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,533.0,530.5,301.0,130.0,131.625,176.625,1.028,0.227,6.654,0.0,1.031,0.275,0.0,0.09,0.006,0.035
2132008,1520,1.0,1.0,1.0,1.0,82.96,0.0,47.0,47.0,52.0,1.0,1.0,1041.288,284.627,23.845,13.383,0.0,80.0,65.0,1.4,1705.0,1763.346,1650.337,681.868,64.296,53.704,70.393,61.216,61.86,1.398,2.23,0.241,70.138,56.111,14.503,12.856,24.336,27.244,119.439,72.94,118.02,43.544,58.108,43.717,-10.82,17.656,15.477,70.875,70.313,64.813,65.438,0.0,37.313,72.0,70.0,1000.0,500.0,0.102,199.375,73.063,72.5,0.009,72.0,71.063,64.813,64.938,0.0,45.469,72.0,70.0,1000.0,500.0,0.205,499.75,92.125,70.938,0.029,72.375,69.25,64.875,65.5,0.0,55.75,72.0,70.0,1000.0,500.0,0.215,504.0,73.125,72.125,0.051,69.313,73.5,64.875,65.688,26.359,51.625,72.0,70.0,1000.0,500.0,0.21,502.0,76.813,68.438,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,532.0,531.0,301.0,129.875,131.75,176.5,0.728,0.159,4.885,0.0,1.041,0.285,0.001,0.089,0.007,0.179
2132008,1521,1.0,1.0,1.0,1.0,82.944,0.0,47.0,47.0,52.0,1.0,1.0,1015.52,284.627,23.907,13.412,0.0,80.0,65.0,1.4,1710.625,1756.828,1640.551,691.668,64.619,53.704,70.499,61.533,62.074,1.406,2.22,0.245,70.154,56.124,14.447,12.828,23.999,27.244,117.368,73.259,115.878,43.544,58.003,43.79,-10.82,17.188,15.375,70.875,70.313,64.875,65.625,0.0,36.875,72.0,70.0,1000.0,500.0,0.104,202.0,72.875,72.5,0.009,71.875,71.063,64.875,64.938,0.0,45.625,72.0,70.0,1000.0,500.0,0.206,497.0,91.688,70.813,0.029,72.188,69.25,64.938,65.375,0.0,56.531,72.0,70.0,1000.0,500.0,0.215,509.0,73.25,72.125,0.051,69.125,73.5,64.875,65.813,33.094,52.0,72.0,70.0,1000.0,500.0,0.208,496.0,77.25,67.063,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.0,531.5,530.5,301.25,129.875,131.625,176.5,0.808,0.228,5.146,0.0,1.016,0.285,0.0,0.088,0.008,0.216
2132008,1522,1.0,1.0,1.0,1.0,82.979,0.0,47.0,47.0,52.0,1.0,1.0,1035.432,283.455,23.835,13.368,0.0,80.0,65.0,1.4,1698.25,1781.292,1658.502,688.856,64.727,53.81,70.499,61.744,62.288,1.379,2.234,0.237,70.204,56.163,14.362,12.828,23.798,27.029,117.146,74.108,115.804,43.617,58.108,43.862,-10.82,16.844,15.219,70.938,70.313,65.0,65.625,0.0,36.906,72.0,70.0,1000.0,500.0,0.103,200.875,73.063,72.5,0.009,71.875,71.125,65.0,65.063,0.0,44.125,72.0,70.0,1000.0,500.0,0.215,508.75,91.313,70.813,0.029,72.313,69.25,65.063,65.563,0.0,57.094,72.0,70.0,1000.0,500.0,0.214,507.0,73.125,71.938,0.051,69.125,73.438,65.0,66.188,26.859,52.188,72.0,70.0,1000.0,500.0,0.207,498.5,78.063,67.75,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.5,531.5,530.5,301.25,129.875,131.625,176.625,0.743,0.226,4.621,0.0,1.035,0.283,0.001,0.087,0.009,0.338
2132008,1523,1.0,1.0,1.0,1.0,83.047,0.0,47.0,47.0,52.0,1.0,1.0,1008.492,281.113,23.886,13.368,0.0,80.0,65.0,1.4,1710.125,1760.087,1650.337,677.189,64.942,53.704,70.393,61.955,62.609,1.383,2.234,0.248,70.176,56.141,14.278,12.8,23.986,27.136,115.814,74.533,114.475,43.544,57.899,43.862,-10.82,16.656,15.141,71.125,70.313,65.063,65.625,0.0,36.781,72.0,70.0,1000.0,500.0,0.104,201.125,72.875,72.5,0.009,71.75,71.125,65.063,65.063,0.0,45.375,72.0,70.0,1000.0,500.0,0.206,500.25,91.0,70.813,0.029,72.188,69.25,65.125,65.563,0.0,56.625,72.0,70.0,1000.0,500.0,0.215,507.0,73.25,71.938,0.051,69.313,73.438,65.0,66.375,27.125,51.531,72.0,70.0,1000.0,500.0,0.211,502.75,78.063,69.688,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.0,530.5,531.0,301.25,129.875,131.75,176.5,0.775,0.296,4.622,0.0,1.008,0.281,0.0,0.085,0.01,0.273
2132008,1524,1.0,1.0,1.0,1.0,83.101,0.0,47.0,47.0,52.0,1.0,1.0,1029.575,286.969,23.866,13.368,0.0,80.0,65.0,1.4,1720.75,1764.976,1661.772,683.028,65.158,53.704,70.499,62.061,62.823,1.398,2.209,0.23,70.191,56.157,14.222,12.8,24.187,27.244,115.074,74.427,113.81,43.617,57.795,43.862,-10.82,16.406,15.031,71.125,70.313,65.375,65.875,0.0,36.688,72.0,70.0,1000.0,500.0,0.104,201.375,73.063,72.25,0.009,71.875,71.125,65.063,65.313,0.0,45.938,72.0,70.0,1000.0,500.0,0.205,494.25,90.563,70.75,0.029,72.063,69.25,65.25,65.688,0.0,57.094,72.0,70.0,1000.0,500.0,0.216,508.25,73.25,72.125,0.051,69.125,73.438,65.125,66.688,27.391,51.344,72.0,70.0,1000.0,500.0,0.211,502.75,78.438,70.688,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.5,530.0,530.5,301.25,129.875,131.625,176.5,0.742,0.231,4.361,0.0,1.03,0.287,0.001,0.084,0.008,0.261
