DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1525,1.0,1.0,1.0,1.0,83.177,0.0,47.0,47.0,52.0,1.0,1.0,1021.376,298.682,23.825,13.456,0.0,80.0,65.0,1.4,1712.0,1771.499,1683.06,686.656,65.158,53.81,70.499,61.955,62.716,1.375,2.241,0.252,70.237,56.206,14.166,12.828,24.238,27.136,118.699,74.215,116.986,43.617,57.899,43.935,-10.82,16.266,14.961,70.938,70.313,65.188,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.102,200.0,72.875,72.5,0.009,72.0,71.063,65.25,65.313,0.0,45.656,72.0,70.0,1000.0,500.0,0.207,497.0,90.313,70.5,0.029,72.188,69.25,65.438,65.688,0.0,56.188,72.0,70.0,1000.0,500.0,0.225,516.5,73.125,72.125,0.051,69.313,73.438,65.25,66.875,27.641,51.719,72.0,70.0,1000.0,500.0,0.208,500.0,79.813,70.938,0.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.5,529.5,531.0,301.0,129.875,131.625,176.5,0.917,0.3,5.893,0.0,1.021,0.299,0.0,0.084,0.007,0.307
2132008,1526,1.0,1.0,1.0,1.0,83.303,0.0,47.0,47.0,52.0,1.0,1.0,1016.691,282.284,23.856,13.412,0.0,80.0,65.0,1.4,1708.5,1766.607,1658.502,704.649,65.265,53.704,70.499,61.849,62.93,1.402,2.23,0.237,70.292,56.222,14.166,12.772,24.161,27.136,118.773,73.79,117.355,43.617,57.899,43.862,-10.82,16.156,14.93,71.125,70.313,65.375,65.875,0.0,36.656,72.0,70.0,1000.0,500.0,0.103,201.0,73.063,72.5,0.009,72.0,71.063,65.375,65.438,0.0,45.031,72.0,70.0,1000.0,500.0,0.212,501.25,89.875,70.5,0.029,72.188,69.313,65.438,65.75,0.0,56.688,72.0,70.0,1000.0,500.0,0.219,510.75,73.125,71.938,0.051,69.313,73.438,65.125,66.875,27.859,51.344,72.0,70.0,1000.0,500.0,0.21,502.5,82.0,71.188,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.5,529.5,530.5,301.0,129.875,131.625,176.5,0.752,0.23,4.885,0.0,1.017,0.282,0.001,0.082,0.009,0.369
2132008,1527,1.0,1.0,1.0,1.0,83.256,0.0,47.0,47.0,52.0,1.0,1.0,1029.575,283.455,23.835,13.281,0.0,80.0,65.0,1.4,1706.625,1786.192,1643.811,687.488,65.265,53.916,70.709,62.061,62.93,1.372,2.248,0.241,70.262,56.2,14.166,12.912,24.148,27.029,117.294,73.577,115.804,43.617,57.899,43.862,-10.82,16.172,14.914,71.313,70.313,65.5,65.938,0.0,36.688,72.0,70.0,1000.0,500.0,0.103,200.375,73.063,72.5,0.009,72.125,71.0,65.375,65.438,0.0,45.281,72.0,70.0,1000.0,500.0,0.211,506.75,89.438,70.5,0.028,72.063,69.313,65.438,65.938,0.0,56.875,72.0,70.0,1000.0,500.0,0.221,515.5,73.125,71.938,0.051,69.438,73.438,65.25,67.125,25.203,52.344,72.0,70.0,1000.0,500.0,0.205,496.25,82.563,71.75,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.0,529.0,531.0,301.25,129.875,131.625,176.375,0.812,0.228,5.13,0.0,1.03,0.283,0.001,0.077,0.009,0.352
2132008,1528,1.0,1.0,1.0,1.0,83.454,0.0,47.0,47.0,52.0,1.0,1.0,1045.974,282.284,23.835,13.441,0.0,80.0,65.0,1.4,1726.75,1771.499,1656.868,688.163,65.373,53.704,70.604,61.955,62.93,1.372,2.245,0.248,70.318,56.247,14.138,12.856,24.012,26.921,116.406,74.533,115.065,43.617,57.795,43.935,-10.82,16.219,14.914,71.313,70.25,65.5,65.938,0.0,36.594,72.0,70.0,1000.0,500.0,0.103,200.5,73.063,72.25,0.009,72.125,71.063,65.375,65.438,0.0,46.0,72.0,70.0,1000.0,500.0,0.209,501.0,89.188,70.5,0.029,72.188,69.25,65.563,65.938,0.0,57.219,72.0,70.0,1000.0,500.0,0.221,517.0,73.125,72.125,0.046,69.438,73.438,65.25,67.313,25.406,51.469,72.0,70.0,1000.0,500.0,0.21,502.25,81.188,72.313,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,528.5,531.0,301.25,129.875,131.625,176.375,0.763,0.301,4.619,0.0,1.046,0.282,0.001,0.079,0.007,0.289
2132008,1529,1.0,1.0,1.0,1.0,83.479,0.0,47.0,47.0,52.0,1.0,1.0,1023.719,283.455,23.907,13.368,0.0,80.0,65.0,1.4,1723.125,1773.131,1673.226,697.333,65.373,53.704,70.709,62.061,63.038,1.398,2.245,0.237,70.361,56.289,14.138,12.884,23.901,26.921,115.444,74.533,114.105,43.617,57.795,43.935,-10.82,16.25,14.883,71.5,70.375,65.625,65.938,0.0,36.625,72.0,70.0,1000.0,500.0,0.103,200.25,73.063,72.5,0.009,72.125,71.063,65.5,65.563,0.0,45.156,72.0,70.0,1000.0,500.0,0.215,512.0,88.875,70.438,0.029,72.188,69.313,65.563,65.938,0.0,57.125,72.0,70.0,1000.0,500.0,0.219,509.0,73.125,72.125,0.051,69.563,73.375,65.25,67.313,25.578,51.438,72.0,70.0,1000.0,500.0,0.21,501.75,79.813,72.5,0.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.0,528.5,531.0,301.0,129.875,131.625,176.5,0.782,0.3,4.627,0.0,1.024,0.283,0.001,0.078,0.007,0.171
2132008,1530,1.0,1.0,1.0,1.0,83.603,0.0,47.0,47.0,52.0,1.0,1.0,1041.288,285.798,23.866,13.368,0.0,80.0,65.0,1.4,1725.625,1786.192,1642.181,700.514,65.48,53.81,70.814,62.061,63.038,1.383,2.212,0.248,70.35,56.28,14.082,12.884,23.901,26.921,115.814,74.215,113.958,43.617,57.795,44.008,-10.82,16.141,14.82,71.5,70.313,65.5,65.938,0.0,36.531,72.0,70.0,1000.0,500.0,0.103,200.875,72.875,72.5,0.009,72.25,71.063,65.5,65.563,0.0,45.438,72.0,70.0,1000.0,500.0,0.216,512.5,88.625,70.375,0.029,72.188,69.313,65.438,66.063,0.0,56.531,72.0,70.0,1000.0,500.0,0.222,515.0,73.125,72.125,0.051,69.563,73.438,65.313,67.125,21.063,51.813,72.0,70.0,1000.0,500.0,0.209,497.25,79.25,72.438,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.5,528.0,531.0,301.25,129.875,131.625,176.375,1.065,0.369,6.402,0.0,1.041,0.286,0.0,0.077,0.007,0.149
2132008,1531,1.0,1.0,1.0,1.0,83.628,0.0,47.0,47.0,52.0,1.0,1.0,1008.492,283.455,23.814,13.339,0.0,80.0,65.0,1.4,1722.375,1773.131,1658.502,697.046,65.373,53.598,70.709,61.849,62.93,1.391,2.238,0.245,70.353,56.283,14.11,12.912,23.979,26.814,119.809,74.002,118.463,43.617,58.108,43.935,-10.82,16.203,14.875,71.75,70.313,65.625,65.938,0.0,37.656,72.0,70.0,1000.0,500.0,0.096,193.375,73.063,72.5,0.009,72.25,71.063,65.5,65.563,0.0,46.063,72.0,70.0,1000.0,500.0,0.213,509.0,88.188,70.375,0.029,72.063,69.313,65.563,65.938,0.0,56.25,72.0,70.0,1000.0,500.0,0.223,517.5,73.125,72.125,0.051,69.563,73.375,65.313,67.0,21.203,51.781,72.0,70.0,1000.0,500.0,0.208,500.25,78.875,71.563,0.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.0,528.0,530.5,301.25,129.875,131.625,176.25,0.7,0.293,4.627,0.0,1.008,0.283,0.001,0.075,0.007,0.141
2132008,1532,1.0,1.0,1.0,1.0,83.584,0.0,47.0,47.0,52.0,1.0,1.0,1041.288,288.141,23.794,13.383,0.0,80.0,65.0,1.4,1724.0,1782.925,1650.337,692.306,65.158,53.704,70.709,61.427,62.609,1.391,2.223,0.237,70.369,56.294,14.222,12.856,24.076,26.814,119.513,73.259,118.463,43.69,58.003,43.935,-10.82,16.641,15.008,71.75,70.313,65.5,66.063,0.0,37.375,72.0,70.0,1000.0,500.0,0.101,198.5,73.063,72.25,0.009,72.313,71.063,65.25,65.438,0.0,46.625,72.0,70.0,1000.0,500.0,0.214,505.75,87.938,70.25,0.029,72.063,69.313,65.25,65.75,0.0,56.0,72.0,70.0,1000.0,500.0,0.223,517.5,73.125,71.938,0.051,69.75,73.375,65.25,66.875,14.781,51.563,72.0,70.0,1000.0,500.0,0.21,502.0,78.438,70.938,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.5,527.5,531.0,301.25,129.75,131.625,176.25,0.54,0.229,3.607,0.0,1.041,0.288,0.001,0.075,0.009,0.068
2132008,1533,1.0,1.0,1.0,1.0,83.492,0.0,47.0,47.0,52.0,1.0,1.0,1023.719,283.455,23.794,13.398,0.0,80.0,65.0,1.4,1732.125,1786.192,1648.705,706.292,64.942,53.704,70.814,61.216,62.395,1.383,2.259,0.248,70.415,56.336,14.278,12.856,24.024,26.921,118.255,72.515,116.986,43.617,57.795,43.935,-10.82,17.141,15.109,71.75,70.375,65.188,65.938,0.0,37.125,72.0,70.0,1000.0,500.0,0.103,200.375,73.063,72.5,0.009,72.313,71.063,65.063,65.438,0.0,46.188,72.0,70.0,1000.0,500.0,0.219,508.75,87.688,70.25,0.029,72.188,69.313,65.125,65.75,0.0,57.094,72.0,70.0,1000.0,500.0,0.221,514.5,73.125,71.938,0.051,69.688,73.375,65.25,66.625,17.594,51.594,72.0,70.0,1000.0,500.0,0.209,501.0,78.313,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,527.5,531.0,301.25,129.875,131.625,176.25,0.66,0.301,4.361,0.0,1.024,0.283,0.001,0.074,0.009,0.048
2132008,1534,1.0,1.0,1.0,1.0,83.362,0.0,47.0,47.0,52.0,1.0,1.0,1061.201,285.798,23.763,13.339,0.0,80.0,65.0,1.4,1732.875,1794.364,1666.678,705.28,64.619,53.598,70.814,61.216,62.074,1.372,2.238,0.237,70.431,56.342,14.475,12.884,24.089,26.814,117.442,72.94,116.321,43.69,57.795,44.008,-10.82,17.656,15.336,71.813,70.313,65.063,65.875,0.0,37.094,72.0,70.0,1000.0,500.0,0.103,200.25,73.063,72.25,0.009,72.25,71.063,65.0,65.25,0.0,44.906,72.0,70.0,1000.0,500.0,0.227,519.0,87.438,70.25,0.029,72.188,69.313,65.063,65.75,0.0,57.375,72.0,70.0,1000.0,500.0,0.221,515.0,73.063,71.938,0.051,69.563,73.25,65.125,66.188,21.484,51.656,72.0,70.0,1000.0,500.0,0.209,500.25,78.25,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,527.5,531.0,301.25,129.75,131.625,176.25,0.599,0.301,3.848,0.0,1.061,0.286,0.001,0.073,0.008,0.048
2132008,1535,1.0,1.0,1.0,1.0,83.301,0.0,47.0,47.0,52.0,1.0,1.0,1060.029,285.798,23.773,13.383,0.0,80.0,65.0,1.4,1725.25,1802.542,1656.868,714.687,64.727,53.704,70.814,61.216,62.074,1.375,2.241,0.245,70.462,56.34,14.475,12.912,24.187,27.029,116.554,73.152,115.435,43.617,58.003,44.008,-10.82,17.953,15.414,71.75,70.375,65.0,65.625,0.0,37.094,72.0,70.0,1000.0,500.0,0.103,200.0,72.875,72.5,0.009,72.25,71.125,64.875,65.25,0.0,45.344,72.0,70.0,1000.0,500.0,0.227,522.5,87.25,70.125,0.029,72.063,69.313,64.938,65.688,0.0,57.656,72.0,70.0,1000.0,500.0,0.223,516.0,73.125,72.125,0.051,69.313,73.313,65.0,66.125,29.219,51.563,72.0,70.0,1000.0,500.0,0.209,500.25,78.063,70.313,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,527.5,531.0,301.25,130.0,131.625,176.25,0.613,0.364,3.844,0.0,1.06,0.286,0.0,0.072,0.007,0.165
2132008,1536,1.0,1.0,1.0,1.0,83.127,0.0,47.0,47.0,52.0,1.0,1.0,1031.918,286.969,23.794,13.441,0.0,80.0,65.0,1.4,1743.0,1795.999,1661.772,713.095,64.404,53.704,70.814,61.11,61.86,1.372,2.281,0.256,70.471,56.363,14.559,12.94,24.336,26.921,115.666,72.727,114.622,43.69,57.899,43.935,-10.82,18.078,15.523,71.75,70.313,65.0,65.625,0.0,37.0,72.0,70.0,1000.0,500.0,0.103,200.625,72.875,72.5,0.009,72.25,71.125,64.875,65.063,0.0,45.594,72.0,70.0,1000.0,500.0,0.226,516.0,87.0,70.125,0.029,72.188,69.375,64.938,65.563,0.0,57.906,72.0,70.0,1000.0,500.0,0.224,517.5,73.125,71.938,0.051,69.313,73.25,65.0,66.188,35.969,51.219,72.0,70.0,1000.0,500.0,0.211,502.0,78.063,68.813,0.194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,527.0,531.0,301.25,129.875,131.625,176.375,0.579,0.232,3.59,0.0,1.032,0.287,0.0,0.071,0.009,0.262
2132008,1537,1.0,1.0,1.0,1.0,82.981,0.0,47.0,47.0,52.0,1.0,1.0,1047.145,288.141,23.835,13.441,0.0,80.0,65.0,1.4,1727.125,1797.634,1673.226,714.655,64.404,53.704,70.814,61.11,61.753,1.391,2.223,0.234,70.472,56.372,14.671,13.024,24.478,27.029,114.926,71.984,113.514,43.69,57.899,44.008,-10.82,18.141,15.625,71.75,70.375,64.875,65.625,0.0,37.0,72.0,70.0,1000.0,500.0,0.103,200.375,72.875,72.25,0.009,72.25,71.063,64.813,64.938,0.0,44.813,72.0,70.0,1000.0,500.0,0.227,521.5,86.75,69.938,0.029,72.188,69.313,64.875,65.5,0.0,57.375,72.0,70.0,1000.0,500.0,0.226,517.5,73.063,72.125,0.049,69.063,73.25,64.875,66.625,36.25,52.156,72.0,70.0,1000.0,500.0,0.206,497.0,77.875,69.563,0.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,529.5,527.0,531.0,301.25,130.0,131.625,176.25,0.784,0.301,4.865,0.0,1.047,0.288,0.001,0.071,0.007,0.373
2132008,1538,1.0,1.0,1.0,1.0,82.929,0.0,47.0,47.0,52.0,1.0,1.0,1053.001,285.798,23.804,13.456,0.0,80.0,65.0,1.4,1731.0,1794.364,1668.315,707.279,64.619,53.704,70.814,61.321,62.074,1.383,2.248,0.234,70.57,56.46,14.615,12.968,24.439,27.136,116.924,72.834,115.065,43.69,57.795,44.008,-10.82,17.641,15.57,71.938,70.438,64.875,65.625,0.0,36.906,72.0,70.0,1000.0,500.0,0.103,200.875,72.875,72.5,0.009,72.25,71.125,64.813,64.938,0.0,45.844,72.0,70.0,1000.0,500.0,0.225,519.5,86.438,69.938,0.029,72.188,69.375,64.938,65.563,0.0,58.188,72.0,70.0,1000.0,500.0,0.225,520.5,73.063,71.938,0.051,69.125,73.313,64.875,66.688,36.531,51.625,72.0,70.0,1000.0,500.0,0.209,500.75,78.063,71.563,0.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,526.5,531.0,301.25,129.875,131.625,176.5,1.004,0.303,6.393,0.0,1.053,0.286,0.0,0.07,0.008,0.29
2132008,1539,1.0,1.0,1.0,1.0,82.955,0.0,47.0,47.0,52.0,1.0,1.0,1041.288,286.969,23.814,13.383,0.0,80.0,65.0,1.4,1747.25,1794.364,1660.137,727.167,64.727,53.81,70.919,61.533,62.181,1.387,2.27,0.241,70.579,56.467,14.587,12.996,24.53,27.351,119.365,73.259,117.725,43.69,57.795,44.008,-10.82,17.156,15.508,71.813,70.438,65.0,65.438,0.0,36.969,72.0,70.0,1000.0,500.0,0.103,200.625,73.063,72.5,0.009,72.25,71.188,64.875,65.063,0.0,45.344,72.0,70.0,1000.0,500.0,0.229,523.5,86.375,69.813,0.029,72.063,69.375,65.063,65.563,0.0,57.531,72.0,70.0,1000.0,500.0,0.228,518.0,73.125,72.125,0.044,69.125,73.25,64.875,66.875,36.844,51.219,72.0,70.0,1000.0,500.0,0.211,504.0,78.875,71.875,0.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,526.5,531.0,301.25,130.0,131.5,176.375,0.847,0.302,5.638,0.0,1.041,0.287,0.001,0.07,0.006,0.314
2132008,1540,1.0,1.0,1.0,1.0,82.904,0.0,47.0,47.0,52.0,1.0,1.0,1043.631,283.455,23.835,13.339,0.0,80.0,65.0,1.4,1743.875,1805.815,1668.315,712.364,64.727,53.704,70.814,61.638,62.288,1.379,2.238,0.245,70.613,56.503,14.559,12.996,24.627,27.351,118.403,73.152,117.207,43.764,57.795,44.008,-10.82,16.875,15.477,71.813,70.375,65.0,65.625,0.0,37.031,72.0,70.0,1000.0,500.0,0.102,199.875,73.063,72.5,0.009,72.313,71.188,65.0,65.063,0.0,45.906,72.0,70.0,1000.0,500.0,0.228,522.5,86.25,69.813,0.029,72.188,69.375,65.063,65.563,0.0,57.844,72.0,70.0,1000.0,500.0,0.227,522.5,73.063,71.938,0.045,69.063,73.25,65.0,66.875,40.0,51.625,72.0,70.0,1000.0,500.0,0.209,500.25,79.75,72.125,0.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,526.5,531.0,301.25,130.0,131.5,176.5,0.63,0.232,4.117,0.0,1.044,0.283,0.001,0.07,0.007,0.331
2132008,1541,1.0,1.0,1.0,1.0,82.972,0.0,47.0,47.0,52.0,1.0,1.0,1045.974,290.483,23.856,13.383,0.0,80.0,65.0,1.4,1746.125,1804.178,1694.552,707.307,64.942,53.81,70.919,61.955,62.502,1.375,2.248,0.256,70.65,56.502,14.503,12.968,24.601,27.351,117.59,74.215,116.173,43.69,58.003,44.008,-10.82,16.797,15.391,71.938,70.438,65.063,65.625,0.0,36.969,72.0,70.0,1000.0,500.0,0.103,200.25,73.063,72.5,0.009,72.125,71.125,65.063,65.25,0.0,45.406,72.0,70.0,1000.0,500.0,0.228,522.5,86.188,69.813,0.029,72.188,69.375,65.125,65.563,0.0,57.969,72.0,70.0,1000.0,500.0,0.228,522.0,73.063,72.125,0.051,69.125,73.313,65.0,67.0,37.438,51.719,72.0,70.0,1000.0,500.0,0.208,499.25,80.75,72.625,0.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,526.5,531.0,301.25,130.0,131.625,176.375,0.779,0.297,4.883,0.0,1.046,0.29,0.001,0.069,0.007,0.381
2132008,1542,1.0,1.0,1.0,1.0,83.028,0.0,47.0,47.0,52.0,1.0,1.0,1058.858,281.113,23.814,13.427,0.0,80.0,65.0,1.4,1744.625,1818.919,1671.589,718.53,65.158,53.81,70.814,62.061,62.716,1.364,2.256,0.245,70.684,56.535,14.39,13.052,24.627,27.458,116.332,74.852,115.065,43.69,57.899,44.008,-10.82,16.656,15.273,71.813,70.375,65.188,65.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.102,199.875,73.063,72.25,0.009,72.25,71.188,65.25,65.313,0.0,45.875,72.0,70.0,1000.0,500.0,0.228,521.5,85.813,69.75,0.029,72.188,69.375,65.25,65.688,0.0,57.594,72.0,70.0,1000.0,500.0,0.232,528.5,73.063,72.125,0.051,69.125,73.313,65.125,67.313,37.719,51.875,72.0,70.0,1000.0,500.0,0.208,498.5,81.563,73.313,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,527.0,531.0,301.25,129.875,131.625,176.25,0.727,0.3,4.36,0.0,1.059,0.281,0.001,0.068,0.007,0.386
2132008,1543,1.0,1.0,1.0,1.0,83.107,0.0,47.0,47.0,52.0,1.0,1.0,1053.001,290.483,23.794,13.398,0.0,80.0,65.0,1.4,1748.25,1814.003,1669.951,717.619,65.158,53.81,70.814,62.061,62.823,1.368,2.263,0.259,70.746,56.576,14.306,12.94,24.588,27.351,115.518,74.533,114.253,43.764,57.795,44.081,-10.82,16.516,15.125,71.75,70.438,65.375,65.875,0.0,36.938,72.0,70.0,1000.0,500.0,0.103,200.125,73.063,72.25,0.009,72.125,71.188,65.25,65.313,0.0,46.031,72.0,70.0,1000.0,500.0,0.228,522.5,85.75,69.75,0.029,72.188,69.375,65.25,65.75,0.0,57.781,72.0,70.0,1000.0,500.0,0.232,529.5,73.063,71.938,0.05,69.313,73.313,65.25,67.375,28.547,51.469,72.0,70.0,1000.0,500.0,0.21,501.25,82.5,73.813,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,526.0,531.0,301.5,129.875,131.625,176.25,0.734,0.303,4.35,0.0,1.053,0.29,0.001,0.068,0.008,0.344
2132008,1544,1.0,1.0,1.0,1.0,83.201,0.0,47.0,47.0,52.0,1.0,1.0,1074.085,282.284,23.804,13.383,0.0,80.0,65.0,1.4,1749.75,1810.727,1658.502,718.345,65.265,53.81,70.919,62.061,62.93,1.375,2.274,0.245,70.771,56.62,14.362,12.884,24.653,27.351,115.074,74.427,113.44,43.69,57.795,44.081,-10.82,16.469,15.125,71.75,70.438,65.5,65.875,0.0,36.969,72.0,70.0,1000.0,500.0,0.102,199.875,73.063,72.25,0.009,72.25,71.063,65.25,65.438,0.0,46.063,72.0,70.0,1000.0,500.0,0.229,523.5,85.688,69.625,0.029,72.188,69.375,65.438,65.75,0.0,57.656,72.0,70.0,1000.0,500.0,0.232,530.0,73.063,72.125,0.051,69.438,73.313,65.25,67.5,28.719,51.375,72.0,70.0,1000.0,500.0,0.21,501.5,83.25,73.813,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,526.5,531.0,301.5,129.875,131.625,176.25,0.957,0.371,5.623,0.0,1.074,0.282,0.001,0.068,0.007,0.358
2132008,1545,1.0,1.0,1.0,1.0,83.249,0.0,47.0,47.0,52.0,1.0,1.0,1075.256,288.141,23.876,13.368,0.0,80.0,65.0,1.4,1750.625,1805.815,1673.226,709.599,65.373,53.81,70.814,61.849,62.93,1.383,2.277,0.241,70.857,56.658,14.306,12.856,24.627,27.458,119.661,73.896,118.094,43.69,57.899,44.008,-10.82,16.406,15.094,71.5,70.438,65.375,65.875,0.0,36.844,72.0,70.0,1000.0,500.0,0.103,200.5,72.875,72.25,0.009,72.25,71.125,65.375,65.438,0.0,46.875,72.0,70.0,1000.0,500.0,0.229,523.0,85.688,69.5,0.029,72.188,69.375,65.438,65.75,0.0,57.625,72.0,70.0,1000.0,500.0,0.23,526.5,73.063,72.125,0.051,69.438,73.375,65.25,67.5,28.891,51.406,72.0,70.0,1000.0,500.0,0.21,501.25,83.813,73.813,0.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,529.5,526.5,531.0,301.25,129.875,131.625,176.25,0.818,0.299,5.401,0.0,1.075,0.288,0.001,0.068,0.007,0.388
2132008,1546,1.0,1.0,1.0,1.0,83.247,0.0,47.0,47.0,52.0,1.0,1.0,1071.742,290.483,23.783,13.398,0.0,80.0,65.0,1.4,1753.5,1818.919,1686.342,722.922,65.158,53.81,70.919,61.744,62.823,1.379,2.263,0.252,70.857,56.693,14.306,12.772,24.653,27.351,120.179,73.365,118.537,43.69,58.003,44.008,-10.82,16.406,15.094,71.75,70.438,65.5,65.938,0.0,36.781,72.0,70.0,1000.0,500.0,0.103,200.875,73.063,72.5,0.009,72.25,71.125,65.375,65.438,0.0,47.406,72.0,70.0,1000.0,500.0,0.229,523.5,85.563,69.313,0.029,72.063,69.438,65.438,65.75,0.0,57.656,72.0,70.0,1000.0,500.0,0.234,529.5,73.063,72.125,0.051,69.438,73.313,65.25,67.625,29.078,51.438,72.0,70.0,1000.0,500.0,0.209,500.0,84.125,73.938,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,529.5,526.0,531.0,301.25,129.875,131.625,176.375,0.834,0.298,5.636,0.0,1.072,0.29,0.001,0.069,0.007,0.391
2132008,1547,1.0,1.0,1.0,1.0,83.337,0.0,47.0,47.0,52.0,1.0,1.0,1074.085,289.312,23.835,13.398,0.0,80.0,65.0,1.4,1762.625,1832.039,1673.226,731.946,65.373,53.916,71.024,61.955,62.823,1.368,2.274,0.248,70.928,56.733,14.278,12.828,24.757,27.458,118.034,73.79,116.543,43.617,57.795,44.008,-10.82,16.375,15.055,71.5,70.438,65.5,65.938,0.0,36.844,72.0,70.0,1000.0,500.0,0.103,200.25,73.063,72.5,0.009,72.313,71.188,65.375,65.563,0.0,46.094,72.0,70.0,1000.0,500.0,0.24,538.0,85.438,69.313,0.029,72.188,69.438,65.438,65.75,0.0,57.125,72.0,70.0,1000.0,500.0,0.234,529.5,73.063,71.938,0.05,69.313,73.313,65.25,67.75,29.281,51.344,72.0,70.0,1000.0,500.0,0.209,500.5,84.438,74.188,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.5,526.0,531.0,301.25,129.875,131.625,176.25,0.803,0.369,5.133,0.0,1.074,0.289,0.001,0.068,0.008,0.389
2132008,1548,1.0,1.0,1.0,1.0,83.491,0.0,47.0,47.0,52.0,1.0,1.0,1082.284,290.483,23.907,13.441,0.0,80.0,65.0,1.4,1746.25,1815.641,1665.042,718.061,65.265,53.916,70.919,62.061,62.823,1.353,2.256,0.248,70.894,56.716,14.25,12.8,24.77,27.351,117.59,74.64,116.247,43.764,57.795,44.081,-10.82,16.422,15.031,71.5,70.438,65.5,66.063,0.0,36.813,72.0,70.0,1000.0,500.0,0.103,200.125,73.063,72.25,0.009,72.313,71.125,65.375,65.438,0.0,46.281,72.0,70.0,1000.0,500.0,0.241,537.0,85.25,69.188,0.028,72.313,69.438,65.438,65.938,0.0,57.719,72.0,70.0,1000.0,500.0,0.232,530.5,73.063,72.125,0.044,69.563,73.313,65.313,67.875,29.469,52.906,72.0,70.0,1000.0,500.0,0.2,490.25,84.75,74.375,0.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.5,526.0,531.0,301.25,130.0,131.625,176.375,0.748,0.304,4.638,0.0,1.082,0.29,0.001,0.066,0.006,0.395
2132008,1549,1.0,1.0,1.0,1.0,83.513,0.0,47.0,47.0,52.0,1.0,1.0,1068.228,296.34,23.835,13.427,0.0,80.0,65.0,1.4,1758.75,1810.727,1683.06,712.588,65.373,53.81,70.814,62.061,62.93,1.375,2.292,0.252,70.961,56.77,14.194,12.716,24.705,27.351,116.258,75.064,114.844,43.69,58.003,44.008,-10.82,16.391,14.938,71.438,70.375,65.625,66.063,0.0,36.813,72.0,70.0,1000.0,500.0,0.103,200.125,73.063,72.25,0.009,72.313,71.125,65.5,65.563,0.0,47.375,72.0,70.0,1000.0,500.0,0.233,531.0,85.125,69.188,0.029,72.188,69.5,65.563,65.938,0.0,58.844,72.0,70.0,1000.0,500.0,0.233,526.5,73.063,71.938,0.051,69.563,73.375,65.313,67.875,24.969,51.75,72.0,70.0,1000.0,500.0,0.209,500.75,84.75,74.375,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.5,526.0,531.0,301.25,129.875,131.625,176.375,0.818,0.298,4.87,0.0,1.068,0.296,0.001,0.067,0.008,0.377
2132008,1550,1.0,1.0,1.0,1.0,83.637,0.0,47.0,47.0,52.0,1.0,1.0,1085.798,291.654,23.876,13.398,0.0,80.0,65.0,1.4,1770.0,1830.398,1691.267,727.289,65.373,53.704,70.919,61.955,62.93,1.383,2.256,0.248,71.064,56.853,14.138,12.716,24.666,27.244,115.296,74.533,114.031,43.69,57.899,44.081,-10.82,16.313,14.922,71.438,70.438,65.625,66.063,0.0,36.844,72.0,70.0,1000.0,500.0,0.103,200.25,72.875,72.25,0.009,72.438,71.063,65.5,65.563,0.0,46.875,72.0,70.0,1000.0,500.0,0.243,540.0,85.063,69.125,0.028,72.188,69.375,65.563,66.063,0.0,58.938,72.0,70.0,1000.0,500.0,0.234,528.5,73.063,71.938,0.051,69.563,73.313,65.313,67.875,25.109,51.813,72.0,70.0,1000.0,500.0,0.209,500.5,84.625,74.313,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.5,526.0,531.0,301.25,129.875,131.625,176.25,0.741,0.369,4.366,0.0,1.086,0.292,0.001,0.065,0.008,0.325
2132008,1551,1.0,1.0,1.0,1.0,83.712,0.0,47.0,47.0,52.0,1.0,1.0,1089.312,296.34,23.866,13.368,0.0,80.0,65.0,1.4,1773.875,1835.322,1694.552,728.08,65.373,53.81,70.919,61.849,62.93,1.398,2.288,0.256,71.137,56.909,14.166,12.716,24.705,27.244,114.853,74.002,113.293,43.764,58.003,44.081,-10.82,16.328,14.93,71.438,70.438,65.625,66.063,0.0,36.844,72.0,70.0,1000.0,500.0,0.103,200.125,73.063,72.25,0.009,72.313,71.125,65.5,65.563,0.0,46.594,72.0,70.0,1000.0,500.0,0.244,541.0,85.063,69.0,0.029,72.313,69.375,65.563,66.063,0.0,58.844,72.0,70.0,1000.0,500.0,0.236,531.5,73.063,71.938,0.051,69.688,73.313,65.313,67.75,25.234,51.938,72.0,70.0,1000.0,500.0,0.208,499.75,84.625,73.813,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.5,526.0,531.0,301.0,129.875,131.625,176.5,0.911,0.298,5.382,0.0,1.089,0.296,0.001,0.068,0.008,0.331
2132008,1552,1.0,1.0,1.0,1.0,83.685,0.0,47.0,47.0,52.0,1.0,1.0,1078.77,290.483,23.886,13.368,0.0,80.0,65.0,1.4,1778.5,1838.605,1687.983,724.661,65.265,53.916,70.919,61.955,62.823,1.383,2.288,0.267,71.208,56.964,14.222,12.66,24.614,27.458,118.773,73.577,117.281,43.69,57.795,44.081,-10.82,16.281,14.961,71.5,70.438,65.625,66.063,0.0,36.813,72.0,70.0,1000.0,500.0,0.102,200.5,73.063,72.5,0.009,72.438,71.125,65.375,65.563,0.0,47.594,72.0,70.0,1000.0,500.0,0.244,539.5,84.938,69.0,0.029,72.313,69.438,65.438,66.063,0.0,58.719,72.0,70.0,1000.0,500.0,0.239,534.0,73.063,72.125,0.051,69.563,73.313,65.313,67.75,21.578,51.875,72.0,70.0,1000.0,500.0,0.209,500.5,84.625,73.5,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.5,526.0,531.0,301.0,129.75,131.625,176.375,0.789,0.371,5.146,0.0,1.079,0.29,0.001,0.067,0.007,0.351
2132008,1553,1.0,1.0,1.0,1.0,83.737,0.0,47.0,47.0,52.0,1.0,1.0,1097.511,293.997,23.886,13.427,0.0,80.0,65.0,1.4,1781.875,1846.819,1691.267,740.363,65.265,53.81,70.919,61.849,62.823,1.375,2.302,0.248,71.301,56.988,14.166,12.66,24.588,27.351,118.329,73.259,116.986,43.764,57.899,44.081,-10.82,16.172,14.914,71.5,70.438,65.625,66.063,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.0,73.063,72.5,0.009,72.625,71.125,65.5,65.563,0.0,48.156,72.0,70.0,1000.0,500.0,0.249,548.0,84.938,68.875,0.029,72.313,69.375,65.438,65.938,0.0,58.531,72.0,70.0,1000.0,500.0,0.239,533.0,73.063,72.125,0.05,69.563,73.25,65.313,67.75,25.469,52.031,72.0,70.0,1000.0,500.0,0.208,499.25,84.625,73.188,0.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,529.5,526.0,531.0,301.25,129.875,131.625,176.5,0.712,0.301,4.633,0.0,1.098,0.294,0.001,0.068,0.007,0.345
2132008,1554,1.0,1.0,1.0,1.0,83.84,0.0,47.0,47.0,52.0,1.0,1.0,1106.881,295.168,23.763,13.441,0.0,80.0,65.0,1.4,1795.375,1861.62,1701.128,739.117,65.265,53.916,71.024,61.955,62.823,1.368,2.317,0.252,71.423,57.118,14.166,12.632,24.556,27.351,116.924,73.577,115.878,43.837,57.899,44.154,-10.82,16.281,14.969,71.5,70.375,65.5,66.188,0.0,37.0,72.0,70.0,1000.0,500.0,0.102,199.25,73.063,72.5,0.009,72.625,71.063,65.375,65.563,0.0,47.656,72.0,70.0,1000.0,500.0,0.258,556.0,84.875,68.875,0.029,72.188,69.438,65.438,66.063,0.0,57.656,72.0,70.0,1000.0,500.0,0.246,542.5,73.063,72.125,0.045,69.438,73.313,65.313,67.625,30.328,52.063,72.0,70.0,1000.0,500.0,0.208,499.5,84.438,73.125,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.5,525.5,531.0,301.25,129.75,131.625,176.375,0.573,0.303,3.591,0.0,1.107,0.295,0.001,0.068,0.006,0.357
2132008,1555,1.0,1.0,1.0,1.0,83.742,0.0,47.0,47.0,52.0,1.0,1.0,1113.909,296.34,23.794,13.412,0.0,80.0,65.0,1.4,1795.375,1871.499,1701.128,739.808,65.05,53.916,70.919,61.533,62.502,1.372,2.302,0.241,71.429,57.128,14.306,12.604,24.575,27.351,116.036,74.746,115.065,43.837,57.899,44.081,-10.82,16.781,15.094,71.5,70.438,65.375,65.938,0.0,37.125,72.0,70.0,1000.0,500.0,0.101,198.75,73.063,72.25,0.009,72.438,71.063,65.375,65.438,0.0,48.031,72.0,70.0,1000.0,500.0,0.26,556.5,84.875,68.75,0.029,72.188,69.438,65.25,65.938,0.0,58.156,72.0,70.0,1000.0,500.0,0.243,540.0,73.063,71.938,0.051,69.563,73.25,65.313,67.625,30.484,51.875,72.0,70.0,1000.0,500.0,0.209,500.25,84.438,73.125,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.5,526.0,531.0,301.25,129.875,131.625,176.25,0.56,0.233,3.339,0.0,1.114,0.296,0.001,0.068,0.008,0.357
2132008,1556,1.0,1.0,1.0,1.0,83.597,0.0,47.0,47.0,52.0,1.0,1.0,1103.368,298.682,23.825,13.412,0.0,80.0,65.0,1.4,1794.375,1856.684,1702.773,737.341,64.835,53.916,71.024,61.11,62.181,1.387,2.32,0.263,71.451,57.163,14.39,12.632,24.64,27.566,115.148,72.515,114.253,43.764,57.899,44.081,-10.82,17.453,15.242,71.5,70.375,65.063,65.938,0.0,36.938,72.0,70.0,1000.0,500.0,0.103,200.125,73.063,72.5,0.009,72.438,71.0,65.0,65.313,0.0,48.406,72.0,70.0,1000.0,500.0,0.261,558.5,84.625,68.75,0.029,72.188,69.438,65.063,65.75,0.0,58.688,72.0,70.0,1000.0,500.0,0.239,537.0,73.063,72.125,0.051,69.563,73.25,65.125,67.625,25.969,51.563,72.0,70.0,1000.0,500.0,0.211,502.0,84.438,73.125,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,529.5,526.0,531.0,301.25,129.875,131.5,176.125,0.5,0.301,3.082,0.0,1.103,0.299,0.001,0.067,0.007,0.347
2132008,1557,1.0,1.0,1.0,1.0,83.379,0.0,47.0,47.0,52.0,1.0,1.0,1124.451,297.511,23.814,13.427,0.0,80.0,65.0,1.4,1798.25,1866.558,1694.552,739.917,64.404,53.916,71.024,60.687,61.646,1.398,2.335,0.241,71.526,57.23,14.559,12.604,24.679,27.458,117.738,71.665,116.173,43.837,57.899,44.154,-10.82,18.078,15.523,71.75,70.438,65.0,65.625,0.0,36.906,72.0,70.0,1000.0,500.0,0.102,200.375,73.063,72.5,0.009,72.438,71.0,64.875,65.063,0.0,48.0,72.0,70.0,1000.0,500.0,0.26,559.0,84.625,68.625,0.029,72.188,69.438,64.938,65.688,0.0,58.156,72.0,70.0,1000.0,500.0,0.242,536.0,73.063,72.125,0.047,69.563,73.25,65.0,67.5,26.125,51.594,72.0,70.0,1000.0,500.0,0.21,502.0,84.438,73.125,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,529.5,526.0,531.0,301.0,130.0,131.625,176.125,0.809,0.303,5.383,0.0,1.124,0.298,0.001,0.068,0.006,0.353
2132008,1558,1.0,1.0,1.0,1.0,83.122,0.0,47.0,47.0,52.0,1.0,1.0,1126.794,296.34,23.814,13.398,0.0,80.0,65.0,1.4,1795.5,1874.794,1701.128,746.775,64.081,53.81,70.919,60.582,61.432,1.379,2.302,0.252,71.547,57.238,14.643,12.604,24.439,27.458,119.513,71.134,118.02,43.837,57.795,44.154,-10.82,18.281,15.578,71.438,70.438,64.813,65.625,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.5,72.875,72.25,0.009,72.438,71.0,64.688,64.813,0.0,48.313,72.0,70.0,1000.0,500.0,0.26,559.0,84.563,68.625,0.029,71.875,69.438,64.688,65.5,0.0,57.844,72.0,70.0,1000.0,500.0,0.245,539.5,73.063,72.125,0.051,69.438,73.25,64.875,67.375,30.984,51.5,72.0,70.0,1000.0,500.0,0.209,501.75,84.438,73.063,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,529.5,526.0,531.0,301.25,129.875,131.625,176.25,0.735,0.304,5.133,0.0,1.127,0.296,0.001,0.067,0.007,0.354
2132008,1559,1.0,1.0,1.0,1.0,82.961,0.0,47.0,47.0,52.0,1.0,1.0,1117.423,293.997,23.866,13.412,0.0,80.0,65.0,1.4,1797.625,1858.329,1696.196,743.162,64.189,53.81,71.024,60.899,61.325,1.398,2.32,0.263,71.584,57.269,14.699,12.66,24.452,27.458,118.255,70.922,116.838,43.837,58.003,44.154,-10.82,18.141,15.656,71.5,70.5,64.813,65.313,0.0,36.813,72.0,70.0,1000.0,500.0,0.103,200.375,72.875,72.25,0.009,72.313,71.063,64.438,64.813,0.0,48.594,72.0,70.0,1000.0,500.0,0.261,559.5,84.438,68.625,0.029,71.875,69.438,64.688,65.375,0.0,57.625,72.0,70.0,1000.0,500.0,0.24,535.5,73.063,72.125,0.05,69.438,73.188,64.75,67.313,31.188,51.219,72.0,70.0,1000.0,500.0,0.211,502.5,84.438,72.938,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,529.5,526.0,531.0,301.0,129.875,131.625,176.125,0.714,0.3,4.884,0.0,1.117,0.294,0.001,0.067,0.007,0.406
2132008,1600,1.0,1.0,1.0,1.0,82.856,0.0,47.0,47.0,52.0,1.0,1.0,1098.682,293.997,23.856,13.368,0.0,80.0,65.0,1.4,1796.25,1851.75,1711.005,738.355,64.189,53.81,70.814,61.216,61.539,1.391,2.331,0.27,71.547,57.237,14.643,12.66,24.543,27.351,117.664,72.515,116.173,43.837,57.899,44.154,-10.82,17.781,15.625,71.438,70.438,64.563,65.438,0.0,36.594,72.0,70.0,1000.0,500.0,0.104,201.5,73.063,72.25,0.009,72.438,71.063,64.688,64.75,0.0,48.625,72.0,70.0,1000.0,500.0,0.264,562.0,84.438,68.625,0.029,71.875,69.438,64.688,65.375,0.0,58.594,72.0,70.0,1000.0,500.0,0.232,528.5,73.063,72.125,0.051,69.438,73.188,64.75,67.375,31.391,51.875,72.0,70.0,1000.0,500.0,0.207,500.0,84.625,73.5,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,529.5,526.0,531.0,301.25,129.875,131.625,176.0,0.788,0.301,5.138,0.0,1.099,0.294,0.001,0.067,0.007,0.393
2132008,1601,1.0,1.0,1.0,1.0,82.881,0.0,47.0,47.0,52.0,1.0,1.0,1106.881,290.483,23.866,13.398,0.0,80.0,65.0,1.4,1793.625,1848.463,1697.84,739.009,64.512,53.81,70.709,61.533,62.074,1.383,2.317,0.237,71.548,57.238,14.587,12.66,24.556,27.566,116.258,74.002,114.918,43.837,58.003,44.154,-10.82,17.328,15.531,71.5,70.375,64.875,65.438,0.0,36.563,72.0,70.0,1000.0,500.0,0.104,200.875,73.063,72.5,0.009,72.625,71.125,64.813,64.813,0.0,49.594,72.0,70.0,1000.0,500.0,0.266,566.5,84.375,68.5,0.028,71.75,69.438,64.938,65.375,0.0,58.281,72.0,70.0,1000.0,500.0,0.232,527.5,73.063,72.125,0.05,69.563,73.25,64.875,67.375,31.563,51.375,72.0,70.0,1000.0,500.0,0.211,502.5,84.75,73.75,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,529.5,526.0,531.0,301.0,129.875,131.75,176.25,0.757,0.3,4.621,0.0,1.107,0.29,0.001,0.065,0.007,0.382
2132008,1602,1.0,1.0,1.0,1.0,82.853,0.0,47.0,47.0,52.0,1.0,1.0,1116.252,296.34,23.825,13.398,0.0,80.0,65.0,1.4,1799.5,1859.974,1711.005,743.47,64.619,53.916,70.814,61.744,62.181,1.387,2.31,0.252,71.593,57.305,14.419,12.66,24.504,27.458,115.518,74.108,114.179,43.984,58.108,44.227,-10.828,17.016,15.367,71.438,70.438,65.0,65.438,0.0,36.563,72.0,70.0,1000.0,500.0,0.103,200.625,73.063,72.25,0.009,72.625,71.063,65.0,64.938,0.0,49.375,72.0,70.0,1000.0,500.0,0.276,575.5,84.375,68.5,0.028,71.875,69.438,65.063,65.5,0.0,58.594,72.0,70.0,1000.0,500.0,0.231,528.5,73.063,72.125,0.05,69.438,73.25,64.875,67.375,31.734,51.75,72.0,70.0,1000.0,500.0,0.209,497.25,84.875,73.813,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,529.5,526.0,531.0,301.25,129.875,131.75,207.75,0.77,0.231,4.611,0.0,1.116,0.296,0.001,0.065,0.007,0.391
2132008,1603,1.0,1.0,1.0,1.0,82.851,0.0,47.0,47.0,52.0,1.0,1.0,1126.794,298.682,23.845,13.368,0.0,80.0,65.0,1.4,1801.0,1863.266,1712.653,749.835,64.942,53.81,70.814,61.533,62.395,1.387,2.317,0.252,71.633,57.297,14.362,12.632,24.413,27.566,115.0,73.79,113.367,43.837,57.899,44.154,-10.82,16.781,15.273,71.438,70.438,65.063,65.625,0.0,36.5,72.0,70.0,1000.0,500.0,0.104,200.5,73.063,72.5,0.009,72.688,71.125,65.0,65.063,0.0,50.188,72.0,70.0,1000.0,500.0,0.276,575.5,84.375,68.438,0.028,71.75,69.5,65.063,65.5,0.0,57.438,72.0,70.0,1000.0,500.0,0.235,530.5,73.063,71.938,0.051,69.313,73.25,64.875,67.5,34.813,51.875,72.0,70.0,1000.0,500.0,0.208,499.75,84.938,73.813,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,529.5,526.0,531.0,301.25,129.875,131.625,229.625,0.945,0.301,5.629,0.0,1.127,0.299,0.001,0.065,0.008,0.407
2132008,1604,1.0,1.0,1.0,1.0,82.868,0.0,47.0,47.0,52.0,1.0,1.0,1124.451,295.168,23.845,13.456,0.0,80.0,65.0,1.4,1801.75,1855.039,1702.773,742.117,64.835,53.81,70.814,61.533,62.395,1.368,2.331,0.248,71.641,57.297,14.334,12.632,24.387,27.351,118.921,73.259,117.503,43.837,57.899,44.154,-10.82,16.656,15.203,71.438,70.438,65.063,65.625,0.0,38.25,72.0,70.0,1000.0,500.0,0.093,192.0,73.063,72.25,0.009,72.688,71.125,65.0,65.063,0.0,50.25,72.0,70.0,1000.0,500.0,0.281,582.5,84.25,68.438,0.028,71.75,69.438,65.063,65.563,0.0,57.406,72.0,70.0,1000.0,500.0,0.232,528.0,73.063,72.125,0.051,69.125,73.125,65.0,67.5,35.031,51.406,72.0,70.0,1000.0,500.0,0.211,502.25,85.438,74.313,0.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,529.5,526.0,531.0,301.25,129.875,131.625,243.75,0.74,0.303,4.882,0.0,1.124,0.295,0.001,0.065,0.007,0.5
2132008,1605,1.0,1.0,1.0,1.0,82.886,0.0,47.0,47.0,52.0,1.0,1.0,1133.822,290.483,23.856,13.383,0.0,80.0,65.0,1.4,1810.75,1878.09,1711.005,757.514,64.942,53.704,70.709,61.427,62.395,1.379,2.338,0.248,71.687,57.35,14.334,12.66,24.323,27.458,120.179,72.94,118.463,43.91,57.899,44.227,-10.82,16.5,15.156,71.438,70.438,65.0,65.625,0.0,37.25,72.0,70.0,1000.0,500.0,0.102,199.75,72.875,72.25,0.009,72.875,71.125,65.0,65.063,0.0,50.719,72.0,70.0,1000.0,500.0,0.289,588.0,84.063,68.438,0.029,71.875,69.5,65.063,65.563,0.0,58.125,72.0,70.0,1000.0,500.0,0.23,524.5,73.063,72.125,0.051,69.313,73.125,65.0,67.75,35.281,51.531,72.0,70.0,1000.0,500.0,0.209,500.5,86.125,75.688,0.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,529.5,526.0,531.0,301.5,129.875,131.625,270.25,0.867,0.303,5.909,0.0,1.134,0.29,0.001,0.066,0.007,0.493
2132008,1606,1.0,1.0,1.0,1.0,82.862,0.0,47.0,47.0,52.0,1.0,1.0,1126.794,296.34,23.804,13.398,0.0,80.0,65.0,1.4,1816.125,1878.09,1704.419,748.265,64.942,53.598,70.709,61.427,62.395,1.375,2.331,0.27,71.714,57.358,14.25,12.66,24.31,27.458,117.738,73.471,116.395,43.91,57.795,44.154,-10.82,16.469,15.094,71.5,70.5,65.063,65.625,0.0,37.219,72.0,70.0,1000.0,500.0,0.102,200.0,73.063,72.5,0.009,72.875,71.125,65.0,65.063,0.0,51.688,72.0,70.0,1000.0,500.0,0.289,587.5,84.063,68.313,0.029,71.75,69.5,65.063,65.563,0.0,57.969,72.0,70.0,1000.0,500.0,0.231,526.0,73.063,72.125,0.042,69.125,73.125,65.0,67.938,42.031,51.563,72.0,70.0,1000.0,500.0,0.209,500.0,87.313,76.75,0.369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,526.0,531.0,301.0,130.0,131.75,273.25,0.722,0.235,4.618,0.0,1.127,0.296,0.001,0.067,0.006,0.568
2132008,1607,1.0,1.0,1.0,1.0,82.794,0.0,47.0,47.0,52.0,1.0,1.0,1136.164,296.34,23.866,13.383,0.0,80.0,65.0,1.4,1812.75,1891.284,1706.065,756.648,65.05,53.598,70.604,61.638,62.502,1.372,2.353,0.259,71.794,57.435,14.278,12.604,24.284,27.351,117.59,74.108,116.173,43.837,57.795,44.154,-10.82,16.563,15.078,71.5,70.438,65.188,65.625,0.0,37.188,72.0,70.0,1000.0,500.0,0.103,200.25,73.063,72.5,0.009,72.875,71.063,65.0,65.063,0.0,51.125,72.0,70.0,1000.0,500.0,0.301,601.0,84.063,68.313,0.029,71.75,69.5,65.063,65.563,0.0,57.438,72.0,70.0,1000.0,500.0,0.23,525.0,73.063,72.125,0.051,69.438,73.188,65.0,68.063,32.844,51.625,72.0,70.0,1000.0,500.0,0.208,499.25,88.563,77.313,0.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,530.0,526.5,531.0,301.25,129.875,131.625,279.75,0.778,0.304,4.885,0.0,1.136,0.296,0.001,0.067,0.007,0.557
2132008,1608,1.0,1.0,1.0,1.0,82.777,0.0,47.0,47.0,52.0,1.0,1.0,1147.877,301.025,23.845,13.398,0.0,80.0,65.0,1.4,1829.5,1889.634,1720.898,761.975,65.05,53.598,70.604,61.533,62.609,1.372,2.338,0.263,71.908,57.499,14.222,12.576,24.336,27.351,115.888,74.427,114.622,43.837,57.69,44.227,-10.82,16.578,15.07,71.75,70.5,65.188,65.875,0.0,37.219,72.0,70.0,1000.0,500.0,0.102,200.0,73.063,72.5,0.009,72.875,71.125,65.0,65.25,0.0,50.719,72.0,70.0,1000.0,500.0,0.304,603.5,83.875,68.125,0.029,71.875,69.5,65.063,65.688,0.0,57.813,72.0,70.0,1000.0,500.0,0.229,524.5,72.875,72.25,0.051,69.438,73.125,65.0,68.188,33.031,51.313,72.0,70.0,1000.0,500.0,0.209,502.25,90.063,77.75,0.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,529.5,526.5,531.0,301.25,130.125,131.75,284.75,0.728,0.377,4.363,0.0,1.148,0.301,0.001,0.067,0.005,0.572
2132008,1609,1.0,1.0,1.0,1.0,82.773,0.0,47.0,47.0,52.0,1.0,1.0,1134.993,301.025,23.856,13.383,0.0,80.0,65.0,1.4,1830.125,1896.237,1709.358,762.527,64.835,53.491,70.814,61.427,62.395,1.375,2.317,0.237,71.929,57.538,14.222,12.632,24.387,27.136,115.222,74.002,113.958,43.91,57.795,44.227,-10.82,16.547,15.047,71.438,70.563,65.188,65.625,0.0,37.125,72.0,70.0,1000.0,500.0,0.103,200.5,72.875,72.25,0.009,72.875,71.125,65.0,65.063,0.0,51.719,72.0,70.0,1000.0,500.0,0.301,599.0,83.875,68.313,0.028,71.75,69.438,65.125,65.688,0.0,56.781,72.0,70.0,1000.0,500.0,0.231,526.5,72.875,72.125,0.05,69.313,73.188,65.0,68.313,36.094,51.219,72.0,70.0,1000.0,500.0,0.209,501.75,91.625,78.313,0.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.0,526.0,531.0,301.25,129.875,131.75,291.25,0.732,0.306,4.359,0.0,1.135,0.301,0.001,0.064,0.005,0.622
2132008,1610,1.0,1.0,1.0,1.0,82.757,0.0,47.0,47.0,52.0,1.0,1.0,1145.535,296.34,23.814,13.412,0.0,80.0,65.0,1.4,1819.625,1894.585,1712.653,756.39,64.942,53.598,70.709,61.427,62.395,1.375,2.338,0.252,71.917,57.525,14.25,12.632,24.426,27.244,116.998,73.684,115.139,43.984,57.795,44.154,-10.82,16.531,15.063,71.5,70.563,65.063,65.625,0.0,37.0,72.0,70.0,1000.0,500.0,0.104,200.875,72.875,72.25,0.009,72.875,71.188,65.0,65.063,0.0,51.906,72.0,70.0,1000.0,500.0,0.309,612.0,83.875,68.125,0.028,71.688,69.5,65.125,65.563,0.0,58.031,72.0,70.0,1000.0,500.0,0.222,515.0,73.063,72.125,0.051,69.313,73.188,65.0,68.563,36.313,51.969,72.0,70.0,1000.0,500.0,0.207,498.25,93.125,79.0,0.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,526.5,531.5,301.25,129.75,131.75,299.5,1.022,0.165,6.396,0.0,1.146,0.296,0.001,0.064,0.007,0.652
2132008,1611,1.0,1.0,1.0,1.0,82.786,0.0,47.0,47.0,52.0,1.0,1.0,1140.849,304.539,23.814,13.398,0.0,80.0,65.0,1.4,1832.625,1889.634,1719.248,759.423,64.835,53.491,70.709,61.216,62.395,1.391,2.346,0.256,71.971,57.579,14.25,12.632,24.4,27.351,118.699,73.046,117.207,43.91,57.69,44.227,-10.82,16.484,15.102,71.5,70.5,65.063,65.625,0.0,37.031,72.0,70.0,1000.0,500.0,0.103,200.375,73.063,72.5,0.009,72.875,71.125,65.0,65.063,0.0,53.063,72.0,70.0,1000.0,500.0,0.311,610.0,83.813,68.125,0.028,71.75,69.5,65.063,65.688,0.0,57.156,72.0,70.0,1000.0,500.0,0.223,515.5,73.063,72.25,0.051,69.563,73.188,65.0,68.688,28.938,51.344,72.0,70.0,1000.0,500.0,0.211,502.75,94.5,79.688,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,526.5,531.0,301.0,130.125,131.75,318.5,0.778,0.308,5.131,0.0,1.141,0.305,0.001,0.064,0.006,0.629
2132008,1612,1.0,1.0,1.0,1.0,82.655,0.0,47.0,47.0,52.0,1.0,1.0,1156.076,301.025,23.814,13.383,0.0,80.0,65.0,1.4,1826.25,1891.284,1711.005,759.728,64.835,53.598,70.709,61.321,62.181,1.368,2.346,0.237,72.05,57.655,14.362,12.632,24.439,27.244,120.253,72.94,118.759,43.91,57.795,44.227,-10.82,16.563,15.203,71.5,70.5,65.063,65.625,0.0,36.938,72.0,70.0,1000.0,500.0,0.103,200.75,72.875,72.25,0.009,72.875,71.125,65.0,65.063,0.0,53.5,72.0,70.0,1000.0,500.0,0.317,613.0,83.75,68.125,0.029,71.75,69.375,65.063,65.563,0.0,56.781,72.0,70.0,1000.0,500.0,0.225,521.5,73.063,72.125,0.051,69.563,73.25,65.0,68.75,29.094,51.375,72.0,70.0,1000.0,500.0,0.21,501.5,95.813,80.0,0.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,526.5,531.0,301.25,129.875,131.75,314.75,0.752,0.306,5.135,0.0,1.156,0.301,0.001,0.066,0.007,0.674
2132008,1613,1.0,1.0,1.0,1.0,82.661,0.0,47.0,47.0,52.0,1.0,1.0,1138.507,298.682,23.866,13.368,0.0,80.0,65.0,1.4,1839.75,1901.191,1725.85,765.375,64.835,53.598,70.709,61.427,62.395,1.383,2.378,0.245,72.106,57.687,14.419,12.66,24.491,27.351,117.442,73.577,115.952,43.837,57.899,44.227,-10.82,16.672,15.219,71.438,70.563,65.0,65.625,0.0,37.063,72.0,70.0,1000.0,500.0,0.102,199.875,73.063,72.25,0.009,72.875,71.188,64.875,65.063,0.0,52.625,72.0,70.0,1000.0,500.0,0.327,626.5,83.75,68.125,0.029,71.75,69.438,65.063,65.563,0.0,57.344,72.0,70.0,1000.0,500.0,0.219,512.5,73.063,72.125,0.051,69.438,73.25,65.0,68.938,29.25,51.344,72.0,70.0,1000.0,500.0,0.21,501.25,96.688,80.313,0.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.0,526.5,531.0,301.5,129.875,131.75,325.0,0.811,0.371,5.137,0.0,1.139,0.299,0.001,0.066,0.007,0.655
2132008,1614,1.0,1.0,1.0,1.0,82.676,0.0,47.0,47.0,52.0,1.0,1.0,1142.021,299.854,23.886,13.441,0.0,80.0,65.0,1.4,1840.5,1889.634,1720.898,763.118,64.835,53.491,70.604,61.427,62.288,1.387,2.367,0.263,72.109,57.688,14.278,12.632,24.491,27.351,117.146,74.002,115.804,43.984,57.899,44.227,-10.82,16.656,15.141,71.438,70.563,65.0,65.625,0.0,36.813,72.0,70.0,1000.0,500.0,0.104,201.0,72.875,72.25,0.009,72.938,71.188,65.0,65.063,0.0,53.344,72.0,70.0,1000.0,500.0,0.331,629.0,83.75,68.0,0.028,71.75,69.438,65.063,65.563,0.0,57.344,72.0,70.0,1000.0,500.0,0.218,511.0,73.063,72.125,0.051,69.563,73.25,65.0,69.0,29.391,52.969,72.0,70.0,1000.0,500.0,0.199,489.75,97.5,80.375,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.0,526.5,531.0,301.0,129.75,131.625,333.0,0.743,0.235,4.631,0.0,1.142,0.3,0.001,0.064,0.007,0.719
2132008,1615,1.0,1.0,1.0,1.0,82.608,0.0,47.0,47.0,52.0,1.0,1.0,1153.734,301.025,23.876,13.456,0.0,80.0,65.0,1.4,1833.375,1897.887,1724.199,762.497,64.835,53.598,70.709,61.533,62.288,1.372,2.346,0.27,72.179,57.743,14.306,12.66,24.426,27.351,115.74,74.321,114.327,43.837,57.795,44.227,-10.82,16.672,15.164,71.5,70.563,65.063,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,72.875,71.125,65.0,65.063,0.0,54.125,72.0,70.0,1000.0,500.0,0.33,628.5,83.75,68.0,0.029,71.75,69.438,65.063,65.688,0.0,57.375,72.0,70.0,1000.0,500.0,0.217,510.25,72.875,72.25,0.051,69.688,73.25,65.0,69.0,29.516,51.719,72.0,70.0,1000.0,500.0,0.209,500.75,98.063,80.75,0.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,526.5,531.5,301.25,129.875,131.625,346.5,0.815,0.376,4.876,0.0,1.154,0.301,0.001,0.067,0.005,0.674
