DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1616,1.0,1.0,1.0,1.0,82.587,0.0,47.0,47.0,52.0,1.0,1.0,1143.192,316.252,23.804,13.529,0.0,80.0,65.0,1.4,1844.25,1906.147,1742.386,767.862,64.835,53.491,70.604,61.427,62.395,1.368,2.364,0.27,72.208,57.749,14.306,12.632,24.336,27.458,114.853,73.684,113.588,43.984,57.795,44.299,-10.82,16.531,15.07,71.5,70.563,65.063,65.625,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.25,73.063,72.25,0.009,72.938,71.125,64.875,65.063,0.0,54.406,72.0,70.0,1000.0,500.0,0.334,635.5,83.625,68.0,0.029,71.688,69.375,65.063,65.75,0.0,57.531,72.0,70.0,1000.0,500.0,0.218,510.0,73.063,72.25,0.051,69.688,73.313,65.0,69.125,25.844,51.25,72.0,70.0,1000.0,500.0,0.211,503.0,98.813,81.188,0.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,526.5,531.5,301.25,129.75,131.75,357.0,0.731,0.309,4.353,0.0,1.143,0.316,0.001,0.066,0.006,0.75
2132008,1617,1.0,1.0,1.0,1.0,82.565,0.0,47.0,47.0,52.0,1.0,1.0,1179.502,310.395,23.856,13.427,0.0,80.0,65.0,1.4,1852.5,1921.031,1744.042,776.44,64.835,53.598,70.709,61.321,62.288,1.387,2.385,0.274,72.286,57.842,14.25,12.632,24.413,27.244,118.403,73.577,116.69,43.91,57.795,44.299,-10.82,16.516,15.109,71.5,70.563,65.063,65.625,0.0,36.781,72.0,70.0,1000.0,500.0,0.103,200.75,72.875,72.5,0.009,72.875,71.125,65.0,65.063,0.0,54.375,72.0,70.0,1000.0,500.0,0.347,643.5,83.625,68.0,0.029,71.75,69.375,65.063,65.688,0.0,57.531,72.0,70.0,1000.0,500.0,0.217,513.0,73.063,72.125,0.051,69.688,73.313,65.0,69.125,25.969,51.125,72.0,70.0,1000.0,500.0,0.211,502.75,99.125,81.188,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,526.5,531.0,301.25,129.875,131.75,361.75,0.912,0.376,5.901,0.0,1.18,0.31,0.0,0.066,0.007,0.576
2132008,1618,1.0,1.0,1.0,1.0,82.488,0.0,47.0,47.0,52.0,1.0,1.0,1177.16,303.368,23.886,13.456,0.0,80.0,65.0,1.4,1852.0,1924.341,1722.548,780.17,64.727,53.385,70.604,61.11,62.181,1.383,2.349,0.252,72.356,57.861,14.334,12.632,24.491,27.136,118.921,73.046,117.281,44.057,57.899,44.299,-10.82,16.594,15.211,71.5,70.563,65.063,65.625,0.0,36.781,72.0,70.0,1000.0,500.0,0.103,200.5,72.875,72.25,0.009,72.688,71.063,64.875,64.938,0.0,54.063,72.0,70.0,1000.0,500.0,0.347,644.0,83.75,68.0,0.029,71.688,69.375,64.938,65.563,0.0,56.25,72.0,70.0,1000.0,500.0,0.22,513.0,73.063,72.25,0.051,69.688,73.313,65.0,68.938,26.094,51.688,72.0,70.0,1000.0,500.0,0.208,500.5,99.563,79.563,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.5,526.5,531.5,301.25,129.75,131.75,366.0,0.854,0.235,5.656,0.0,1.177,0.303,0.001,0.067,0.006,0.665
2132008,1619,1.0,1.0,1.0,1.0,82.436,0.0,47.0,47.0,52.0,1.0,1.0,1153.734,303.368,23.804,13.441,0.0,80.0,65.0,1.4,1857.25,1917.721,1734.113,779.603,64.619,53.385,70.604,61.11,62.074,1.387,2.385,0.256,72.383,57.907,14.334,12.66,24.439,27.244,118.255,72.727,116.986,43.984,57.899,44.299,-10.82,16.594,15.203,71.438,70.563,65.0,65.625,0.0,36.813,72.0,70.0,1000.0,500.0,0.103,200.125,72.875,72.25,0.009,72.875,71.063,64.875,64.938,0.0,54.875,72.0,70.0,1000.0,500.0,0.345,642.0,83.625,68.0,0.029,71.625,69.375,64.938,65.5,0.0,56.25,72.0,70.0,1000.0,500.0,0.216,507.75,73.063,72.125,0.051,69.688,73.375,64.875,68.938,26.203,51.531,72.0,70.0,1000.0,500.0,0.21,501.25,99.75,79.063,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,530.5,526.5,531.5,301.0,129.75,131.625,372.25,0.663,0.304,4.362,0.0,1.154,0.303,0.001,0.066,0.007,0.64
2132008,1620,1.0,1.0,1.0,1.0,82.326,0.0,47.0,47.0,52.0,1.0,1.0,1179.502,301.025,23.876,13.368,0.0,80.0,65.0,1.4,1855.5,1909.453,1725.85,773.28,64.619,53.385,70.709,61.321,62.074,1.398,2.367,0.259,72.388,57.914,14.334,12.632,24.491,27.244,117.294,73.684,115.878,44.057,57.795,44.299,-10.82,16.609,15.164,71.438,70.563,65.063,65.625,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,200.5,73.063,72.25,0.009,72.688,71.125,64.875,64.938,0.0,54.594,72.0,70.0,1000.0,500.0,0.35,652.5,83.625,67.938,0.029,71.688,69.375,64.938,65.563,0.0,56.375,72.0,70.0,1000.0,500.0,0.21,500.5,73.063,72.25,0.051,69.563,73.375,64.875,68.938,26.328,51.875,72.0,70.0,1000.0,500.0,0.209,496.75,100.0,79.0,0.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,530.5,526.5,531.5,301.0,129.875,131.875,379.25,0.775,0.235,4.884,0.0,1.18,0.301,0.001,0.066,0.006,0.647
2132008,1621,1.0,1.0,1.0,1.0,82.309,0.0,47.0,47.0,52.0,1.0,1.0,1158.419,306.881,23.794,13.412,0.0,80.0,65.0,1.4,1844.375,1912.76,1725.85,771.029,64.727,53.385,70.499,61.216,62.074,1.375,2.382,0.245,72.398,57.908,14.306,12.632,24.465,27.029,116.036,74.108,114.696,44.057,57.899,44.299,-10.82,16.672,15.188,71.438,70.563,65.0,65.625,0.0,37.281,72.0,70.0,1000.0,500.0,0.1,196.25,73.063,72.5,0.009,72.438,71.125,64.875,64.938,0.0,53.844,72.0,70.0,1000.0,500.0,0.355,651.0,83.438,68.0,0.029,71.688,69.375,64.938,65.563,0.0,57.031,72.0,70.0,1000.0,500.0,0.206,496.75,73.063,72.25,0.051,69.563,73.375,64.875,68.75,30.219,51.406,72.0,70.0,1000.0,500.0,0.21,503.0,100.0,78.813,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,526.5,531.0,301.25,129.875,131.75,386.75,0.76,0.234,4.608,0.0,1.158,0.307,0.001,0.065,0.006,0.646
2132008,1622,1.0,1.0,1.0,1.0,82.256,0.0,47.0,47.0,52.0,1.0,1.0,1166.618,303.368,23.886,13.383,0.0,80.0,65.0,1.4,1841.125,1904.495,1720.898,758.507,64.835,53.385,70.709,61.321,62.181,1.391,2.371,0.259,72.377,57.904,14.278,12.66,24.439,27.136,115.222,73.684,113.884,44.057,57.899,44.372,-10.82,16.609,15.156,71.438,70.563,65.0,65.625,0.0,38.313,72.0,70.0,1000.0,500.0,0.095,192.75,73.063,72.25,0.009,72.688,71.125,64.875,64.938,0.0,55.375,72.0,70.0,1000.0,500.0,0.353,653.0,83.438,67.938,0.029,71.625,69.375,64.938,65.563,0.0,57.094,72.0,70.0,1000.0,500.0,0.207,497.5,73.063,72.25,0.051,69.688,73.438,65.0,68.75,26.594,52.344,72.0,70.0,1000.0,500.0,0.205,497.25,100.188,78.563,0.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,526.5,531.0,301.0,129.875,131.75,390.75,0.769,0.305,4.62,0.0,1.167,0.303,0.001,0.066,0.006,0.637
2132008,1623,1.0,1.0,1.0,1.0,82.159,0.0,47.0,47.0,52.0,1.0,1.0,1166.618,299.854,23.866,13.368,0.0,80.0,65.0,1.4,1857.25,1919.376,1730.806,770.47,64.619,53.279,70.499,61.11,62.074,1.379,2.385,0.27,72.465,57.974,14.334,12.632,24.452,27.029,116.924,73.365,115.065,44.057,57.795,44.299,-10.82,16.641,15.203,71.5,70.563,65.0,65.625,0.0,37.5,72.0,70.0,1000.0,500.0,0.102,199.5,73.063,72.25,0.009,72.625,71.125,64.875,65.063,0.0,55.094,72.0,70.0,1000.0,500.0,0.363,660.0,83.438,67.938,0.029,71.75,69.375,64.938,65.563,0.0,56.875,72.0,70.0,1000.0,500.0,0.208,498.25,72.875,72.25,0.051,69.688,73.438,64.875,68.75,26.703,51.844,72.0,70.0,1000.0,500.0,0.209,500.0,100.25,78.625,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,530.5,526.5,531.0,301.0,129.875,131.75,387.0,1.019,0.235,6.41,0.0,1.167,0.3,0.001,0.066,0.005,0.663
2132008,1624,1.0,1.0,1.0,1.0,82.093,0.0,47.0,47.0,52.0,1.0,1.0,1153.734,302.196,23.876,13.339,0.0,80.0,65.0,1.4,1861.0,1917.721,1732.459,777.591,64.619,53.385,70.604,61.11,61.967,1.391,2.382,0.256,72.509,58.01,14.362,12.66,24.504,27.136,118.625,72.94,117.134,44.057,58.003,44.372,-10.82,16.578,15.219,71.313,70.625,64.875,65.438,0.0,37.313,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,72.313,71.188,64.813,64.938,0.0,54.156,72.0,70.0,1000.0,500.0,0.365,660.5,83.438,67.938,0.028,72.063,69.438,64.938,65.563,0.0,57.094,72.0,70.0,1000.0,500.0,0.211,502.25,73.063,72.375,0.051,69.563,73.5,64.875,68.75,30.594,51.969,72.0,70.0,1000.0,500.0,0.208,499.25,100.375,78.625,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.5,526.5,531.5,301.25,130.0,131.75,395.0,0.779,0.301,5.141,0.0,1.154,0.302,0.001,0.063,0.005,0.676
2132008,1625,1.0,1.0,1.0,1.0,82.015,0.0,47.0,47.0,52.0,1.0,1.0,1175.988,304.539,23.876,13.354,0.0,80.0,65.0,1.4,1868.25,1909.453,1734.113,783.973,64.512,53.279,70.499,60.899,61.86,1.402,2.392,0.263,72.56,58.062,14.306,12.576,24.53,27.136,119.513,72.621,118.094,44.057,58.003,44.299,-10.82,16.516,15.188,71.438,70.625,64.875,65.625,0.0,36.969,72.0,70.0,1000.0,500.0,0.104,202.375,72.875,72.25,0.009,72.438,71.188,64.813,64.813,0.0,55.156,72.0,70.0,1000.0,500.0,0.359,652.0,83.438,67.938,0.029,71.688,69.438,64.938,65.5,0.0,55.875,72.0,70.0,1000.0,500.0,0.212,504.0,73.063,72.25,0.051,69.563,73.5,64.875,68.75,26.953,51.844,72.0,70.0,1000.0,500.0,0.209,501.0,100.5,78.625,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.5,526.5,532.0,301.25,130.0,131.875,399.5,0.723,0.232,4.891,0.0,1.176,0.305,0.001,0.066,0.006,0.699
2132008,1626,1.0,1.0,1.0,1.0,81.944,0.0,47.0,47.0,52.0,1.0,1.0,1178.331,305.71,23.804,13.398,0.0,80.0,65.0,1.4,1859.5,1919.376,1740.73,779.338,64.619,53.279,70.393,61.004,61.967,1.383,2.385,0.263,72.541,58.032,14.39,12.66,24.517,27.244,117.22,73.259,115.73,44.057,57.899,44.372,-10.82,16.625,15.211,71.313,70.625,64.875,65.438,0.0,37.094,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.25,0.009,72.625,71.188,64.813,64.813,0.0,55.375,72.0,70.0,1000.0,500.0,0.365,662.0,83.375,67.938,0.029,71.5,69.438,64.938,65.5,0.0,56.844,72.0,70.0,1000.0,500.0,0.206,496.75,73.063,72.25,0.049,69.563,73.5,64.875,68.75,30.875,51.969,72.0,70.0,1000.0,500.0,0.208,499.75,100.625,78.625,0.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,527.0,532.5,301.25,130.0,131.875,404.25,0.807,0.305,5.124,0.0,1.178,0.306,0.001,0.065,0.006,0.648
2132008,1627,1.0,1.0,1.0,1.0,81.923,0.0,47.0,47.0,52.0,1.0,1.0,1174.817,308.053,23.814,13.441,0.0,80.0,65.0,1.4,1860.125,1906.147,1744.042,771.098,64.727,53.279,70.393,61.11,62.074,1.391,2.374,0.252,72.541,58.033,14.334,12.688,24.465,27.136,116.628,73.896,115.287,44.057,58.003,44.299,-10.82,16.641,15.211,71.438,70.688,64.875,65.625,0.0,36.906,72.0,70.0,1000.0,500.0,0.104,201.5,72.875,72.25,0.009,72.25,71.188,64.813,64.813,0.0,55.063,72.0,70.0,1000.0,500.0,0.36,653.0,83.375,67.938,0.029,71.313,69.375,64.938,65.563,0.0,56.719,72.0,70.0,1000.0,500.0,0.208,498.5,73.063,72.25,0.046,69.563,73.625,64.875,68.938,31.047,51.781,72.0,70.0,1000.0,500.0,0.209,501.0,100.813,79.063,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.5,527.0,532.5,301.25,130.0,131.75,406.25,0.747,0.233,4.614,0.0,1.175,0.308,0.001,0.065,0.005,0.843
2132008,1628,1.0,1.0,1.0,1.0,81.806,0.0,47.0,47.0,52.0,1.0,1.0,1164.275,305.71,23.856,13.339,0.0,80.0,65.0,1.4,1854.375,1912.76,1737.42,771.618,64.619,53.173,70.288,61.11,61.967,1.387,2.382,0.248,72.541,58.033,14.334,12.688,24.465,26.921,115.296,73.684,113.958,44.057,57.899,44.372,-10.82,16.641,15.172,71.438,70.688,64.875,65.625,0.0,36.781,72.0,70.0,1000.0,500.0,0.104,201.75,72.875,72.5,0.009,72.438,71.188,64.813,64.813,0.0,55.594,72.0,70.0,1000.0,500.0,0.362,659.0,83.188,67.938,0.029,71.5,69.375,64.938,65.563,0.0,56.719,72.0,70.0,1000.0,500.0,0.208,499.0,73.063,72.25,0.05,69.563,73.938,64.875,69.0,31.234,51.813,72.0,70.0,1000.0,500.0,0.209,500.25,101.0,80.875,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.0,527.0,533.0,301.25,130.125,131.875,415.5,0.767,0.304,4.614,0.0,1.164,0.306,0.0,0.065,0.006,0.792
2132008,1629,1.0,1.0,1.0,1.0,81.783,0.0,47.0,47.0,52.0,1.0,1.0,1178.331,304.539,23.804,13.412,0.0,80.0,65.0,1.4,1858.625,1924.341,1729.154,771.784,64.727,53.385,70.393,61.11,61.967,1.379,2.392,0.263,72.547,58.034,14.334,12.632,24.465,27.029,115.518,73.365,113.662,44.057,57.795,44.372,-10.82,16.641,15.203,71.5,70.688,64.875,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.103,200.875,73.063,72.5,0.009,72.625,71.188,64.813,64.813,0.0,56.469,72.0,70.0,1000.0,500.0,0.368,665.0,83.375,67.813,0.029,71.5,69.375,64.938,65.5,0.0,56.781,72.0,70.0,1000.0,500.0,0.208,499.25,72.875,72.25,0.044,69.563,74.188,64.875,69.25,31.391,51.938,72.0,70.0,1000.0,500.0,0.208,499.0,101.063,82.063,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,526.5,533.5,301.25,130.25,131.875,419.5,1.048,0.308,6.386,0.0,1.178,0.305,0.001,0.066,0.004,0.792
2132008,1630,1.0,1.0,1.0,1.0,81.613,0.0,47.0,47.0,52.0,1.0,1.0,1190.044,309.224,23.876,13.383,0.0,80.0,65.0,1.4,1871.125,1930.964,1757.307,777.09,64.512,53.173,70.288,60.899,61.967,1.391,2.382,0.237,72.649,58.126,14.39,12.66,24.465,27.029,118.773,73.046,117.281,44.13,57.899,44.372,-10.82,16.609,15.25,71.5,70.688,65.0,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.103,200.375,73.063,72.25,0.009,72.438,71.188,64.813,64.813,0.0,56.375,72.0,70.0,1000.0,500.0,0.375,670.5,83.375,67.813,0.029,71.5,69.375,64.938,65.563,0.0,56.719,72.0,70.0,1000.0,500.0,0.208,498.25,73.063,72.25,0.051,69.563,74.375,64.875,69.313,31.547,52.25,72.0,70.0,1000.0,500.0,0.207,498.25,101.438,82.625,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.0,527.0,533.5,301.25,130.25,131.75,419.75,0.779,0.235,5.144,0.0,1.19,0.309,0.001,0.066,0.006,0.797
2132008,1631,1.0,1.0,1.0,1.0,81.482,0.0,47.0,47.0,52.0,1.0,1.0,1194.729,306.881,23.835,13.456,0.0,80.0,65.0,1.4,1871.625,1927.652,1757.307,777.79,64.512,53.279,70.288,60.899,61.86,1.387,2.382,0.252,72.74,58.169,14.362,12.688,24.517,27.029,119.365,72.515,117.798,44.057,57.899,44.372,-10.82,16.547,15.242,71.438,70.688,64.875,65.438,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,200.75,73.063,72.5,0.009,72.625,71.25,64.813,64.813,0.0,57.156,72.0,70.0,1000.0,500.0,0.378,672.0,83.188,67.813,0.029,71.5,69.375,64.875,65.5,0.0,56.5,72.0,70.0,1000.0,500.0,0.21,499.75,73.063,72.25,0.045,69.563,74.438,64.75,69.563,31.688,52.375,72.0,70.0,1000.0,500.0,0.207,497.75,101.563,82.938,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,531.0,527.0,533.5,301.25,130.25,131.75,419.75,0.797,0.306,5.392,0.0,1.195,0.307,0.001,0.065,0.005,0.795
2132008,1632,1.0,1.0,1.0,1.0,81.443,0.0,47.0,47.0,52.0,1.0,1.0,1191.215,308.053,23.886,13.383,0.0,80.0,65.0,1.4,1871.75,1935.934,1755.647,784.867,64.512,53.385,70.393,61.11,61.86,1.356,2.407,0.259,72.732,58.157,14.362,12.688,24.556,27.136,116.776,73.365,115.361,44.13,57.795,44.372,-10.82,16.484,15.195,71.438,70.688,64.875,65.313,0.0,37.531,72.0,70.0,1000.0,500.0,0.098,195.0,73.063,72.5,0.009,72.688,71.188,64.688,64.813,0.0,57.344,72.0,70.0,1000.0,500.0,0.382,678.0,83.188,67.813,0.029,71.625,69.375,64.938,65.375,0.0,55.813,72.0,70.0,1000.0,500.0,0.211,506.0,73.063,72.375,0.051,69.563,74.438,64.875,69.563,31.828,52.563,72.0,70.0,1000.0,500.0,0.206,497.0,101.563,83.063,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,527.0,534.0,301.25,130.25,131.875,419.75,0.779,0.237,4.883,0.0,1.191,0.308,0.001,0.065,0.005,0.73
2132008,1633,1.0,1.0,1.0,1.0,81.361,0.0,47.0,47.0,52.0,1.0,1.0,1177.16,306.881,23.856,13.368,0.0,80.0,65.0,1.4,1874.5,1935.934,1762.288,780.272,64.512,53.279,70.288,61.216,61.967,1.372,2.4,0.267,72.78,58.209,14.278,12.66,24.588,27.136,116.184,73.684,114.844,44.203,57.795,44.372,-10.82,16.516,15.188,71.313,70.625,64.875,65.438,0.0,37.594,72.0,70.0,1000.0,500.0,0.1,198.125,73.063,72.25,0.009,72.688,71.188,64.813,64.813,0.0,56.813,72.0,70.0,1000.0,500.0,0.394,686.0,83.188,67.813,0.029,71.313,69.313,64.875,65.375,0.0,57.063,72.0,70.0,1000.0,500.0,0.206,496.25,73.063,72.25,0.051,69.563,74.5,64.75,69.313,31.984,52.781,72.0,70.0,1000.0,500.0,0.206,496.5,101.688,82.625,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,527.0,534.0,301.5,130.25,131.75,422.75,0.752,0.166,4.619,0.0,1.177,0.307,0.001,0.065,0.006,0.791
2132008,1634,1.0,1.0,1.0,1.0,81.382,0.0,47.0,47.0,52.0,1.0,1.0,1200.586,306.881,23.856,13.339,0.0,80.0,65.0,1.4,1886.625,1940.906,1777.26,787.685,64.619,53.173,70.183,61.11,61.967,1.379,2.407,0.259,72.867,58.301,14.334,12.66,24.601,27.029,114.853,73.684,113.367,44.13,57.69,44.372,-10.82,16.516,15.195,71.125,70.625,64.813,65.438,0.0,37.125,72.0,70.0,1000.0,500.0,0.103,201.125,72.875,72.25,0.009,72.688,71.188,64.813,64.813,0.0,57.531,72.0,70.0,1000.0,500.0,0.392,686.0,83.188,67.813,0.029,71.188,69.313,64.938,65.375,0.0,56.719,72.0,70.0,1000.0,500.0,0.208,497.5,73.063,72.25,0.045,69.563,74.625,64.875,69.563,32.125,52.844,72.0,70.0,1000.0,500.0,0.207,497.75,101.75,82.625,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,531.5,527.5,534.0,301.25,130.25,131.875,428.25,0.861,0.238,5.125,0.0,1.201,0.307,0.001,0.065,0.005,0.752
2132008,1635,1.0,1.0,1.0,1.0,81.272,0.0,47.0,47.0,52.0,1.0,1.0,1206.442,310.395,23.866,13.31,0.0,80.0,65.0,1.4,1887.375,1954.176,1770.601,794.216,64.619,53.279,70.393,61.216,62.074,1.383,2.4,0.245,72.918,58.337,14.362,12.66,24.556,27.029,118.773,73.365,117.134,44.203,57.899,44.445,-10.82,16.406,15.203,71.125,70.625,64.875,65.438,0.0,37.031,72.0,70.0,1000.0,500.0,0.103,200.875,72.875,72.25,0.009,72.875,71.25,64.813,64.813,0.0,58.313,72.0,70.0,1000.0,500.0,0.397,691.5,83.188,67.688,0.028,71.188,69.313,64.938,65.5,0.0,56.219,72.0,70.0,1000.0,500.0,0.21,501.5,73.063,72.25,0.051,69.563,74.688,64.875,69.563,36.969,53.375,72.0,70.0,1000.0,500.0,0.206,495.25,101.75,82.625,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,527.0,534.5,301.25,130.25,131.875,435.25,0.861,0.235,5.648,0.0,1.206,0.31,0.001,0.063,0.006,0.78
2132008,1636,1.0,1.0,1.0,1.0,81.207,0.0,47.0,47.0,52.0,1.0,1.0,1215.813,308.053,23.814,13.412,0.0,80.0,65.0,1.4,1889.25,1970.785,1772.265,790.92,64.727,53.173,70.183,61.11,62.074,1.353,2.439,0.267,73.067,58.442,14.306,12.66,24.562,27.136,119.587,73.152,117.725,44.13,57.899,44.372,-10.82,16.266,15.195,70.875,70.563,64.875,65.438,0.0,36.969,72.0,70.0,1000.0,500.0,0.103,200.75,72.875,72.25,0.009,72.875,71.188,64.813,64.813,0.0,58.313,72.0,70.0,1000.0,500.0,0.406,697.0,83.188,67.688,0.028,71.188,69.313,64.938,65.5,0.0,55.938,72.0,70.0,1000.0,500.0,0.212,504.75,73.063,72.25,0.051,69.563,74.625,64.875,69.563,37.125,53.656,72.0,70.0,1000.0,500.0,0.205,495.0,101.938,82.75,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,527.5,534.0,301.5,130.375,131.875,443.75,0.955,0.236,6.401,0.0,1.216,0.308,0.001,0.063,0.006,0.744
2132008,1637,1.0,1.0,1.0,1.0,81.19,0.0,47.0,47.0,52.0,1.0,1.0,1197.072,308.053,23.835,13.412,0.0,80.0,65.0,1.4,1905.125,1952.516,1770.601,789.754,64.727,53.173,70.183,61.216,62.074,1.387,2.421,0.259,73.066,58.465,14.306,12.66,24.4,26.921,117.442,73.365,116.1,44.13,57.795,44.372,-10.82,16.203,15.125,70.938,70.563,65.0,65.438,0.0,36.813,72.0,70.0,1000.0,500.0,0.104,201.625,73.063,72.25,0.009,72.875,71.125,64.813,64.813,0.0,58.625,72.0,70.0,1000.0,500.0,0.412,702.0,83.188,67.688,0.028,71.188,69.25,64.938,65.5,0.0,56.781,72.0,70.0,1000.0,500.0,0.207,497.25,73.063,72.25,0.051,69.563,74.688,64.875,69.563,32.563,53.094,72.0,70.0,1000.0,500.0,0.208,498.25,101.938,82.75,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,527.5,534.0,301.5,130.375,131.875,448.5,0.726,0.238,4.621,0.0,1.197,0.308,0.001,0.063,0.006,0.755
2132008,1638,1.0,1.0,1.0,1.0,81.137,0.0,47.0,47.0,52.0,1.0,1.0,1233.382,313.909,23.794,13.398,0.0,80.0,65.0,1.4,1904.25,1965.8,1792.268,796.056,64.835,53.173,70.288,61.321,62.288,1.372,2.439,0.252,73.17,58.507,14.25,12.632,24.362,27.029,117.072,74.533,115.583,44.203,58.003,44.372,-10.82,16.188,15.094,70.875,70.563,64.875,65.438,0.0,36.844,72.0,70.0,1000.0,500.0,0.103,200.75,72.875,72.25,0.009,72.688,71.188,64.875,64.813,0.0,59.313,72.0,70.0,1000.0,500.0,0.412,705.5,83.188,67.688,0.029,71.188,69.313,65.063,65.563,0.0,56.313,72.0,70.0,1000.0,500.0,0.209,500.5,73.063,72.25,0.049,69.563,74.5,64.875,69.563,32.719,52.281,72.0,70.0,1000.0,500.0,0.214,504.5,102.063,82.938,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,527.5,534.5,301.75,130.375,132.0,457.5,0.833,0.164,5.118,0.0,1.233,0.314,0.001,0.066,0.006,0.73
2132008,1639,1.0,1.0,1.0,1.0,81.14,0.0,47.0,47.0,52.0,1.0,1.0,1226.354,327.965,23.773,13.368,0.0,80.0,65.0,1.4,1903.375,1977.436,1790.599,804.378,64.942,53.067,70.183,61.321,62.288,1.356,2.454,0.278,73.273,58.544,14.25,12.66,24.251,27.029,115.296,74.321,113.884,44.203,57.899,44.445,-10.82,16.141,15.063,70.938,70.5,65.063,65.625,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,201.0,72.875,72.188,0.009,72.688,71.188,64.875,64.938,0.0,59.781,72.0,70.0,1000.0,500.0,0.414,701.0,83.125,67.688,0.029,71.313,69.313,65.063,65.563,0.0,55.563,72.0,70.0,1000.0,500.0,0.214,506.0,73.063,72.375,0.051,69.688,74.188,64.875,69.563,32.844,52.406,72.0,70.0,1000.0,500.0,0.211,505.5,102.063,82.938,0.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,527.5,534.5,301.75,130.375,131.875,473.25,0.819,0.236,4.852,0.0,1.226,0.328,0.001,0.065,0.005,0.772
2132008,1640,1.0,1.0,1.0,1.0,81.053,0.0,47.0,47.0,52.0,1.0,1.0,1221.669,315.081,23.845,13.339,0.0,80.0,65.0,1.4,1908.625,1959.156,1788.93,798.381,64.727,53.067,70.183,61.216,62.181,1.379,2.436,0.263,73.25,58.615,14.222,12.66,24.115,26.921,116.85,73.896,114.844,44.277,58.003,44.445,-10.82,16.031,15.016,70.938,70.5,65.063,65.625,0.0,36.625,72.0,70.0,1000.0,500.0,0.104,201.25,73.063,72.25,0.009,72.625,71.125,64.875,64.938,0.0,59.594,72.0,70.0,1000.0,500.0,0.418,705.0,83.125,67.688,0.029,71.188,69.313,65.063,65.563,0.0,56.938,72.0,70.0,1000.0,500.0,0.206,496.25,73.063,72.375,0.05,69.563,74.0,64.875,69.625,33.0,52.969,72.0,70.0,1000.0,500.0,0.208,501.5,102.25,82.938,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,528.0,534.5,301.75,130.375,132.0,488.25,1.114,0.163,6.911,0.0,1.222,0.315,0.001,0.065,0.005,0.768
2132008,1641,1.0,1.0,1.0,1.0,81.014,0.0,47.0,47.0,52.0,1.0,1.0,1209.956,311.567,23.886,13.441,0.0,80.0,65.0,1.4,1915.5,1964.139,1782.258,789.174,64.835,53.173,70.183,61.216,62.181,1.387,2.425,0.237,73.336,58.659,14.166,12.604,23.999,27.029,119.291,73.471,117.577,44.13,58.003,44.445,-10.82,15.961,15.0,70.875,70.5,65.0,65.625,0.0,36.531,72.0,70.0,1000.0,500.0,0.104,201.5,73.063,72.25,0.009,72.438,71.125,64.875,64.938,0.0,59.156,72.0,70.0,1000.0,500.0,0.418,706.0,83.188,67.688,0.029,71.188,69.313,65.063,65.688,0.0,56.844,72.0,70.0,1000.0,500.0,0.206,495.75,73.063,72.25,0.051,69.563,73.813,64.875,69.563,33.156,53.781,72.0,70.0,1000.0,500.0,0.205,494.25,102.25,82.938,0.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,528.0,534.5,301.75,130.5,132.0,507.75,0.894,0.305,5.911,0.0,1.21,0.312,0.001,0.066,0.006,0.734
2132008,1642,1.0,1.0,1.0,1.0,81.02,0.0,47.0,47.0,52.0,1.0,1.0,1212.299,311.567,23.835,13.324,0.0,80.0,65.0,1.4,1897.625,1954.176,1787.261,782.914,64.727,53.067,70.078,61.11,62.074,1.375,2.454,0.241,73.333,58.656,14.194,12.604,23.862,26.814,119.513,73.046,118.094,44.13,57.899,44.518,-10.82,15.945,15.0,70.938,70.438,65.0,65.625,0.0,38.094,72.0,70.0,1000.0,500.0,0.095,192.75,72.875,72.25,0.009,72.625,71.125,64.813,64.813,0.0,60.25,72.0,70.0,1000.0,500.0,0.42,711.5,83.125,67.688,0.029,71.313,69.375,64.938,65.563,0.0,56.813,72.0,70.0,1000.0,500.0,0.207,497.75,73.063,72.375,0.051,69.563,73.688,64.875,69.625,33.281,53.719,72.0,70.0,1000.0,500.0,0.205,494.75,102.375,83.063,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,528.0,534.5,302.0,130.375,132.0,521.5,0.728,0.375,4.883,0.0,1.212,0.312,0.001,0.065,0.005,0.762
2132008,1643,1.0,1.0,1.0,1.0,80.982,0.0,47.0,47.0,52.0,1.0,1.0,1233.382,317.423,23.783,13.398,0.0,80.0,65.0,1.4,1923.875,1977.436,1790.599,799.773,64.835,52.961,70.078,61.216,62.181,1.394,2.454,0.256,73.447,58.771,14.166,12.604,23.759,26.707,117.442,74.108,115.878,44.203,57.899,44.518,-10.82,15.906,14.945,70.938,70.375,65.0,65.625,0.0,37.188,72.0,70.0,1000.0,500.0,0.103,200.875,72.875,72.25,0.009,72.625,71.063,64.875,64.938,0.0,60.188,72.0,70.0,1000.0,500.0,0.429,717.5,83.125,67.688,0.028,71.063,69.438,65.063,65.563,0.0,56.281,72.0,70.0,1000.0,500.0,0.21,501.5,73.063,72.375,0.051,69.563,73.563,64.875,69.625,33.438,53.156,72.0,70.0,1000.0,500.0,0.208,498.5,102.688,83.063,0.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,528.0,534.5,302.0,130.5,132.0,541.0,0.858,0.308,5.373,0.0,1.233,0.317,0.001,0.063,0.005,0.803
2132008,1644,1.0,1.0,1.0,1.0,80.996,0.0,47.0,47.0,52.0,1.0,1.0,1252.123,312.738,23.804,13.412,0.0,80.0,65.0,1.4,1913.5,1995.745,1790.599,804.971,64.835,52.961,70.078,61.321,62.288,1.36,2.447,0.248,73.541,58.818,14.138,12.632,23.675,26.814,116.48,74.427,115.065,44.277,57.899,44.518,-10.82,15.914,14.891,70.938,70.375,65.063,65.625,0.0,37.219,72.0,70.0,1000.0,500.0,0.102,199.625,72.875,72.25,0.009,72.625,71.125,64.875,64.938,0.0,60.906,72.0,70.0,1000.0,500.0,0.427,717.0,83.125,67.563,0.028,71.063,69.438,65.063,65.563,0.0,55.625,72.0,70.0,1000.0,500.0,0.213,507.25,73.063,72.375,0.049,69.563,73.438,65.0,69.625,33.594,52.344,72.0,70.0,1000.0,500.0,0.213,505.75,103.0,83.125,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,528.0,534.5,301.75,130.5,131.875,540.0,0.801,0.237,4.867,0.0,1.252,0.313,0.001,0.064,0.005,0.799
2132008,1645,1.0,1.0,1.0,1.0,80.922,0.0,47.0,47.0,52.0,1.0,1.0,1236.896,315.081,23.794,13.324,0.0,80.0,65.0,1.4,1922.25,1969.124,1775.594,801.849,64.727,52.961,70.183,61.216,62.288,1.394,2.461,0.256,73.541,58.834,14.138,12.576,23.636,26.707,115.222,74.215,113.81,44.13,57.899,44.445,-10.82,15.953,14.945,70.938,70.313,65.063,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.104,202.0,72.875,72.25,0.009,72.438,71.188,64.875,64.938,0.0,60.156,72.0,70.0,1000.0,500.0,0.433,718.5,83.125,67.563,0.029,71.063,69.375,65.063,65.688,0.0,56.781,72.0,70.0,1000.0,500.0,0.207,497.75,73.063,72.375,0.051,69.563,73.375,65.0,69.75,33.719,53.594,72.0,70.0,1000.0,500.0,0.206,495.25,103.188,83.125,0.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,528.0,534.5,302.0,130.5,132.0,538.5,0.819,0.305,4.856,0.0,1.237,0.315,0.001,0.066,0.005,0.853
2132008,1646,1.0,1.0,1.0,1.0,80.937,0.0,47.0,47.0,52.0,1.0,1.0,1259.151,320.937,23.866,13.441,0.0,80.0,65.0,1.4,1916.5,1994.08,1797.281,806.594,64.835,53.067,70.078,61.321,62.181,1.368,2.465,0.252,73.567,58.844,14.166,12.604,23.636,26.707,115.444,74.108,113.588,44.13,58.003,44.518,-10.82,15.883,14.93,70.938,70.313,65.0,65.625,0.0,36.813,72.0,70.0,1000.0,500.0,0.104,201.125,72.875,72.25,0.009,72.438,71.188,64.875,64.938,0.0,59.906,72.0,70.0,1000.0,500.0,0.437,725.0,83.125,67.688,0.029,71.188,69.375,65.063,65.563,0.0,55.75,72.0,70.0,1000.0,500.0,0.213,507.25,73.063,72.375,0.05,69.563,73.375,64.875,69.75,33.875,53.656,72.0,70.0,1000.0,500.0,0.205,494.75,103.25,83.5,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,528.5,534.5,302.0,130.5,132.125,537.5,1.072,0.376,6.402,0.0,1.259,0.321,0.001,0.065,0.005,0.819
2132008,1647,1.0,1.0,1.0,1.0,80.809,0.0,47.0,47.0,52.0,1.0,1.0,1233.382,324.451,23.835,13.383,0.0,80.0,65.0,1.4,1925.5,1969.124,1782.258,798.846,64.727,52.961,69.973,60.899,62.074,1.375,2.45,0.252,73.618,58.897,14.194,12.604,23.72,26.599,118.921,73.259,117.281,44.277,57.899,44.518,-10.82,15.867,14.969,71.125,70.313,65.063,65.625,0.0,36.75,72.0,70.0,1000.0,500.0,0.104,201.125,73.063,72.188,0.009,72.438,71.125,64.875,64.938,0.0,60.781,72.0,70.0,1000.0,500.0,0.438,727.5,83.188,67.563,0.028,71.063,69.375,64.938,65.563,0.0,57.125,72.0,70.0,1000.0,500.0,0.205,497.5,73.063,72.25,0.051,69.563,73.375,64.875,69.75,34.031,53.125,72.0,70.0,1000.0,500.0,0.208,498.25,103.563,83.625,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,528.5,535.0,302.0,130.5,132.0,536.0,0.856,0.237,5.644,0.0,1.233,0.324,0.001,0.064,0.006,0.792
2132008,1648,1.0,1.0,1.0,1.0,80.755,0.0,47.0,47.0,52.0,1.0,1.0,1233.382,317.423,23.845,13.398,0.0,80.0,65.0,1.4,1940.625,1989.084,1797.281,812.977,64.727,52.855,69.973,60.899,62.074,1.398,2.439,0.256,73.734,58.992,14.194,12.604,23.798,26.707,120.401,73.152,118.537,44.203,58.003,44.445,-10.82,15.898,14.977,70.938,70.25,65.0,65.625,0.0,36.594,72.0,70.0,1000.0,500.0,0.104,201.75,72.875,72.25,0.009,72.438,71.063,64.875,64.813,0.0,60.125,72.0,70.0,1000.0,500.0,0.444,727.0,83.188,67.563,0.029,70.938,69.438,64.938,65.563,0.0,56.594,72.0,70.0,1000.0,500.0,0.208,498.75,73.063,72.375,0.051,69.563,73.375,64.875,69.75,34.156,52.781,72.0,70.0,1000.0,500.0,0.21,501.0,103.938,83.75,0.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,528.0,535.0,302.0,130.5,132.125,536.0,0.941,0.235,6.415,0.0,1.233,0.317,0.001,0.066,0.005,0.826
2132008,1649,1.0,1.0,1.0,1.0,80.654,0.0,47.0,47.0,52.0,1.0,1.0,1239.239,318.594,23.845,13.368,0.0,80.0,65.0,1.4,1919.25,1974.11,1787.261,801.102,64.727,52.855,69.973,61.004,62.074,1.402,2.45,0.263,73.705,58.964,14.166,12.604,23.772,26.707,117.738,73.79,116.247,44.203,58.108,44.518,-10.82,15.836,14.945,71.125,70.25,65.063,65.438,0.0,37.406,72.0,70.0,1000.0,500.0,0.099,195.875,72.875,72.25,0.009,72.438,71.063,64.875,64.938,0.0,60.875,72.0,70.0,1000.0,500.0,0.438,724.0,83.188,67.563,0.029,71.063,69.375,65.063,65.5,0.0,56.75,72.0,70.0,1000.0,500.0,0.208,498.5,73.063,72.438,0.051,69.563,73.313,64.875,69.875,34.313,53.625,72.0,70.0,1000.0,500.0,0.205,496.25,104.063,83.813,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,529.0,535.0,302.0,130.5,132.0,535.0,0.809,0.303,5.135,0.0,1.239,0.319,0.001,0.066,0.005,0.802
2132008,1650,1.0,1.0,1.0,1.0,80.706,0.0,47.0,47.0,52.0,1.0,1.0,1247.438,318.594,23.856,13.398,0.0,80.0,65.0,1.4,1918.125,1984.091,1793.939,812.144,64.727,52.961,69.868,61.321,62.074,1.375,2.447,0.256,73.718,58.975,14.11,12.604,23.772,26.599,117.59,74.427,116.026,44.203,58.003,44.591,-10.82,15.836,14.898,71.125,70.25,65.0,65.625,0.0,38.125,72.0,70.0,1000.0,500.0,0.095,194.5,72.875,72.188,0.009,72.438,71.0,64.875,64.938,0.0,61.125,72.0,70.0,1000.0,500.0,0.446,735.5,83.188,67.563,0.029,70.938,69.375,65.063,65.563,0.0,57.219,72.0,70.0,1000.0,500.0,0.207,496.25,73.063,72.375,0.043,69.688,73.313,65.0,69.875,30.672,52.75,72.0,70.0,1000.0,500.0,0.212,501.75,104.438,83.938,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,529.0,535.0,302.0,130.5,132.125,534.5,0.864,0.377,5.389,0.0,1.247,0.319,0.001,0.066,0.004,0.868
2132008,1651,1.0,1.0,1.0,1.0,80.726,0.0,47.0,47.0,52.0,1.0,1.0,1261.494,318.594,23.783,13.383,0.0,80.0,65.0,1.4,1940.5,1990.749,1793.939,806.821,64.835,52.855,69.973,61.216,62.181,1.394,2.457,0.248,73.817,59.054,14.082,12.576,23.785,26.599,115.814,74.852,114.327,44.277,57.899,44.591,-10.82,15.789,14.867,71.125,70.188,65.063,65.625,0.0,37.188,72.0,70.0,1000.0,500.0,0.104,201.25,72.875,72.25,0.009,72.438,71.0,64.875,64.938,0.0,60.563,72.0,70.0,1000.0,500.0,0.451,735.0,83.125,67.563,0.029,70.938,69.375,65.063,65.563,0.0,56.938,72.0,70.0,1000.0,500.0,0.207,497.0,73.063,72.375,0.05,69.688,73.313,65.0,69.875,34.563,52.906,72.0,70.0,1000.0,500.0,0.21,500.5,104.625,84.125,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,528.5,535.0,302.25,130.5,132.125,534.0,0.863,0.308,5.111,0.0,1.261,0.319,0.001,0.066,0.005,0.835
2132008,1652,1.0,1.0,1.0,1.0,80.657,0.0,47.0,47.0,52.0,1.0,1.0,1265.007,319.766,23.845,13.456,0.0,80.0,65.0,1.4,1943.5,2002.41,1797.281,815.863,64.942,52.855,70.078,61.216,62.288,1.372,2.454,0.27,73.926,59.141,14.054,12.576,23.798,26.599,115.0,74.215,113.588,44.203,58.108,44.518,-10.82,15.742,14.844,70.875,70.25,65.063,65.625,0.0,37.0,72.0,70.0,1000.0,500.0,0.104,201.625,72.813,72.25,0.009,72.313,71.0,64.875,65.063,0.0,60.938,72.0,70.0,1000.0,500.0,0.449,734.0,83.125,67.563,0.029,71.063,69.438,65.063,65.563,0.0,56.5,72.0,70.0,1000.0,500.0,0.209,499.0,73.063,72.375,0.046,69.563,73.25,64.875,69.938,34.688,52.188,72.0,70.0,1000.0,500.0,0.216,506.0,104.938,84.188,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,528.5,535.0,302.0,130.5,132.125,533.5,0.826,0.305,4.867,0.0,1.265,0.32,0.001,0.066,0.005,0.845
2132008,1653,1.0,1.0,1.0,1.0,80.634,0.0,47.0,47.0,52.0,1.0,1.0,1253.294,313.909,23.866,13.383,0.0,80.0,65.0,1.4,1933.25,1997.411,1793.939,813.91,64.835,52.855,69.868,61.11,62.181,1.391,2.457,0.27,73.859,59.088,14.11,12.548,23.746,26.707,117.22,73.79,115.287,44.203,58.108,44.518,-10.82,15.742,14.922,70.938,70.25,65.063,65.625,0.0,36.75,72.0,70.0,1000.0,500.0,0.105,202.375,72.875,72.25,0.009,72.313,71.063,64.875,64.938,0.0,60.25,72.0,70.0,1000.0,500.0,0.454,735.5,83.188,67.438,0.029,70.875,69.438,65.063,65.5,0.0,57.031,72.0,70.0,1000.0,500.0,0.206,496.75,73.063,72.375,0.051,69.563,73.188,64.875,69.938,34.813,53.844,72.0,70.0,1000.0,500.0,0.205,495.25,105.125,84.188,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,529.0,535.0,302.25,130.5,132.125,533.5,1.062,0.303,6.664,0.0,1.253,0.314,0.001,0.067,0.005,0.853
2132008,1654,1.0,1.0,1.0,1.0,80.549,0.0,47.0,47.0,52.0,1.0,1.0,1256.808,317.423,23.814,13.383,0.0,80.0,65.0,1.4,1941.875,2002.41,1792.268,818.003,64.727,52.855,69.868,60.899,61.967,1.394,2.461,0.252,73.915,59.162,14.138,12.576,23.733,26.599,119.291,73.471,117.503,44.13,57.899,44.518,-10.82,15.695,14.898,70.938,70.188,65.0,65.625,0.0,36.625,72.0,70.0,1000.0,500.0,0.104,202.125,73.063,72.188,0.009,72.438,71.0,64.875,64.938,0.0,60.719,72.0,70.0,1000.0,500.0,0.454,737.5,83.188,67.563,0.029,70.875,69.375,64.938,65.563,0.0,56.281,72.0,70.0,1000.0,500.0,0.21,501.5,73.063,72.375,0.051,69.563,73.188,64.875,69.938,34.969,53.406,72.0,70.0,1000.0,500.0,0.206,497.25,105.313,84.375,0.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,528.5,535.0,302.25,130.5,132.125,533.0,0.929,0.377,6.147,0.0,1.257,0.317,0.001,0.066,0.005,0.844
2132008,1655,1.0,1.0,1.0,1.0,80.444,0.0,47.0,47.0,52.0,1.0,1.0,1248.609,316.252,23.856,13.398,0.0,80.0,65.0,1.4,1936.125,2002.41,1793.939,816.948,64.727,52.855,69.973,61.004,61.967,1.387,2.461,0.27,73.902,59.121,14.138,12.576,23.72,26.599,117.738,73.152,116.247,44.277,57.899,44.591,-10.82,15.703,14.898,70.938,70.25,65.0,65.625,0.0,37.75,72.0,70.0,1000.0,500.0,0.097,194.5,73.063,72.25,0.009,72.438,71.063,64.813,64.813,0.0,60.813,72.0,70.0,1000.0,500.0,0.455,739.5,83.188,67.563,0.029,70.875,69.438,65.063,65.563,0.0,56.844,72.0,70.0,1000.0,500.0,0.207,497.25,73.063,72.375,0.051,69.688,73.188,64.875,69.938,31.297,52.188,72.0,70.0,1000.0,500.0,0.217,506.75,105.625,84.375,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,529.0,535.0,302.25,130.625,132.125,533.0,0.798,0.309,5.138,0.0,1.249,0.316,0.001,0.066,0.005,0.816
2132008,1656,1.0,1.0,1.0,1.0,80.442,0.0,47.0,47.0,52.0,1.0,1.0,1265.007,320.937,23.825,13.456,0.0,80.0,65.0,1.4,1929.625,1985.755,1785.593,808.691,64.727,52.749,69.868,61.11,62.074,1.402,2.468,0.263,73.902,59.121,14.082,12.576,23.733,26.707,116.998,74.108,115.287,44.277,58.003,44.591,-10.82,15.719,14.883,70.938,70.188,65.0,65.625,0.0,37.813,72.0,70.0,1000.0,500.0,0.098,197.125,72.875,72.188,0.009,72.313,71.063,64.813,64.938,0.0,60.469,72.0,70.0,1000.0,500.0,0.458,739.5,83.188,67.563,0.029,70.688,69.438,64.938,65.563,0.0,57.0,72.0,70.0,1000.0,500.0,0.207,497.0,73.063,72.375,0.051,69.688,73.188,65.0,70.125,35.219,53.594,72.0,70.0,1000.0,500.0,0.206,496.25,105.813,84.5,0.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,529.0,535.0,302.25,130.75,132.125,532.5,0.95,0.308,5.889,0.0,1.265,0.321,0.001,0.066,0.005,0.93
2132008,1657,1.0,1.0,1.0,1.0,80.392,0.0,47.0,47.0,52.0,1.0,1.0,1269.693,319.766,23.814,13.354,0.0,80.0,65.0,1.4,1948.5,2014.083,1797.281,826.33,64.727,52.643,69.868,61.11,62.074,1.383,2.443,0.267,73.943,59.133,14.11,12.604,23.707,26.384,115.518,74.533,114.031,44.203,57.899,44.591,-10.82,15.727,14.898,70.938,70.25,65.0,65.625,0.0,37.063,72.0,70.0,1000.0,500.0,0.104,201.875,72.875,72.25,0.009,72.313,71.125,64.875,64.938,0.0,61.219,72.0,70.0,1000.0,500.0,0.452,736.0,83.188,67.563,0.029,70.688,69.375,65.063,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.211,502.25,73.063,72.438,0.041,69.563,73.125,64.875,70.125,35.344,52.25,72.0,70.0,1000.0,500.0,0.215,506.25,106.125,84.688,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,529.5,535.0,302.25,130.625,132.125,532.0,0.864,0.378,5.118,0.0,1.27,0.32,0.001,0.066,0.004,0.914
2132008,1658,1.0,1.0,1.0,1.0,80.393,0.0,47.0,47.0,52.0,1.0,1.0,1252.123,320.937,23.804,13.368,0.0,80.0,65.0,1.4,1936.375,1995.745,1798.951,810.126,64.727,52.643,69.868,61.004,61.967,1.387,2.472,0.259,73.92,59.137,14.082,12.548,23.687,26.384,115.148,74.002,113.44,44.35,57.899,44.591,-10.82,15.727,14.883,70.938,70.25,65.0,65.625,0.0,36.625,72.0,70.0,1000.0,500.0,0.105,203.5,73.063,72.25,0.009,72.313,71.063,64.813,64.938,0.0,61.0,72.0,70.0,1000.0,500.0,0.455,737.5,83.125,67.563,0.029,70.688,69.375,64.938,65.563,0.0,56.656,72.0,70.0,1000.0,500.0,0.208,498.75,73.063,72.438,0.051,69.688,73.188,64.875,70.125,31.688,53.688,72.0,70.0,1000.0,500.0,0.205,496.0,106.188,84.813,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,529.5,535.0,302.25,130.5,132.125,532.0,0.988,0.238,5.877,0.0,1.252,0.321,0.001,0.066,0.005,0.892
2132008,1659,1.0,1.0,1.0,1.0,80.344,0.0,47.0,47.0,52.0,1.0,1.0,1279.063,319.766,23.825,13.427,0.0,80.0,65.0,1.4,1942.375,2015.752,1795.609,819.407,64.727,52.431,69.763,60.899,61.967,1.383,2.468,0.267,73.955,59.155,14.11,12.576,23.687,26.277,119.069,73.471,117.281,44.203,58.003,44.591,-10.82,15.695,14.891,70.875,70.25,65.0,65.625,0.0,36.656,72.0,70.0,1000.0,500.0,0.104,202.125,72.875,72.188,0.009,72.25,71.125,64.813,64.938,0.0,61.563,72.0,70.0,1000.0,500.0,0.451,736.0,83.188,67.438,0.029,70.688,69.438,65.063,65.563,0.0,55.781,72.0,70.0,1000.0,500.0,0.215,505.75,73.063,72.375,0.051,69.688,73.125,64.875,70.125,31.797,53.25,72.0,70.0,1000.0,500.0,0.208,499.0,106.438,84.813,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,529.0,535.0,302.25,130.5,132.125,532.0,0.934,0.378,6.151,0.0,1.279,0.32,0.001,0.067,0.005,0.896
2132008,1700,1.0,1.0,1.0,1.0,80.194,0.0,47.0,47.0,52.0,1.0,1.0,1257.98,318.594,23.845,13.412,0.0,80.0,65.0,1.4,1942.375,2004.077,1792.268,818.334,64.727,52.643,69.868,60.899,62.074,1.379,2.45,0.27,73.939,59.149,14.11,12.604,23.694,26.599,120.549,73.046,118.685,44.277,57.899,44.591,-10.82,15.648,14.914,70.875,70.188,65.0,65.438,0.0,37.969,72.0,70.0,1000.0,500.0,0.096,193.375,73.063,72.188,0.009,72.313,71.063,64.813,64.813,0.0,62.188,72.0,70.0,1000.0,500.0,0.453,736.5,83.188,67.438,0.029,70.563,69.438,64.938,65.5,0.0,56.813,72.0,70.0,1000.0,500.0,0.207,497.5,73.063,72.375,0.046,69.563,73.125,64.875,70.125,35.719,52.063,72.0,70.0,1000.0,500.0,0.215,508.5,106.438,85.313,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,529.5,535.0,302.0,130.5,132.25,531.5,0.936,0.309,6.414,0.0,1.258,0.319,0.001,0.067,0.005,0.919
2132008,1701,1.0,1.0,1.0,1.0,80.193,0.0,47.0,47.0,52.0,1.0,1.0,1249.781,319.766,23.886,13.412,0.0,80.0,65.0,1.4,1934.0,1997.411,1788.93,815.385,64.619,52.643,69.763,61.11,62.074,1.402,2.475,0.248,73.943,59.154,14.11,12.576,23.675,26.492,117.738,74.108,116.173,44.35,57.899,44.664,-10.82,15.688,14.891,70.688,70.25,65.0,65.625,0.0,37.188,72.0,70.0,1000.0,500.0,0.103,201.0,72.813,72.188,0.009,72.25,71.063,64.813,64.813,0.0,62.0,72.0,70.0,1000.0,500.0,0.456,739.0,83.188,67.438,0.029,70.563,69.375,64.938,65.5,0.0,56.906,72.0,70.0,1000.0,500.0,0.207,497.0,73.063,72.25,0.043,69.688,73.125,64.875,70.25,35.844,53.5,72.0,70.0,1000.0,500.0,0.207,496.75,106.75,85.625,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,529.5,535.0,302.25,130.5,132.125,531.5,0.857,0.311,5.399,0.0,1.25,0.32,0.001,0.067,0.005,0.9
2132008,1702,1.0,1.0,1.0,1.0,80.145,0.0,47.0,47.0,52.0,1.0,1.0,1283.748,320.937,23.845,13.324,0.0,80.0,65.0,1.4,1933.875,2019.09,1792.268,829.223,64.727,52.537,69.763,61.216,62.074,1.398,2.483,0.263,74.05,59.258,14.026,12.576,23.623,26.384,117.442,74.852,115.878,44.203,58.003,44.591,-10.82,15.648,14.82,70.875,70.25,65.0,65.625,0.0,36.938,72.0,70.0,1000.0,500.0,0.104,202.0,72.875,72.188,0.009,72.125,71.063,64.875,64.813,0.0,60.75,72.0,70.0,1000.0,500.0,0.468,748.0,83.188,67.438,0.029,70.5,69.375,65.063,65.5,0.0,56.438,72.0,70.0,1000.0,500.0,0.209,501.0,73.063,72.375,0.051,69.563,73.063,64.875,70.25,35.969,52.781,72.0,70.0,1000.0,500.0,0.211,501.5,106.813,85.875,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,529.5,535.0,302.25,130.375,132.25,531.5,0.876,0.375,5.387,0.0,1.284,0.321,0.001,0.067,0.005,0.929
2132008,1703,1.0,1.0,1.0,1.0,80.204,0.0,47.0,47.0,52.0,1.0,1.0,1268.521,320.937,23.866,13.441,0.0,80.0,65.0,1.4,1949.75,1999.077,1798.951,815.071,64.835,52.537,69.763,61.216,62.288,1.406,2.483,0.259,74.006,59.204,14.054,12.604,23.61,26.599,115.74,74.533,114.253,44.35,58.003,44.736,-10.82,15.625,14.82,70.875,70.25,65.0,65.625,0.0,36.688,72.0,70.0,1000.0,500.0,0.105,202.5,72.875,72.25,0.009,72.125,71.125,64.875,64.813,0.0,61.906,72.0,70.0,1000.0,500.0,0.457,739.0,83.188,67.438,0.029,70.5,69.438,65.063,65.563,0.0,56.719,72.0,70.0,1000.0,500.0,0.208,499.25,73.063,72.438,0.051,69.688,73.125,65.0,70.375,32.313,53.5,72.0,70.0,1000.0,500.0,0.207,496.5,106.938,86.5,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,529.5,535.0,302.5,130.375,132.25,531.5,0.861,0.38,5.129,0.0,1.269,0.321,0.001,0.067,0.005,0.924
2132008,1704,1.0,1.0,1.0,1.0,80.186,0.0,47.0,47.0,52.0,1.0,1.0,1275.549,320.937,23.856,13.354,0.0,80.0,65.0,1.4,1937.875,1992.414,1787.261,809.784,64.942,52.749,69.868,61.216,62.288,1.406,2.45,0.263,74.009,59.212,13.998,12.576,23.623,26.599,114.779,74.215,113.293,44.277,58.003,44.591,-10.82,15.555,14.797,70.875,70.25,65.0,65.625,0.0,37.719,72.0,70.0,1000.0,500.0,0.098,194.875,72.875,72.188,0.009,72.0,71.063,64.875,64.938,0.0,62.063,72.0,70.0,1000.0,500.0,0.456,740.0,83.188,67.438,0.028,70.375,69.438,65.063,65.563,0.0,56.594,72.0,70.0,1000.0,500.0,0.209,499.5,73.063,72.375,0.051,69.688,73.125,65.0,70.375,32.438,52.563,72.0,70.0,1000.0,500.0,0.212,503.5,107.0,86.813,0.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,530.0,535.0,302.25,130.5,132.25,531.0,0.874,0.305,5.125,0.0,1.276,0.321,0.001,0.064,0.005,0.948
2132008,1705,1.0,1.0,1.0,1.0,80.108,0.0,47.0,47.0,52.0,1.0,1.0,1265.007,318.594,23.835,13.31,0.0,80.0,65.0,1.4,1936.0,2000.744,1795.609,814.298,64.835,52.643,69.763,61.11,62.181,1.394,2.457,0.267,74.003,59.201,13.998,12.604,23.662,26.384,117.96,74.002,116.026,44.277,58.108,44.591,-10.82,15.516,14.797,70.688,70.188,65.0,65.625,0.0,37.469,72.0,70.0,1000.0,500.0,0.101,199.375,72.875,72.188,0.009,72.125,71.063,64.875,64.938,0.0,62.375,72.0,70.0,1000.0,500.0,0.458,742.5,83.188,67.438,0.029,70.375,69.438,65.063,65.563,0.0,57.063,72.0,70.0,1000.0,500.0,0.206,497.5,73.063,72.438,0.051,69.75,73.125,64.875,70.5,32.531,53.406,72.0,70.0,1000.0,500.0,0.206,497.0,107.125,87.063,0.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,529.5,535.0,302.25,130.625,132.375,530.5,1.049,0.302,6.658,0.0,1.265,0.319,0.001,0.067,0.005,0.919
2132008,1706,1.0,1.0,1.0,1.0,80.073,0.0,47.0,47.0,52.0,1.0,1.0,1267.35,323.28,23.845,13.412,0.0,80.0,65.0,1.4,1944.75,2014.083,1798.951,821.116,64.835,52.537,69.657,60.899,62.181,1.402,2.493,0.259,74.094,59.288,14.026,12.576,23.649,26.492,119.291,73.577,117.429,44.35,58.108,44.664,-10.82,15.508,14.852,70.688,70.188,65.063,65.625,0.0,37.031,72.0,70.0,1000.0,500.0,0.104,202.25,72.875,72.25,0.009,72.125,71.125,64.875,64.938,0.0,61.594,72.0,70.0,1000.0,500.0,0.466,744.0,83.375,67.438,0.029,70.5,69.375,64.938,65.563,0.0,56.688,72.0,70.0,1000.0,500.0,0.208,499.25,73.063,72.375,0.051,69.75,73.125,65.0,70.5,32.656,52.688,72.0,70.0,1000.0,500.0,0.211,502.0,107.313,87.063,0.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,530.0,535.0,302.25,130.375,132.375,530.5,0.971,0.306,6.41,0.0,1.267,0.323,0.001,0.067,0.005,0.921
