DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1707,1.0,1.0,1.0,1.0,79.985,0.0,47.0,47.0,52.0,1.0,1.0,1279.063,322.108,23.814,13.368,0.0,80.0,65.0,1.4,1944.625,2010.747,1795.609,818.627,64.727,52.643,69.657,61.11,61.967,1.391,2.465,0.256,74.066,59.252,14.082,12.632,23.649,26.384,117.96,73.471,116.321,44.277,58.108,44.591,-10.82,15.531,14.867,70.875,70.25,65.063,65.625,0.0,36.781,72.0,70.0,1000.0,500.0,0.105,202.625,72.875,72.188,0.009,72.0,71.125,64.813,64.813,0.0,60.781,72.0,70.0,1000.0,500.0,0.47,750.5,83.375,67.438,0.028,70.375,69.375,64.938,65.563,0.0,56.625,72.0,70.0,1000.0,500.0,0.208,499.5,73.063,72.438,0.05,69.75,73.125,65.0,70.5,32.75,53.656,72.0,70.0,1000.0,500.0,0.205,495.5,107.438,86.875,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,530.0,535.0,302.25,130.5,132.25,531.0,0.877,0.303,5.637,0.0,1.279,0.322,0.001,0.065,0.005,0.879
2132008,1708,1.0,1.0,1.0,1.0,79.986,0.0,47.0,47.0,52.0,1.0,1.0,1272.035,319.766,23.856,13.354,0.0,80.0,65.0,1.4,1950.625,2024.098,1793.939,823.585,64.619,52.537,69.763,61.216,62.074,1.398,2.49,0.263,74.091,59.276,14.054,12.576,23.694,26.492,117.146,74.533,115.361,44.277,58.108,44.591,-10.82,15.555,14.828,70.688,70.25,65.0,65.625,0.0,36.656,72.0,70.0,1000.0,500.0,0.104,202.375,72.875,72.188,0.009,72.125,71.125,64.875,64.813,0.0,60.938,72.0,70.0,1000.0,500.0,0.467,748.0,83.375,67.313,0.029,70.25,69.438,65.063,65.563,0.0,56.125,72.0,70.0,1000.0,500.0,0.212,503.25,73.063,72.375,0.051,69.75,73.125,64.875,70.5,32.844,53.188,72.0,70.0,1000.0,500.0,0.208,498.25,107.438,87.063,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,530.0,535.0,302.25,130.625,132.375,530.5,0.999,0.303,6.152,0.0,1.272,0.32,0.001,0.068,0.005,0.924
2132008,1709,1.0,1.0,1.0,1.0,79.999,0.0,47.0,47.0,52.0,1.0,1.0,1257.98,318.594,23.804,13.383,0.0,80.0,65.0,1.4,1950.375,1990.749,1780.591,805.114,64.727,52.537,69.552,61.216,62.181,1.41,2.457,0.256,74.077,59.26,14.026,12.604,23.733,26.384,115.518,74.746,113.958,44.35,58.003,44.664,-10.82,15.531,14.836,70.875,70.25,65.063,65.625,0.0,37.813,72.0,70.0,1000.0,500.0,0.097,194.875,72.875,72.25,0.009,72.125,71.125,64.875,64.938,0.0,62.031,72.0,70.0,1000.0,500.0,0.457,739.0,83.375,67.313,0.029,70.375,69.375,65.063,65.563,0.0,56.344,72.0,70.0,1000.0,500.0,0.209,501.25,73.063,72.375,0.049,69.688,73.125,65.0,70.5,32.938,53.219,72.0,70.0,1000.0,500.0,0.208,498.75,107.5,87.063,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,530.0,535.0,302.25,130.5,132.375,530.5,0.911,0.308,5.367,0.0,1.258,0.319,0.001,0.068,0.005,0.927
2132008,1710,1.0,1.0,1.0,1.0,79.921,0.0,47.0,47.0,52.0,1.0,1.0,1267.35,326.794,23.825,13.383,0.0,80.0,65.0,1.4,1935.0,2007.411,1805.643,816.167,64.835,52.537,69.552,61.11,62.181,1.379,2.475,0.259,74.081,59.264,13.97,12.604,23.785,26.492,114.705,74.533,113.219,44.35,58.003,44.664,-10.82,15.461,14.805,70.938,70.25,65.063,65.625,0.0,37.5,72.0,70.0,1000.0,500.0,0.101,199.5,72.875,72.25,0.009,72.0,71.125,65.0,64.938,0.0,60.563,72.0,70.0,1000.0,500.0,0.471,751.5,83.375,67.438,0.029,70.25,69.438,65.063,65.563,0.0,56.75,72.0,70.0,1000.0,500.0,0.207,498.0,73.063,72.375,0.05,69.75,73.063,65.0,70.688,30.313,53.719,72.0,70.0,1000.0,500.0,0.206,496.0,107.625,87.188,0.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,530.0,535.0,302.25,130.75,132.375,530.5,0.881,0.308,5.118,0.0,1.267,0.327,0.001,0.067,0.005,0.95
2132008,1711,1.0,1.0,1.0,1.0,79.939,0.0,47.0,47.0,52.0,1.0,1.0,1262.665,319.766,23.825,13.324,0.0,80.0,65.0,1.4,1944.25,2012.415,1798.951,817.745,64.835,52.537,69.657,61.11,62.181,1.391,2.479,0.282,74.087,59.27,14.054,12.604,23.875,26.599,118.773,74.108,116.912,44.35,58.003,44.664,-10.82,15.43,14.844,70.938,70.25,65.063,65.625,0.0,36.969,72.0,70.0,1000.0,500.0,0.104,202.125,72.875,72.25,0.009,72.125,71.125,64.875,64.938,0.0,61.031,72.0,70.0,1000.0,500.0,0.467,749.0,83.375,67.313,0.029,70.25,69.438,65.063,65.563,0.0,56.938,72.0,70.0,1000.0,500.0,0.208,497.25,73.063,72.438,0.045,69.688,73.063,65.0,70.688,33.125,53.156,72.0,70.0,1000.0,500.0,0.209,499.25,107.75,87.188,0.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,530.0,535.0,302.5,130.75,132.5,530.5,0.993,0.306,6.402,0.0,1.263,0.32,0.001,0.068,0.004,0.882
2132008,1712,1.0,1.0,1.0,1.0,79.82,0.0,47.0,47.0,52.0,1.0,1.0,1286.091,317.423,23.825,13.368,0.0,80.0,65.0,1.4,1946.0,2024.098,1788.93,830.268,64.942,52.643,69.657,61.216,62.288,1.387,2.493,0.267,74.123,59.296,14.054,12.632,23.901,26.599,120.105,73.684,118.168,44.35,58.003,44.664,-10.82,15.359,14.82,70.938,70.25,65.063,65.625,0.0,36.875,72.0,70.0,1000.0,500.0,0.104,201.875,72.875,72.188,0.009,72.0,71.125,64.875,64.938,0.0,61.25,72.0,70.0,1000.0,500.0,0.465,746.0,83.375,67.438,0.029,70.125,69.438,65.063,65.563,0.0,56.688,72.0,70.0,1000.0,500.0,0.208,498.5,73.063,72.375,0.051,69.75,73.063,65.0,70.375,30.484,52.156,72.0,70.0,1000.0,500.0,0.216,506.75,107.75,86.563,0.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,530.0,535.0,302.25,130.625,132.375,530.0,0.994,0.307,6.661,0.0,1.286,0.317,0.001,0.067,0.005,0.899
2132008,1713,1.0,1.0,1.0,1.0,79.785,0.0,47.0,47.0,52.0,1.0,1.0,1247.438,322.108,23.814,13.412,0.0,80.0,65.0,1.4,1949.875,2012.415,1793.939,813.828,64.942,52.537,69.552,61.216,62.288,1.41,2.486,0.267,74.106,59.285,14.026,12.604,23.927,26.599,118.034,74.002,116.469,44.423,58.003,44.736,-10.82,15.422,14.828,70.938,70.25,65.063,65.625,0.0,36.719,72.0,70.0,1000.0,500.0,0.105,201.5,72.875,72.25,0.009,72.125,71.125,64.875,64.938,0.0,61.188,72.0,70.0,1000.0,500.0,0.463,740.5,83.375,67.438,0.029,70.125,69.375,65.063,65.563,0.0,56.625,72.0,70.0,1000.0,500.0,0.208,499.75,73.063,72.438,0.051,69.688,73.063,65.0,70.5,33.313,53.406,72.0,70.0,1000.0,500.0,0.207,497.5,107.75,86.25,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,530.0,535.0,302.5,130.625,132.5,530.0,0.846,0.309,5.383,0.0,1.247,0.322,0.001,0.067,0.005,0.882
2132008,1714,1.0,1.0,1.0,1.0,79.862,0.0,47.0,47.0,52.0,1.0,1.0,1236.896,317.423,23.794,13.383,0.0,80.0,65.0,1.4,1935.0,2000.744,1792.268,811.773,64.942,52.643,69.763,61.533,62.395,1.406,2.486,0.282,74.084,59.267,13.942,12.604,23.901,26.599,117.664,74.746,116.026,44.423,58.108,44.736,-10.82,15.352,14.727,70.875,70.25,65.063,65.625,0.0,38.031,72.0,70.0,1000.0,500.0,0.096,194.125,72.875,72.188,0.009,72.25,71.125,65.0,64.938,0.0,61.281,72.0,70.0,1000.0,500.0,0.463,745.0,83.375,67.438,0.029,70.125,69.375,65.125,65.563,0.0,56.594,72.0,70.0,1000.0,500.0,0.209,499.75,73.063,72.375,0.051,69.75,73.063,65.0,70.5,33.375,53.531,72.0,70.0,1000.0,500.0,0.207,497.5,107.75,86.25,0.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,530.5,535.0,302.25,130.5,132.375,530.0,0.908,0.306,5.63,0.0,1.237,0.317,0.001,0.067,0.005,0.829
2132008,1715,1.0,1.0,1.0,1.0,79.915,0.0,47.0,47.0,52.0,1.0,1.0,1268.521,322.108,23.814,13.368,0.0,80.0,65.0,1.4,1940.375,2015.752,1797.281,820.102,65.05,52.537,69.657,61.427,62.502,1.375,2.486,0.267,74.096,59.274,13.914,12.632,23.888,26.599,115.962,75.383,114.401,44.423,58.003,44.809,-10.82,15.289,14.695,70.875,70.25,65.188,65.625,0.0,37.25,72.0,70.0,1000.0,500.0,0.103,201.125,72.875,72.188,0.009,72.0,71.125,65.0,65.063,0.0,60.313,72.0,70.0,1000.0,500.0,0.461,743.0,83.438,67.313,0.029,70.25,69.375,65.125,65.688,0.0,56.813,72.0,70.0,1000.0,500.0,0.208,498.0,73.063,72.438,0.051,69.75,73.063,65.125,70.5,30.75,52.5,72.0,70.0,1000.0,500.0,0.214,507.25,107.938,86.25,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,530.5,535.0,302.5,130.5,132.5,530.0,0.916,0.38,5.372,0.0,1.269,0.322,0.001,0.068,0.005,0.974
2132008,1716,1.0,1.0,1.0,1.0,79.973,0.0,47.0,47.0,52.0,1.0,1.0,1270.864,319.766,23.825,13.456,0.0,80.0,65.0,1.4,1950.375,2002.41,1782.258,810.793,65.158,52.643,69.657,61.533,62.609,1.406,2.486,0.27,74.106,59.286,13.858,12.632,23.837,26.599,115.222,74.852,113.588,44.423,58.108,44.736,-10.82,15.227,14.664,70.875,70.25,65.188,65.875,0.0,36.844,72.0,70.0,1000.0,500.0,0.105,202.875,72.875,72.188,0.009,71.875,71.125,65.063,65.063,0.0,59.938,72.0,70.0,1000.0,500.0,0.461,743.0,83.438,67.313,0.029,70.125,69.438,65.25,65.688,0.0,56.25,72.0,70.0,1000.0,500.0,0.21,500.75,73.063,72.375,0.05,69.688,73.0,65.125,70.5,33.563,53.688,72.0,70.0,1000.0,500.0,0.206,496.25,107.938,86.25,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,530.5,535.0,302.5,130.5,132.5,530.0,0.964,0.308,5.627,0.0,1.271,0.32,0.001,0.068,0.005,0.924
2132008,1717,1.0,1.0,1.0,1.0,79.94,0.0,47.0,47.0,52.0,1.0,1.0,1286.091,322.108,23.866,13.471,0.0,80.0,65.0,1.4,1932.375,2010.747,1797.281,811.197,65.05,52.537,69.657,61.427,62.502,1.413,2.472,0.267,74.1,59.28,13.942,12.632,23.798,26.492,117.442,74.427,115.287,44.496,58.212,44.736,-10.82,15.148,14.648,70.875,70.25,65.188,65.875,0.0,36.625,72.0,70.0,1000.0,500.0,0.106,202.25,72.875,72.188,0.009,71.75,71.125,65.063,65.063,0.0,60.188,72.0,70.0,1000.0,500.0,0.451,737.5,83.438,67.438,0.029,70.25,69.375,65.25,65.688,0.0,56.625,72.0,70.0,1000.0,500.0,0.208,498.75,73.063,72.438,0.051,69.563,73.125,65.125,70.5,33.688,53.625,72.0,70.0,1000.0,500.0,0.207,498.0,108.063,86.5,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,530.5,535.0,302.25,130.875,132.5,530.0,1.196,0.236,7.429,0.0,1.286,0.322,0.001,0.068,0.005,0.918
2132008,1718,1.0,1.0,1.0,1.0,79.944,0.0,47.0,47.0,52.0,1.0,1.0,1243.924,318.594,23.814,13.368,0.0,80.0,65.0,1.4,1929.0,2004.077,1793.939,810.465,65.05,52.537,69.763,61.427,62.502,1.417,2.483,0.27,74.084,59.266,13.942,12.576,23.687,26.599,118.921,74.002,117.06,44.423,58.212,44.809,-10.82,15.109,14.664,70.875,70.25,65.188,65.625,0.0,38.063,72.0,70.0,1000.0,500.0,0.096,194.25,72.875,72.188,0.009,71.75,71.063,65.0,65.063,0.0,60.75,72.0,70.0,1000.0,500.0,0.445,730.5,83.438,67.438,0.028,70.25,69.375,65.25,65.688,0.0,56.219,72.0,70.0,1000.0,500.0,0.21,503.0,73.063,72.438,0.051,69.75,73.125,65.125,70.5,33.781,52.219,72.0,70.0,1000.0,500.0,0.216,507.75,108.063,86.5,0.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,530.5,535.0,302.5,130.75,132.375,530.0,0.987,0.374,6.399,0.0,1.244,0.319,0.001,0.065,0.005,0.859
2132008,1719,1.0,1.0,1.0,1.0,79.937,0.0,47.0,47.0,52.0,1.0,1.0,1255.637,319.766,23.825,13.383,0.0,80.0,65.0,1.4,1928.0,1995.745,1795.609,806.974,65.05,52.431,69.552,61.427,62.502,1.406,2.468,0.27,74.062,59.249,13.97,12.604,23.584,26.492,120.919,74.002,118.98,44.496,58.108,44.809,-10.82,15.125,14.695,70.688,70.25,65.188,65.875,0.0,37.188,72.0,70.0,1000.0,500.0,0.104,202.375,72.875,72.188,0.009,71.625,71.063,65.063,65.063,0.0,60.25,72.0,70.0,1000.0,500.0,0.444,728.5,83.438,67.313,0.029,70.375,69.375,65.125,65.688,0.0,56.281,72.0,70.0,1000.0,500.0,0.209,500.75,73.063,72.438,0.05,69.75,73.125,65.125,70.688,33.875,53.469,72.0,70.0,1000.0,500.0,0.207,497.25,108.125,86.5,0.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,530.5,535.0,302.5,130.75,132.5,529.5,0.985,0.308,6.666,0.0,1.256,0.32,0.001,0.068,0.005,0.937
2132008,1720,1.0,1.0,1.0,1.0,79.946,0.0,47.0,47.0,52.0,1.0,1.0,1253.294,327.965,23.835,13.324,0.0,80.0,65.0,1.4,1930.0,1992.414,1790.599,810.075,65.05,52.537,69.552,61.638,62.502,1.41,2.461,0.274,74.065,59.252,13.858,12.632,23.454,26.277,117.738,75.064,116.026,44.423,58.212,44.736,-10.82,15.078,14.617,70.938,70.25,65.375,65.875,0.0,36.719,72.0,70.0,1000.0,500.0,0.106,203.5,72.875,72.25,0.009,71.625,71.0,65.063,65.063,0.0,59.844,72.0,70.0,1000.0,500.0,0.444,728.5,83.438,67.438,0.029,70.375,69.375,65.25,65.75,0.0,56.0,72.0,70.0,1000.0,500.0,0.21,501.5,73.063,72.375,0.044,69.75,73.125,65.125,70.688,31.25,53.563,72.0,70.0,1000.0,500.0,0.207,497.5,108.125,86.563,0.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,530.5,534.5,302.25,130.5,132.625,530.0,0.956,0.302,5.894,0.0,1.253,0.328,0.001,0.068,0.004,0.943
2132008,1721,1.0,1.0,1.0,1.0,80.067,0.0,47.0,47.0,52.0,1.0,1.0,1256.808,318.594,23.835,13.398,0.0,80.0,65.0,1.4,1929.75,1999.077,1788.93,807.982,65.265,52.537,69.657,61.849,62.716,1.394,2.49,0.256,74.065,59.252,13.802,12.632,23.318,26.384,117.516,75.808,115.878,44.35,58.212,44.736,-10.82,15.047,14.578,70.875,70.188,65.375,65.938,0.0,36.531,72.0,70.0,1000.0,500.0,0.105,203.25,72.875,72.25,0.009,71.563,71.063,65.25,65.25,0.0,59.625,72.0,70.0,1000.0,500.0,0.439,722.0,83.438,67.313,0.029,70.375,69.375,65.438,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.209,500.0,73.063,72.438,0.046,69.688,73.188,65.25,70.688,34.094,52.25,72.0,70.0,1000.0,500.0,0.214,509.75,108.063,86.5,0.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,530.5,535.0,302.25,130.625,132.5,529.5,0.936,0.373,5.64,0.0,1.257,0.319,0.001,0.068,0.004,0.934
2132008,1722,1.0,1.0,1.0,1.0,80.168,0.0,47.0,47.0,52.0,1.0,1.0,1229.868,317.423,23.835,13.412,0.0,80.0,65.0,1.4,1922.75,1974.11,1775.594,792.098,65.373,52.431,69.552,61.744,62.823,1.421,2.45,0.267,74.015,59.208,13.858,12.632,23.214,26.492,115.888,75.596,114.253,44.496,58.108,44.809,-10.82,14.984,14.547,70.875,70.25,65.5,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,195.625,72.813,72.188,0.009,71.438,71.0,65.375,65.313,0.0,60.156,72.0,70.0,1000.0,500.0,0.429,716.0,83.625,67.438,0.029,70.375,69.375,65.438,65.75,0.0,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,73.063,72.438,0.051,69.688,73.188,65.25,70.688,34.188,53.094,72.0,70.0,1000.0,500.0,0.209,499.75,108.125,86.563,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,530.5,535.0,302.25,130.5,132.5,529.5,0.967,0.308,5.632,0.0,1.23,0.317,0.001,0.069,0.005,0.9
2132008,1723,1.0,1.0,1.0,1.0,80.276,0.0,47.0,47.0,52.0,1.0,1.0,1239.239,332.65,23.825,13.398,0.0,80.0,65.0,1.4,1914.125,1975.773,1792.268,800.604,65.48,52.643,69.552,61.955,62.93,1.41,2.479,0.293,73.958,59.178,13.773,12.632,23.163,26.384,114.853,75.383,113.367,44.13,58.003,44.518,-10.82,14.875,14.516,70.875,70.25,65.5,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,195.625,72.813,72.188,0.009,71.438,71.063,65.375,65.313,0.0,60.156,72.0,70.0,1000.0,500.0,0.429,716.0,83.625,67.438,0.029,70.375,69.438,65.438,65.75,0.0,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,73.063,72.438,0.051,69.688,73.125,65.25,70.688,34.188,53.094,72.0,70.0,1000.0,500.0,0.209,499.75,108.125,86.563,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,531.5,535.0,302.5,130.625,132.5,529.5,0.897,0.375,5.118,0.0,1.239,0.333,0.001,0.069,0.005,0.9
2132008,1724,1.0,1.0,1.0,1.0,80.352,0.0,47.0,47.0,52.0,1.0,1.0,1243.924,318.594,23.825,13.383,0.0,80.0,65.0,1.4,1917.375,1977.436,1793.939,793.411,65.48,52.537,69.447,61.849,62.93,1.421,2.457,0.27,73.952,59.174,13.802,12.66,23.052,26.492,117.59,74.852,115.361,43.324,58.212,43.644,-10.82,14.805,14.453,70.875,70.25,65.5,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,195.625,72.813,72.188,0.009,71.438,71.0,65.375,65.313,0.0,60.156,72.0,70.0,1000.0,500.0,0.429,716.0,83.625,67.438,0.029,70.375,69.375,65.438,65.75,0.0,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,73.063,72.438,0.051,69.688,73.188,65.25,70.688,34.188,53.094,72.0,70.0,1000.0,500.0,0.209,499.75,108.125,86.563,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.5,531.5,534.5,302.5,130.5,132.5,529.5,1.243,0.288,7.671,0.0,1.244,0.319,0.001,0.069,0.005,0.9
2132008,1725,1.0,1.0,1.0,1.0,80.317,0.0,47.0,47.0,52.0,1.0,1.0,1243.924,317.423,23.814,13.398,0.0,80.0,65.0,1.4,1910.0,1970.785,1777.26,790.333,65.265,52.431,69.447,61.849,62.823,1.421,2.486,0.256,73.935,59.144,13.745,12.632,22.988,26.384,119.069,74.427,117.134,42.811,58.212,43.207,-10.82,14.781,14.461,70.875,70.25,65.5,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,195.625,72.813,72.188,0.009,71.438,71.0,65.375,65.313,0.0,60.156,72.0,70.0,1000.0,500.0,0.429,716.0,83.625,67.438,0.029,70.375,69.375,65.438,65.75,0.0,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,73.063,72.438,0.051,69.688,73.188,65.25,70.688,34.188,53.094,72.0,70.0,1000.0,500.0,0.209,499.75,108.125,86.563,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.5,531.5,534.5,302.25,130.625,132.5,530.0,1.032,0.344,6.653,0.0,1.244,0.317,0.001,0.069,0.005,0.9
2132008,1726,1.0,1.0,1.0,1.0,80.384,0.0,47.0,47.0,52.0,1.0,1.0,1229.868,316.252,23.783,13.339,0.0,80.0,65.0,1.4,1897.0,1954.176,1767.275,786.709,65.265,52.431,69.342,61.955,62.93,1.421,2.468,0.267,73.819,59.044,13.717,12.604,22.975,26.492,117.812,74.533,116.173,42.665,58.003,42.988,-10.82,14.758,14.438,70.875,70.25,65.5,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,195.625,72.813,72.188,0.009,71.438,71.063,65.375,65.313,0.0,60.156,72.0,70.0,1000.0,500.0,0.429,716.0,83.625,67.438,0.029,70.375,69.313,65.438,65.75,0.0,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,73.063,72.438,0.051,69.688,73.188,65.25,70.688,34.188,53.094,72.0,70.0,1000.0,500.0,0.209,499.75,108.125,86.563,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.5,532.0,534.5,302.5,130.625,132.5,529.5,0.901,0.281,5.63,0.0,1.23,0.316,0.001,0.069,0.005,0.9
2132008,1727,1.0,1.0,1.0,1.0,80.541,0.0,47.0,47.0,52.0,1.0,1.0,1226.354,306.881,23.804,13.354,0.0,80.0,65.0,1.4,1897.0,1957.496,1795.609,775.316,65.48,52.431,69.447,62.061,62.93,1.421,2.475,0.256,73.756,58.988,13.717,12.632,22.923,26.277,116.85,75.596,115.139,42.518,58.108,42.843,-10.828,14.695,14.391,70.875,70.25,65.5,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,195.625,72.813,72.188,0.009,71.438,71.063,65.375,65.313,0.0,60.156,72.0,70.0,1000.0,500.0,0.429,716.0,83.625,67.438,0.029,70.375,69.313,65.438,65.75,0.0,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,73.063,72.438,0.051,69.688,73.188,65.25,70.688,34.188,53.094,72.0,70.0,1000.0,500.0,0.209,499.75,108.125,86.563,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.5,531.5,534.5,302.25,130.75,132.5,529.5,0.987,0.278,5.884,0.0,1.226,0.307,0.001,0.069,0.005,0.9
2132008,1728,1.0,1.0,1.0,1.0,80.73,0.0,47.0,47.0,52.0,1.0,1.0,1220.498,316.252,23.783,13.281,0.0,80.0,65.0,1.4,1897.0,1950.857,1770.601,780.084,65.48,52.643,69.552,62.166,63.038,1.429,2.439,0.27,73.666,58.988,13.689,12.632,22.884,26.277,115.518,75.914,113.884,42.518,58.108,42.697,-10.82,14.664,14.344,70.875,70.25,65.5,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,195.625,72.813,72.188,0.009,71.438,71.063,65.375,65.313,0.0,60.156,72.0,70.0,1000.0,500.0,0.429,716.0,83.625,67.438,0.029,70.375,69.375,65.438,65.75,0.0,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,73.063,72.438,0.051,69.688,73.188,65.25,70.688,34.188,53.094,72.0,70.0,1000.0,500.0,0.209,499.75,108.125,86.563,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,536.0,532.0,535.0,302.25,130.875,132.5,529.5,0.981,0.152,5.617,0.0,1.22,0.316,0.001,0.069,0.005,0.9
2132008,1729,1.0,1.0,1.0,1.0,80.783,0.0,47.0,47.0,52.0,1.0,1.0,1209.956,330.307,23.752,13.251,0.0,80.0,65.0,1.4,1897.0,1962.478,1792.268,779.59,65.588,52.537,69.342,62.061,63.038,1.406,2.454,0.293,73.705,58.971,13.689,12.632,22.832,26.277,116.554,75.383,114.401,42.298,58.108,42.551,-10.82,14.648,14.344,70.875,70.25,65.5,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,195.625,72.813,72.188,0.009,71.438,71.063,65.375,65.313,0.0,60.156,72.0,70.0,1000.0,500.0,0.429,716.0,83.625,67.438,0.029,70.375,69.375,65.438,65.75,0.0,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,73.063,72.438,0.051,69.688,73.188,65.25,70.688,34.188,53.094,72.0,70.0,1000.0,500.0,0.209,499.75,108.125,86.563,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.5,532.0,534.5,302.25,130.875,132.5,529.5,1.242,0.212,7.389,0.0,1.21,0.33,0.001,0.069,0.005,0.9
2132008,1730,1.0,1.0,1.0,1.0,80.839,0.0,47.0,47.0,52.0,1.0,1.0,1214.641,318.594,23.742,13.31,0.0,80.0,65.0,1.4,1897.0,1955.836,1765.612,783.831,65.588,52.749,69.447,62.061,63.038,1.406,2.457,0.282,73.647,58.918,13.689,12.632,22.813,26.384,118.773,74.958,116.912,42.005,58.212,42.333,-10.82,14.602,14.32,70.875,70.188,65.5,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,195.625,72.813,72.188,0.009,71.438,71.125,65.375,65.313,0.0,60.156,72.0,70.0,1000.0,500.0,0.429,716.0,83.625,67.438,0.029,70.375,69.313,65.438,65.75,0.0,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,73.063,72.438,0.051,69.688,73.188,65.25,70.688,34.188,53.094,72.0,70.0,1000.0,500.0,0.209,499.75,108.125,86.563,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.5,531.5,535.0,302.25,130.875,132.5,529.5,1.008,0.269,6.38,0.0,1.215,0.319,0.001,0.069,0.005,0.9
2132008,1731,1.0,1.0,1.0,1.0,80.986,0.0,47.0,47.0,52.0,1.0,1.0,1190.044,329.136,23.763,13.295,0.0,80.0,65.0,1.4,1897.0,1959.156,1797.281,772.981,65.588,52.643,69.447,62.166,63.145,1.402,2.45,0.278,73.572,58.849,13.689,12.632,22.787,26.277,119.883,74.64,118.094,41.859,58.212,42.187,-10.82,14.664,14.344,70.875,70.25,65.5,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,195.625,72.813,72.188,0.009,71.438,71.063,65.375,65.313,0.0,60.156,72.0,70.0,1000.0,500.0,0.429,716.0,83.625,67.438,0.029,70.375,69.313,65.438,65.75,0.0,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,73.063,72.438,0.051,69.688,73.188,65.25,70.688,34.188,53.094,72.0,70.0,1000.0,500.0,0.209,499.75,108.125,86.563,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.0,531.5,535.0,302.5,130.875,132.625,529.5,0.94,0.267,6.136,0.0,1.19,0.329,0.001,0.069,0.005,0.9
2132008,1732,1.0,1.0,1.0,1.0,81.135,0.0,47.0,47.0,52.0,1.0,1.0,1220.498,313.909,23.783,13.427,0.0,80.0,65.0,1.4,1897.0,1950.857,1763.95,782.654,65.48,52.537,69.342,62.166,63.038,1.417,2.432,0.248,73.535,58.812,13.605,12.66,22.8,26.169,117.146,75.489,115.435,41.786,58.212,42.042,-10.82,14.594,14.273,70.875,70.25,65.5,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,195.625,72.813,72.188,0.009,71.438,71.063,65.375,65.313,0.0,60.156,72.0,70.0,1000.0,500.0,0.429,716.0,83.625,67.438,0.029,70.375,69.313,65.438,65.75,0.0,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,73.063,72.438,0.051,69.688,73.188,65.25,70.688,34.188,53.094,72.0,70.0,1000.0,500.0,0.209,499.75,108.125,86.563,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.5,532.0,535.0,302.25,130.875,132.625,529.5,0.977,0.209,5.879,0.0,1.22,0.314,0.001,0.069,0.005,0.9
2132008,1733,1.0,1.0,1.0,1.0,81.248,0.0,47.0,47.0,52.0,1.0,1.0,1192.387,310.395,23.773,13.383,0.0,80.0,65.0,1.4,1897.0,1939.248,1783.925,770.276,65.696,52.643,69.447,62.272,63.359,1.44,2.439,0.274,73.437,58.832,13.605,12.632,22.774,26.277,116.554,76.021,114.918,41.566,58.108,41.969,-10.82,14.633,14.281,70.875,70.188,65.5,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,195.625,72.813,72.188,0.009,71.438,71.0,65.375,65.313,0.0,60.156,72.0,70.0,1000.0,500.0,0.429,716.0,83.625,67.438,0.029,70.375,69.313,65.438,65.75,0.0,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,73.063,72.438,0.051,69.688,73.188,65.25,70.688,34.188,53.094,72.0,70.0,1000.0,500.0,0.209,499.75,108.125,86.563,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,536.0,532.0,534.5,302.25,130.75,132.5,529.5,0.96,0.326,5.62,0.0,1.192,0.31,0.001,0.069,0.005,0.9
2132008,1734,1.0,1.0,1.0,1.0,81.427,0.0,47.0,47.0,52.0,1.0,1.0,1226.354,316.252,23.783,13.368,0.0,80.0,65.0,1.4,1897.0,1962.478,1773.929,781.132,65.696,52.431,69.342,62.272,63.252,1.394,2.45,0.245,73.494,58.793,13.605,12.604,22.67,26.277,115.074,75.808,113.44,41.419,58.003,41.823,-10.82,14.586,14.273,70.875,70.188,65.5,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,195.625,72.813,72.188,0.009,71.438,71.0,65.375,65.313,0.0,60.156,72.0,70.0,1000.0,500.0,0.429,716.0,83.625,67.438,0.029,70.375,69.313,65.438,65.75,0.0,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,73.063,72.438,0.051,69.688,73.188,65.25,70.688,34.188,53.094,72.0,70.0,1000.0,500.0,0.209,499.75,108.125,86.563,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,536.0,532.0,535.0,302.25,130.875,132.625,529.5,0.99,0.326,5.618,0.0,1.226,0.316,0.001,0.069,0.005,0.9
2132008,1735,1.0,1.0,1.0,1.0,81.455,0.0,47.0,47.0,52.0,1.0,1.0,1211.127,327.965,23.804,13.354,0.0,80.0,65.0,1.4,1897.0,1959.156,1802.296,784.359,65.696,52.537,69.342,62.061,63.252,1.41,2.432,0.274,73.475,58.78,13.577,12.604,22.657,26.062,116.85,74.958,114.696,41.346,58.108,41.677,-10.82,14.578,14.242,70.875,70.188,65.5,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,195.625,72.813,72.188,0.009,71.438,71.063,65.375,65.313,0.0,60.156,72.0,70.0,1000.0,500.0,0.429,716.0,83.625,67.438,0.029,70.375,69.313,65.438,65.75,0.0,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,73.063,72.438,0.051,69.688,73.125,65.25,70.688,34.188,53.094,72.0,70.0,1000.0,500.0,0.209,499.75,108.125,86.563,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,536.0,532.0,535.0,302.75,130.875,132.625,529.0,1.224,0.264,7.408,0.0,1.211,0.328,0.001,0.069,0.005,0.9
2132008,1736,1.0,1.0,1.0,1.0,81.568,0.0,47.0,47.0,52.0,1.0,1.0,1205.271,312.738,23.804,13.31,0.0,80.0,65.0,1.4,1897.0,1949.198,1762.288,779.821,65.588,52.431,69.237,61.955,63.038,1.41,2.436,0.252,73.436,58.739,13.633,12.66,22.657,26.062,119.069,74.64,117.134,41.859,57.899,42.187,-10.82,14.594,14.258,70.875,70.25,65.5,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.098,195.625,72.813,72.188,0.009,71.438,71.0,65.375,65.313,0.0,60.156,72.0,70.0,1000.0,500.0,0.429,716.0,83.625,67.438,0.029,70.375,69.25,65.438,65.75,0.0,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,73.063,72.438,0.051,69.688,73.063,65.25,70.688,34.188,53.094,72.0,70.0,1000.0,500.0,0.209,499.75,108.125,86.563,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,532.0,535.0,302.5,131.0,132.625,529.0,1.037,0.272,6.65,0.0,1.205,0.313,0.001,0.069,0.005,0.9
2132008,1737,1.0,1.0,1.0,1.0,81.672,0.0,47.0,47.0,52.0,1.0,1.0,1215.813,311.567,23.742,13.368,0.0,80.0,65.0,1.4,1897.875,1934.277,1765.612,782.947,65.48,52.431,69.342,61.955,63.038,1.444,2.432,0.256,73.388,58.765,13.689,12.66,22.657,26.062,118.329,74.321,116.69,42.592,58.212,42.843,-10.82,14.641,14.32,70.938,70.188,65.688,66.25,0.0,37.969,72.0,70.0,1000.0,500.0,0.097,194.75,72.875,72.188,0.009,70.063,70.938,65.625,65.563,0.0,56.719,72.0,70.0,1000.0,500.0,0.398,688.5,83.75,67.313,0.029,69.938,69.313,65.75,66.25,6.805,56.25,72.0,70.0,1000.0,500.0,0.204,494.0,73.063,72.438,0.051,69.75,73.063,65.625,71.0,32.875,52.688,72.0,70.0,1000.0,500.0,0.211,502.75,108.25,86.813,0.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.0,532.0,535.0,302.5,131.0,132.625,529.5,0.884,0.215,5.62,0.0,1.216,0.312,0.001,0.07,0.005,0.96
2132008,1738,1.0,1.0,1.0,1.0,81.723,0.0,47.0,47.0,52.0,1.0,1.0,1202.928,311.567,23.856,13.368,0.0,80.0,65.0,1.4,1897.875,1962.478,1760.628,794.038,65.48,52.324,69.237,61.955,62.93,1.406,2.443,0.259,73.396,58.698,13.633,12.632,22.605,25.847,117.072,75.383,115.287,42.665,58.003,42.988,-10.82,14.641,14.273,70.875,70.25,65.688,66.188,0.0,37.281,72.0,70.0,1000.0,500.0,0.103,201.5,72.813,72.188,0.009,70.188,70.938,65.625,65.563,0.0,56.469,72.0,70.0,1000.0,500.0,0.399,691.5,83.813,67.313,0.029,69.813,69.313,65.75,66.25,3.086,55.25,72.0,70.0,1000.0,500.0,0.21,501.75,73.063,72.438,0.045,69.75,73.063,65.625,71.0,32.969,53.563,72.0,70.0,1000.0,500.0,0.206,496.75,108.313,86.875,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.0,532.0,535.0,302.5,131.125,132.625,529.0,1.021,0.282,6.152,0.0,1.203,0.312,0.001,0.07,0.004,0.969
2132008,1739,1.0,1.0,1.0,1.0,81.866,0.0,47.0,47.0,52.0,1.0,1.0,1075.256,291.654,23.773,13.383,0.0,80.0,65.0,1.4,1892.375,1784.558,1651.969,693.905,65.588,52.431,69.342,62.166,63.038,1.535,2.356,0.27,72.434,57.977,13.633,12.632,22.521,25.74,115.592,75.808,114.105,42.738,58.108,42.988,-10.82,14.555,14.211,70.938,70.25,65.688,66.188,0.0,36.844,72.0,70.0,1000.0,500.0,0.105,202.375,72.813,72.25,0.009,70.063,71.0,65.625,65.625,0.0,45.719,72.0,70.0,1000.0,500.0,0.242,539.5,83.813,67.438,0.029,69.938,69.313,65.75,66.25,3.117,54.5,72.0,70.0,1000.0,500.0,0.214,505.0,73.063,72.438,0.051,69.688,73.0,65.625,71.0,33.063,52.0,72.0,70.0,1000.0,500.0,0.216,506.0,108.313,86.875,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.0,532.5,534.5,302.25,131.25,132.625,124.625,0.889,0.218,5.109,0.0,1.075,0.292,0.001,0.069,0.005,0.95
2132008,1740,1.0,1.0,1.0,1.0,82.024,0.0,47.0,47.0,52.0,1.0,1.0,1092.826,297.511,23.835,13.412,0.0,80.0,65.0,1.4,1746.875,1800.906,1694.552,702.433,65.696,52.324,69.342,62.378,63.252,1.486,2.313,0.252,72.111,57.699,13.549,12.66,22.521,25.418,115.222,75.808,113.367,42.738,58.003,42.988,-10.82,14.438,14.188,70.875,70.25,65.75,66.25,0.0,37.469,72.0,70.0,1000.0,500.0,0.1,198.125,72.813,72.188,0.009,70.313,70.938,65.688,65.875,0.0,44.781,72.0,70.0,1000.0,500.0,0.236,527.5,83.813,67.438,0.029,69.938,69.313,65.875,66.25,3.139,55.5,72.0,70.0,1000.0,500.0,0.207,497.25,73.063,72.438,0.051,69.75,73.063,65.688,71.0,33.156,51.156,72.0,70.0,1000.0,500.0,0.219,509.75,108.313,86.875,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.0,533.0,535.0,302.75,131.0,132.625,435.25,1.122,0.22,6.391,0.0,1.093,0.298,0.001,0.069,0.005,0.907
2132008,1741,1.0,1.0,1.0,1.0,82.204,0.0,47.0,47.0,52.0,1.0,1.0,1081.113,298.682,23.763,13.398,0.0,80.0,65.0,1.4,1714.0,1804.178,1709.358,691.053,65.803,52.643,69.342,62.695,63.573,1.452,2.313,0.27,71.92,57.541,13.521,12.66,22.527,25.525,119.069,75.383,117.281,42.811,57.899,43.134,-10.82,14.328,14.133,70.938,70.313,66.0,66.25,0.0,37.906,72.0,70.0,1000.0,500.0,0.099,196.5,72.875,72.188,0.009,70.313,70.938,65.938,65.875,0.0,44.188,72.0,70.0,1000.0,500.0,0.229,522.5,83.875,67.313,0.029,69.813,69.375,66.063,66.25,6.957,54.625,72.0,70.0,1000.0,500.0,0.212,504.75,73.063,72.438,0.051,69.688,73.125,65.688,71.063,39.781,51.594,72.0,70.0,1000.0,500.0,0.213,506.25,108.313,86.875,0.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,532.5,534.5,302.5,131.0,132.625,538.0,0.973,0.287,6.135,0.0,1.081,0.299,0.001,0.07,0.005,0.975
2132008,1742,1.0,1.0,1.0,1.0,82.407,0.0,47.0,47.0,52.0,1.0,1.0,1077.599,295.168,23.814,13.412,0.0,80.0,65.0,1.4,1720.375,1795.999,1706.065,670.742,65.911,52.855,69.342,62.906,63.573,1.433,2.335,0.245,71.723,57.3,13.465,12.604,22.521,25.632,118.921,75.489,117.281,42.811,57.899,43.061,-10.82,14.227,14.055,70.875,70.25,66.0,66.5,0.0,37.438,72.0,70.0,1000.0,500.0,0.103,201.25,72.813,72.188,0.009,70.188,70.875,66.0,65.938,0.0,44.094,72.0,70.0,1000.0,500.0,0.223,518.0,83.813,67.438,0.029,69.688,69.375,66.063,66.375,7.027,54.813,72.0,70.0,1000.0,500.0,0.211,505.25,72.875,72.438,0.051,69.688,73.25,65.813,71.313,36.094,52.219,72.0,70.0,1000.0,500.0,0.209,500.75,108.313,86.875,0.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,532.5,534.5,302.5,131.0,132.625,537.0,0.899,0.222,5.639,0.0,1.078,0.295,0.001,0.069,0.003,0.938
2132008,1743,1.0,1.0,1.0,1.0,82.69,0.0,47.0,47.0,52.0,1.0,1.0,1050.659,288.141,23.804,13.383,0.0,80.0,65.0,1.4,1718.125,1764.976,1684.701,673.874,66.126,52.855,69.237,63.117,63.894,1.459,2.299,0.263,71.442,57.183,13.437,12.66,22.489,25.632,117.59,76.233,115.804,42.958,58.108,43.28,-10.82,14.172,13.961,70.875,70.25,66.188,66.5,0.0,36.75,72.0,70.0,1000.0,500.0,0.107,203.25,72.813,72.188,0.009,70.188,70.875,66.063,66.063,0.0,45.344,72.0,70.0,1000.0,500.0,0.212,504.0,83.813,67.438,0.029,69.688,69.375,66.125,66.563,10.906,55.156,72.0,70.0,1000.0,500.0,0.21,503.75,73.063,72.438,0.046,69.688,73.188,65.938,71.375,36.219,52.5,72.0,70.0,1000.0,500.0,0.207,496.0,108.563,87.25,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,532.5,534.5,302.25,131.25,132.625,535.0,1.028,0.284,6.141,0.0,1.051,0.288,0.001,0.069,0.004,0.957
2132008,1744,1.0,1.0,1.0,1.0,83.013,0.0,47.0,47.0,52.0,1.0,1.0,1061.201,290.483,23.814,13.427,0.0,80.0,65.0,1.4,1702.0,1771.499,1671.589,670.668,66.341,53.067,69.342,63.328,64.215,1.444,2.274,0.241,71.227,56.972,13.297,12.604,22.521,25.74,116.776,76.87,115.213,43.031,58.003,43.28,-10.82,14.039,13.844,70.938,70.313,66.313,66.625,0.0,37.969,72.0,70.0,1000.0,500.0,0.098,195.875,72.875,72.188,0.009,70.313,70.875,66.313,66.125,0.0,45.219,72.0,70.0,1000.0,500.0,0.212,503.25,83.813,67.438,0.029,69.688,69.375,66.313,66.625,11.039,55.031,72.0,70.0,1000.0,500.0,0.211,504.5,73.063,72.438,0.048,69.688,73.25,65.938,71.5,33.563,51.25,72.0,70.0,1000.0,500.0,0.213,505.75,108.563,88.0,0.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.0,534.5,302.5,131.25,132.625,533.0,0.933,0.223,5.378,0.0,1.061,0.29,0.001,0.069,0.004,0.873
2132008,1745,1.0,1.0,1.0,1.0,83.322,0.0,47.0,47.0,52.0,1.0,1.0,1056.515,289.312,23.835,13.427,0.0,80.0,65.0,1.4,1699.875,1761.716,1678.141,670.339,66.557,52.961,69.447,63.434,64.322,1.436,2.274,0.245,71.074,56.894,13.241,12.604,22.489,25.74,115.962,76.764,114.401,43.031,58.003,43.425,-10.82,13.953,13.75,70.938,70.313,66.375,66.813,0.0,37.094,72.0,70.0,1000.0,500.0,0.105,203.25,72.875,72.188,0.009,70.188,70.875,66.5,66.313,0.0,45.5,72.0,70.0,1000.0,500.0,0.209,500.5,83.813,67.313,0.029,69.688,69.375,66.375,66.75,11.164,55.313,72.0,70.0,1000.0,500.0,0.211,502.0,72.875,72.438,0.051,69.75,73.25,66.25,71.563,33.656,52.563,72.0,70.0,1000.0,500.0,0.204,495.25,108.625,88.0,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,532.5,534.5,302.5,131.125,132.875,532.0,0.949,0.353,5.377,0.0,1.057,0.289,0.001,0.07,0.003,0.956
2132008,1746,1.0,1.0,1.0,1.0,83.674,0.0,47.0,47.0,52.0,1.0,1.0,1050.659,284.627,23.763,13.354,0.0,80.0,65.0,1.4,1713.0,1778.027,1658.502,681.992,66.557,52.855,69.342,63.117,64.429,1.433,2.241,0.256,70.983,56.767,13.184,12.632,22.437,25.847,114.779,76.233,113.44,43.031,58.108,43.353,-10.82,13.992,13.711,70.938,70.313,66.375,66.813,0.0,36.688,72.0,70.0,1000.0,500.0,0.106,203.875,72.813,72.063,0.009,70.188,70.875,66.5,66.438,0.0,45.625,72.0,70.0,1000.0,500.0,0.208,499.0,83.875,67.438,0.029,69.5,69.438,66.375,66.75,16.891,55.469,72.0,70.0,1000.0,500.0,0.208,501.5,72.875,72.375,0.05,69.75,73.313,66.25,71.688,33.719,51.375,72.0,70.0,1000.0,500.0,0.212,503.25,108.625,88.375,0.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,533.0,534.5,302.5,130.875,132.875,531.5,0.825,0.285,4.6,0.0,1.051,0.285,0.001,0.07,0.004,0.906
2132008,1747,1.0,1.0,1.0,1.0,83.874,0.0,47.0,47.0,52.0,1.0,1.0,1020.205,288.141,23.845,13.383,0.0,80.0,65.0,1.4,1710.75,1743.806,1661.772,665.039,66.449,52.855,69.342,62.695,64.215,1.429,2.241,0.237,70.842,56.699,13.241,12.604,22.398,25.74,118.551,75.702,116.838,43.104,58.003,43.353,-10.82,14.195,13.75,70.875,70.313,66.375,66.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.099,196.375,72.813,72.188,0.009,70.188,70.875,66.313,66.438,0.0,45.719,72.0,70.0,1000.0,500.0,0.208,498.75,83.875,67.438,0.028,69.5,69.438,66.313,66.875,17.031,56.031,72.0,70.0,1000.0,500.0,0.206,497.0,72.875,72.438,0.051,69.75,73.25,66.25,71.688,33.813,52.188,72.0,70.0,1000.0,500.0,0.207,498.0,108.688,88.375,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,532.5,535.0,302.5,130.875,132.875,531.0,0.953,0.224,5.898,0.0,1.02,0.288,0.001,0.067,0.003,0.921
2132008,1748,1.0,1.0,1.0,1.0,84.022,0.0,47.0,47.0,52.0,1.0,1.0,1043.631,284.627,23.732,13.383,0.0,80.0,65.0,1.4,1697.375,1778.027,1665.042,686.209,66.234,52.961,69.447,62.378,63.787,1.429,2.223,0.259,70.858,56.703,13.325,12.576,22.359,25.525,119.439,74.746,118.168,43.104,57.899,43.498,-10.82,14.531,13.852,70.938,70.375,66.313,66.813,0.0,37.5,72.0,70.0,1000.0,500.0,0.101,199.5,72.813,72.188,0.009,70.063,70.875,66.313,66.313,0.0,45.938,72.0,70.0,1000.0,500.0,0.208,498.0,83.875,67.313,0.029,69.5,69.438,66.313,66.875,17.188,54.875,72.0,70.0,1000.0,500.0,0.213,504.25,73.063,72.438,0.051,69.938,73.313,66.25,71.688,27.234,51.594,72.0,70.0,1000.0,500.0,0.211,502.5,108.688,88.25,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.0,534.5,302.75,131.0,132.875,530.5,0.675,0.356,4.355,0.0,1.044,0.285,0.001,0.07,0.005,0.832
2132008,1749,1.0,1.0,1.0,1.0,84.077,0.0,47.0,47.0,52.0,1.0,1.0,1054.173,289.312,23.722,13.354,0.0,80.0,65.0,1.4,1696.5,1789.46,1666.678,692.325,65.803,52.749,69.342,61.533,63.145,1.436,2.292,0.248,70.834,56.67,13.493,12.604,22.398,25.525,117.368,74.215,116.395,43.104,57.899,43.498,-10.82,15.367,14.063,70.875,70.313,66.063,66.625,0.0,36.656,72.0,70.0,1000.0,500.0,0.106,204.125,72.875,72.188,0.009,70.063,70.875,66.0,66.125,0.0,44.594,72.0,70.0,1000.0,500.0,0.216,506.75,83.813,67.438,0.029,69.375,69.438,66.063,66.625,17.344,55.281,72.0,70.0,1000.0,500.0,0.21,502.75,73.125,72.438,0.045,69.75,73.313,65.938,71.5,33.938,51.313,72.0,70.0,1000.0,500.0,0.211,503.0,108.625,86.875,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,533.0,535.0,302.25,131.25,132.875,530.5,0.535,0.356,3.334,0.0,1.054,0.289,0.001,0.069,0.005,0.863
2132008,1750,1.0,1.0,1.0,1.0,83.948,0.0,47.0,47.0,52.0,1.0,1.0,1021.376,291.654,23.752,13.354,0.0,80.0,65.0,1.4,1712.125,1751.943,1666.678,670.529,65.265,52.855,69.342,61.004,62.502,1.429,2.23,0.248,70.673,56.539,13.745,12.604,22.32,25.632,116.998,72.303,116.026,43.178,57.899,43.498,-10.82,16.469,14.414,70.875,70.313,65.688,66.5,0.0,37.469,72.0,70.0,1000.0,500.0,0.1,197.25,72.813,72.188,0.009,70.063,70.875,65.625,65.938,0.0,45.281,72.0,70.0,1000.0,500.0,0.209,500.5,83.875,67.438,0.029,69.375,69.438,65.75,66.375,21.453,55.719,72.0,70.0,1000.0,500.0,0.207,499.25,73.063,72.375,0.068,69.75,73.313,65.813,71.313,34.0,52.313,72.0,70.0,1000.0,500.0,0.205,493.5,108.625,86.5,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,533.0,534.5,302.25,131.25,132.625,530.0,0.517,0.29,3.335,0.0,1.021,0.292,0.001,0.07,0.007,0.888
2132008,1751,1.0,1.0,1.0,1.0,83.672,0.0,47.0,47.0,52.0,1.0,1.0,1023.719,283.455,23.814,13.398,0.0,80.0,65.0,1.4,1694.875,1740.553,1640.551,659.647,64.619,52.749,69.342,60.582,61.753,1.433,2.259,0.259,70.632,56.505,13.886,12.604,22.242,25.418,115.518,72.09,114.475,43.178,57.899,43.498,-10.82,17.313,14.711,70.875,70.313,65.375,66.188,0.0,38.125,72.0,70.0,1000.0,500.0,0.097,195.375,72.875,72.188,0.009,70.063,70.875,65.25,65.563,1.443,45.625,72.0,70.0,1000.0,500.0,0.208,498.25,83.875,67.438,0.029,69.375,69.5,65.25,66.188,21.656,56.313,72.0,70.0,1000.0,500.0,0.203,494.5,73.125,72.375,0.069,69.75,73.313,65.625,71.0,34.094,51.531,72.0,70.0,1000.0,500.0,0.21,501.75,108.625,86.125,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.0,534.5,302.25,131.25,132.625,530.0,0.572,0.291,3.59,0.0,1.024,0.283,0.001,0.07,0.008,0.88
2132008,1752,1.0,1.0,1.0,1.0,83.4,0.0,47.0,47.0,52.0,1.0,1.0,1023.719,285.798,23.732,13.324,0.0,80.0,65.0,1.4,1699.75,1761.716,1656.868,683.837,64.296,52.749,69.237,60.159,61.325,1.417,2.248,0.256,70.614,56.491,14.11,12.66,22.294,25.525,114.705,71.878,113.662,43.178,57.899,43.571,-10.82,17.859,15.0,70.875,70.375,65.0,65.938,0.0,36.969,72.0,70.0,1000.0,500.0,0.105,202.875,72.813,72.063,0.009,69.938,70.875,64.875,65.313,1.455,45.656,72.0,70.0,1000.0,500.0,0.208,498.5,83.875,67.438,0.029,69.313,69.438,65.063,65.75,21.859,55.0,72.0,70.0,1000.0,500.0,0.211,504.0,73.438,72.25,0.069,69.688,73.25,65.25,70.938,36.906,51.531,72.0,70.0,1000.0,500.0,0.21,501.5,108.625,86.5,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,533.0,535.0,302.25,131.25,132.875,530.0,0.578,0.356,3.579,0.0,1.024,0.286,0.001,0.07,0.012,0.945
2132008,1753,1.0,1.0,1.0,1.0,83.114,0.0,47.0,47.0,52.0,1.0,1.0,1022.548,282.284,23.845,13.383,0.0,80.0,65.0,1.4,1700.375,1750.315,1658.502,673.107,64.081,52.749,69.237,60.159,61.004,1.41,2.252,0.237,70.57,56.456,14.222,12.632,22.32,25.632,118.847,71.347,117.281,43.251,58.003,43.644,-10.82,18.141,15.203,70.875,70.313,64.813,65.625,0.0,36.563,72.0,70.0,1000.0,500.0,0.106,203.875,72.875,72.188,0.009,69.813,70.938,64.688,65.063,5.406,45.75,72.0,70.0,1000.0,500.0,0.208,498.75,83.875,67.438,0.029,69.313,69.5,64.875,65.688,24.813,55.094,72.0,70.0,1000.0,500.0,0.211,503.5,74.813,71.938,0.105,69.688,73.313,65.125,70.813,37.0,52.625,72.0,70.0,1000.0,500.0,0.203,491.75,108.625,86.688,0.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,533.5,535.0,302.5,131.25,132.875,529.5,0.786,0.357,5.392,0.0,1.023,0.282,0.001,0.07,0.044,0.95
2132008,1754,1.0,1.0,1.0,1.0,82.931,0.0,47.0,47.0,52.0,1.0,1.0,1034.261,288.141,23.773,13.398,0.0,80.0,65.0,1.4,1702.625,1745.433,1661.772,681.559,63.866,52.537,69.027,60.265,60.897,1.429,2.23,0.259,70.543,56.426,14.306,12.604,22.307,25.525,119.439,71.453,117.725,43.324,57.899,43.644,-10.82,17.859,15.297,70.875,70.375,64.563,65.438,0.0,37.75,72.0,70.0,1000.0,500.0,0.098,195.25,72.875,72.188,0.009,69.813,70.875,64.438,64.813,8.328,45.063,72.0,70.0,1000.0,500.0,0.212,502.25,83.875,67.438,0.029,69.313,69.5,64.688,65.563,25.031,55.5,72.0,70.0,1000.0,500.0,0.209,501.25,78.375,70.063,0.11,69.563,73.25,64.875,70.688,34.375,51.781,72.0,70.0,1000.0,500.0,0.209,500.5,108.688,86.875,0.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,533.5,534.5,302.5,131.375,132.875,529.5,0.849,0.294,5.882,0.0,1.034,0.288,0.001,0.07,0.134,0.951
2132008,1755,1.0,1.0,1.0,1.0,82.687,0.0,47.0,47.0,52.0,1.0,1.0,1035.432,284.627,23.794,13.354,0.0,80.0,65.0,1.4,1701.125,1758.457,1661.772,673.707,63.974,52.643,69.027,60.687,61.111,1.41,2.216,0.248,70.455,56.346,14.25,12.688,22.294,25.525,117.442,72.409,116.1,43.251,57.899,43.571,-10.82,17.297,15.242,70.875,70.313,64.438,65.438,0.0,37.656,72.0,70.0,1000.0,500.0,0.1,198.875,72.813,72.188,0.009,69.75,70.938,64.438,64.813,8.406,45.656,72.0,70.0,1000.0,500.0,0.208,497.5,83.875,67.438,0.029,69.188,69.5,64.688,65.563,29.953,55.938,72.0,70.0,1000.0,500.0,0.207,498.0,83.563,67.813,0.121,69.688,73.25,64.875,70.813,37.219,51.438,72.0,70.0,1000.0,500.0,0.21,502.0,108.688,87.375,0.337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,533.5,534.5,302.5,131.25,132.875,529.5,0.709,0.292,4.613,0.0,1.035,0.285,0.001,0.07,0.278,1.04
2132008,1756,1.0,1.0,1.0,1.0,82.665,0.0,47.0,47.0,52.0,1.0,1.0,1030.747,290.483,23.783,13.427,0.0,80.0,65.0,1.4,1703.125,1771.499,1671.589,690.062,64.296,52.643,69.027,60.899,61.539,1.394,2.263,0.267,70.472,56.374,14.222,12.66,22.236,25.632,116.776,73.79,115.361,43.251,57.899,43.644,-10.828,16.922,15.125,70.875,70.375,64.813,65.438,0.0,37.0,72.0,70.0,1000.0,500.0,0.104,202.375,72.875,72.188,0.009,69.625,70.875,64.813,64.813,12.156,44.156,72.0,70.0,1000.0,500.0,0.215,510.25,83.875,67.438,0.029,69.188,69.5,64.875,65.75,30.219,55.375,72.0,70.0,1000.0,500.0,0.21,500.75,89.875,67.125,0.125,69.563,73.25,64.875,70.813,41.125,51.625,72.0,70.0,1000.0,500.0,0.209,500.0,108.875,88.0,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,533.5,534.5,302.5,131.25,132.625,529.5,0.783,0.36,4.862,0.0,1.031,0.29,0.001,0.07,0.414,1.007
2132008,1757,1.0,1.0,1.0,1.0,82.626,0.0,47.0,47.0,52.0,1.0,1.0,1019.034,278.77,23.794,13.398,0.0,80.0,65.0,1.4,1708.875,1740.553,1653.602,669.579,64.404,52.537,68.921,61.11,61.753,1.417,2.23,0.234,70.465,56.37,14.138,12.716,22.236,25.525,115.0,74.108,113.736,43.251,57.795,43.644,-10.82,16.641,14.984,70.875,70.438,64.813,65.313,0.0,36.688,72.0,70.0,1000.0,500.0,0.105,203.125,72.813,72.188,0.009,69.625,70.875,64.813,64.813,12.273,45.781,72.0,70.0,1000.0,500.0,0.206,496.25,83.875,67.438,0.029,69.063,69.438,64.875,66.25,33.375,56.313,72.0,70.0,1000.0,500.0,0.203,494.0,99.25,67.125,0.173,69.563,73.25,64.875,70.938,41.25,51.469,72.0,70.0,1000.0,500.0,0.209,500.5,108.875,88.375,0.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,533.5,534.5,302.25,131.25,132.625,529.5,0.735,0.362,4.348,0.0,1.019,0.279,0.001,0.07,0.807,0.962
