DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1758,1.0,1.0,1.0,1.0,82.533,0.0,47.0,47.0,52.0,1.0,1.0,1047.145,282.284,23.794,13.383,0.0,80.0,65.0,1.4,1699.25,1776.394,1663.406,689.795,64.512,52.431,68.921,61.004,61.967,1.406,2.263,0.256,70.467,56.373,14.026,12.744,22.236,25.525,118.477,73.896,116.69,43.251,58.003,43.644,-10.82,16.391,14.922,70.875,70.375,64.875,65.438,0.0,36.531,72.0,70.0,1000.0,500.0,0.105,202.75,72.875,72.063,0.009,69.438,70.875,64.813,64.813,20.109,44.313,72.0,70.0,1000.0,500.0,0.217,507.0,84.063,67.438,0.029,69.063,69.375,64.938,66.938,33.656,55.156,72.0,70.0,1000.0,500.0,0.21,502.5,105.188,68.313,0.17,69.688,73.313,64.875,70.938,37.594,51.656,72.0,70.0,1000.0,500.0,0.208,499.25,108.938,88.438,0.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,533.5,535.0,302.5,131.25,132.875,529.5,0.954,0.357,6.14,0.0,1.047,0.282,0.001,0.07,0.909,0.986
2132008,1759,1.0,1.0,1.0,1.0,82.544,0.0,47.0,47.0,52.0,1.0,1.0,1023.719,279.941,23.783,13.339,0.0,80.0,65.0,1.4,1699.875,1727.553,1640.551,666.552,64.619,52.643,69.027,61.004,62.074,1.413,2.234,0.256,70.377,56.308,14.054,12.716,22.197,25.418,118.551,73.471,116.912,43.324,58.003,43.644,-10.82,16.25,14.875,70.875,70.438,64.875,65.438,0.0,37.781,72.0,70.0,1000.0,500.0,0.097,194.625,72.875,72.188,0.009,69.438,70.938,64.813,64.813,20.297,45.531,72.0,70.0,1000.0,500.0,0.207,497.5,83.875,67.563,0.028,69.063,69.438,64.938,67.75,31.094,56.0,72.0,70.0,1000.0,500.0,0.205,497.0,108.375,71.313,0.183,69.688,73.25,64.875,71.0,37.719,51.219,72.0,70.0,1000.0,500.0,0.211,502.5,108.938,88.625,0.349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,533.5,535.0,302.25,131.25,132.625,529.0,0.865,0.291,5.629,0.0,1.024,0.28,0.001,0.067,0.982,1.027
2132008,1800,0.0,1.0,0.0,1.0,82.415,0.0,47.0,47.0,52.0,1.0,1.0,1013.177,275.256,23.814,13.354,0.0,80.0,65.0,1.4,1693.5,1748.688,1647.073,678.99,64.512,52.537,68.921,61.11,61.86,1.413,1.892,0.19,70.428,56.342,13.998,12.716,22.171,25.418,117.442,73.259,116.1,43.397,57.899,43.644,-10.82,16.156,14.852,70.875,70.313,64.875,65.625,0.0,37.438,72.0,70.0,1000.0,500.0,0.103,198.0,72.875,72.188,0.009,69.313,70.875,64.813,64.938,0.0,46.906,72.0,70.0,1000.0,500.0,0.205,487.5,83.875,67.563,0.029,69.063,69.438,64.938,68.313,0.0,55.813,72.0,70.0,1000.0,500.0,0.212,495.0,108.938,74.625,0.216,69.688,73.25,64.875,71.0,0.0,52.906,72.0,70.0,1000.0,500.0,0.205,486.25,109.125,89.438,0.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,533.5,535.0,302.5,131.25,132.625,529.5,0.723,0.227,4.616,0.0,1.013,0.275,0.001,0.069,1.073,1.004
2132008,1801,0.0,1.0,0.0,1.0,82.234,0.0,47.0,47.0,52.0,0.0,0.0,101.903,72.621,0.011,13.383,0.0,80.0,65.0,1.4,1192.125,216.432,318.768,86.418,64.296,52.537,68.921,61.11,61.967,0.172,0.126,-0.038,78.567,62.572,14.082,12.66,22.158,25.418,117.072,73.365,115.878,43.471,58.003,43.717,-10.82,16.375,14.93,70.938,70.375,64.875,65.625,0.0,19.0,72.0,70.0,1000.0,500.0,0.015,69.563,72.813,72.188,0.009,69.438,70.813,64.813,64.938,0.0,14.445,72.0,70.0,1000.0,500.0,0.036,181.5,84.063,67.563,0.029,69.188,69.438,64.875,68.75,0.0,17.625,72.0,70.0,1000.0,500.0,0.038,192.875,107.25,75.25,0.049,69.563,73.25,64.875,71.375,0.0,15.906,72.0,70.0,1000.0,500.0,0.038,195.25,108.563,88.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.227,0.0,0.0,0.102,0.073,0.001,0.07,0.227,0.125
2132008,1802,0.0,1.0,0.0,1.0,100.0,0.0,47.0,47.0,52.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,244.5,2.248,39.166,1.642,64.404,53.067,69.132,61.321,62.074,0.0,-0.043,-0.041,66.041,70.785,14.166,12.884,22.145,26.062,116.924,76.977,115.583,43.397,58.003,43.717,-10.82,16.406,14.82,70.938,70.313,65.0,65.625,0.0,22.859,72.0,70.0,1000.0,500.0,0.001,23.781,72.813,72.063,0.009,69.313,70.813,64.813,65.063,0.0,33.031,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,67.563,0.029,69.313,69.438,64.875,68.938,0.0,31.984,72.0,70.0,1000.0,500.0,0.001,31.438,105.938,74.938,0.045,69.313,73.25,65.0,71.375,0.0,35.281,72.0,70.0,1000.0,500.0,0.0,0.0,107.625,88.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.293,0.0,0.0,0.034,0.035,0.001,0.071,0.202,0.123
2132008,1803,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.359,2.248,2.228,4.713,64.404,53.598,69.447,61.638,62.288,0.0,-0.047,-0.045,20.137,20.024,14.138,12.828,22.132,27.029,116.702,79.42,115.361,43.324,58.108,43.644,-10.82,16.219,14.664,71.125,70.313,65.063,66.063,0.0,22.141,72.0,70.0,1000.0,500.0,0.0,18.938,72.813,72.25,0.009,69.313,70.75,64.875,65.313,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,67.563,0.028,69.188,69.5,64.938,68.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,105.188,74.875,0.051,69.063,73.313,65.125,71.375,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,107.0,88.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.001,0.29,0.0,0.0,0.034,0.035,0.001,0.067,0.224,0.121
2132008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.766,2.248,2.228,1.256,64.619,54.128,69.657,61.849,62.502,0.0,-0.047,-0.041,20.0,20.001,14.11,12.772,22.106,28.21,116.554,80.376,115.139,43.397,58.108,43.717,-10.82,16.063,14.578,71.125,70.375,65.188,66.5,0.0,20.781,72.0,70.0,1000.0,500.0,0.0,18.969,72.813,72.188,0.009,69.313,70.688,65.0,65.563,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,67.688,0.029,69.063,69.5,64.938,68.75,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,104.625,74.875,0.051,68.938,73.375,65.25,71.375,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,106.563,87.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.29,0.0,0.0,0.034,0.035,0.001,0.069,0.22,0.119
2132008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.031,2.248,2.228,2.102,64.727,54.659,69.973,62.061,62.716,0.0,-0.047,-0.045,20.0,20.0,14.026,12.716,22.093,29.177,116.258,81.013,114.918,43.324,57.899,43.717,-10.82,15.953,14.477,71.125,70.375,65.5,66.813,0.0,19.406,72.0,70.0,1000.0,500.0,0.0,19.063,72.875,72.188,0.009,69.313,70.75,65.063,65.875,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,67.688,0.028,69.063,69.625,65.063,68.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,104.063,74.75,0.051,68.875,73.438,65.438,71.313,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,106.125,87.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.0,0.36,0.0,0.0,0.034,0.035,0.001,0.066,0.217,0.118
2132008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.172,2.248,2.228,-0.919,64.835,54.977,70.078,62.166,62.823,0.0,-0.047,-0.045,20.0,20.0,13.998,12.632,22.028,29.929,116.11,81.651,114.696,43.471,58.003,43.79,-10.82,15.82,14.406,71.313,70.375,65.625,67.188,0.0,18.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.875,72.188,0.009,69.313,70.688,65.25,66.063,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,67.813,0.029,69.188,69.625,65.125,69.063,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,103.625,74.875,0.051,68.563,73.5,65.625,71.313,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,105.625,87.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.295,0.0,0.0,0.034,0.035,0.001,0.067,0.213,0.116
2132008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.219,2.248,2.228,1.678,64.942,55.719,70.499,62.378,63.038,0.0,-0.047,-0.045,20.0,20.0,13.942,12.576,22.093,30.788,115.962,82.075,114.548,43.397,57.899,43.717,-10.82,15.789,14.344,71.313,70.375,65.75,67.438,0.0,16.641,72.0,70.0,1000.0,500.0,0.0,19.313,72.813,72.188,0.009,69.313,70.688,65.375,66.313,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,67.813,0.029,69.063,69.625,65.25,68.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,103.188,74.75,0.051,68.5,73.5,65.813,71.0,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,105.125,87.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.295,0.0,0.0,0.034,0.035,0.001,0.067,0.21,0.114
2132008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.219,2.248,2.228,2.501,64.835,56.144,70.709,62.589,63.145,0.0,-0.047,-0.045,20.0,20.0,13.886,12.548,22.093,31.54,115.74,82.607,114.401,43.397,57.899,43.79,-10.82,15.758,14.297,71.313,70.375,65.75,67.938,0.0,15.281,72.0,70.0,1000.0,500.0,0.0,19.188,72.875,72.063,0.009,69.313,70.688,65.625,66.563,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,67.938,0.029,68.875,69.625,65.438,68.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,102.938,74.75,0.051,68.563,73.438,65.813,71.0,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,104.563,87.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.363,0.0,0.0,0.035,0.035,0.001,0.066,0.209,0.112
2132008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.297,2.248,2.228,5.362,65.05,56.568,71.024,62.695,63.359,0.0,-0.047,-0.045,20.0,20.0,13.858,12.52,22.093,32.292,115.518,82.925,114.253,43.544,57.899,43.862,-10.82,15.695,14.25,71.313,70.438,66.0,68.0,0.0,13.875,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.188,0.009,69.313,70.625,65.688,66.688,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,67.938,0.029,68.875,69.688,65.563,69.063,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,102.375,74.75,0.051,68.375,73.438,65.938,71.0,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,104.125,86.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,0.001,0.0,0.296,0.0,0.0,0.034,0.035,0.001,0.065,0.204,0.11
2132008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.375,2.248,2.228,-2.227,65.158,56.887,71.129,62.8,63.573,0.0,-0.047,-0.041,20.0,20.0,13.802,12.464,22.067,32.722,115.37,83.456,114.031,43.397,57.795,43.79,-10.82,15.695,14.203,71.438,70.375,66.188,68.438,0.0,12.516,72.0,70.0,1000.0,500.0,0.0,19.313,72.875,72.188,0.009,69.313,70.688,65.938,66.875,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,83.125,67.938,0.029,68.875,69.688,65.625,69.063,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,102.0,74.75,0.051,68.375,73.5,66.063,70.938,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,103.813,86.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.366,0.0,0.0,0.035,0.035,0.001,0.064,0.202,0.109
2132008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.438,2.248,2.228,-3.34,65.265,57.417,71.34,62.906,63.68,0.0,-0.047,-0.041,20.0,20.0,13.773,12.436,21.977,33.366,115.148,83.775,113.884,43.397,57.795,43.79,-10.82,15.703,14.164,71.313,70.5,66.313,68.5,0.0,11.117,72.0,70.0,1000.0,500.0,0.0,19.422,72.875,72.188,0.009,69.25,70.688,66.0,67.125,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,83.125,67.938,0.029,68.813,69.688,65.625,69.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,101.688,74.75,0.051,68.25,73.625,66.25,70.938,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,103.375,86.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.365,0.0,0.0,0.034,0.035,0.001,0.064,0.199,0.108
2132008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.469,2.248,2.228,-0.839,65.265,57.735,71.55,63.011,63.787,0.0,-0.047,-0.045,20.0,20.0,13.745,12.408,21.918,33.903,115.148,84.094,113.81,43.471,57.899,43.862,-10.82,15.672,14.133,71.438,70.5,66.375,68.688,0.0,9.734,72.0,70.0,1000.0,500.0,0.0,19.422,72.875,72.063,0.009,69.25,70.75,66.063,67.188,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,67.938,0.029,68.813,69.625,65.875,69.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,101.375,74.75,0.051,68.25,73.75,66.375,70.813,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,102.813,86.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.364,0.0,0.0,0.034,0.035,0.001,0.063,0.197,0.106
2132008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.31,0.0,80.0,65.0,1.4,19.547,2.248,2.228,-0.038,65.48,58.054,71.76,63.117,63.894,0.0,-0.047,-0.045,20.0,20.0,13.717,12.352,21.879,34.333,114.926,84.306,113.662,43.471,57.795,43.79,-10.82,15.625,14.109,71.313,70.563,66.625,69.0,0.0,8.336,72.0,70.0,1000.0,500.0,0.0,19.406,72.813,72.188,0.009,69.188,70.625,66.188,67.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,68.0,0.029,68.813,69.688,65.875,69.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,101.125,74.625,0.051,68.125,73.813,66.375,70.688,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,102.563,86.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.296,0.0,0.0,0.034,0.035,0.001,0.063,0.196,0.105
2132008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.531,2.248,2.228,-1.663,65.48,58.266,71.971,63.223,64.108,0.0,-0.047,-0.041,20.0,20.0,13.661,12.352,21.918,34.978,114.779,84.731,113.514,43.397,57.899,43.79,-10.82,15.586,14.07,71.438,70.563,66.625,69.0,0.0,6.949,72.0,70.0,1000.0,500.0,0.0,19.375,72.813,72.188,0.009,69.188,70.688,66.313,67.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,68.0,0.029,68.875,69.688,66.063,69.25,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,100.813,74.625,0.051,68.0,74.0,66.438,70.688,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,102.125,86.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.362,0.0,0.0,0.034,0.035,0.001,0.062,0.194,0.103
2132008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.375,2.248,0.462,-2.01,65.588,58.478,71.971,63.223,64.108,0.0,-0.047,-0.041,20.0,20.0,13.605,12.324,21.931,35.3,114.631,84.944,113.367,43.471,57.795,43.862,-10.82,15.563,14.055,71.438,70.5,66.688,69.25,0.0,5.566,72.0,70.0,1000.0,500.0,0.0,19.359,72.813,72.188,0.009,69.063,70.625,66.5,67.5,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,68.0,0.029,68.813,69.688,66.125,69.25,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,100.5,74.75,0.051,68.0,74.0,66.5,70.5,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,101.75,85.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.365,0.0,0.0,0.035,0.035,0.001,0.062,0.191,0.101
2132008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.359,2.248,2.228,-0.899,65.588,58.69,72.076,63.328,64.108,0.0,-0.047,-0.041,20.0,20.0,13.577,12.296,21.964,35.837,114.483,85.262,113.219,43.471,57.899,43.79,-10.82,15.563,14.023,71.438,70.5,66.688,69.563,0.0,4.129,72.0,70.0,1000.0,500.0,0.001,19.531,72.813,72.188,0.009,69.063,70.625,66.5,67.5,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,82.438,68.125,0.029,68.688,69.75,66.125,69.25,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,100.063,74.625,0.049,68.0,74.063,66.625,70.5,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,101.375,85.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.296,0.0,0.0,0.034,0.035,0.001,0.061,0.181,0.101
2132008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.375,2.248,2.228,-3.986,65.696,58.902,72.181,63.328,64.429,0.0,-0.047,-0.045,20.0,20.0,13.577,12.296,21.905,36.374,114.409,85.475,113.219,43.471,57.899,43.862,-10.82,15.547,14.008,71.438,70.5,66.938,69.563,0.0,2.729,72.0,70.0,1000.0,500.0,0.001,19.594,72.813,72.188,0.009,69.188,70.625,66.5,67.813,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,82.438,68.125,0.029,68.625,69.75,66.25,69.375,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,99.875,74.625,0.051,67.875,73.938,66.625,70.5,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,101.0,85.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.362,0.0,0.0,0.034,0.035,0.001,0.061,0.187,0.099
2132008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.516,2.248,2.228,-2.354,65.803,59.221,72.286,63.434,64.429,0.0,-0.047,-0.045,20.0,20.0,13.521,12.268,21.827,36.804,114.187,85.687,112.997,43.471,57.899,43.79,-10.82,15.508,13.961,71.5,70.375,66.938,69.625,0.0,1.357,72.0,70.0,1000.0,500.0,0.0,19.469,72.813,72.188,0.009,69.063,70.688,66.625,67.813,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,68.125,0.029,68.625,69.75,66.313,69.563,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,99.5,74.625,0.051,67.875,73.938,66.813,70.375,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,100.625,85.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.296,0.0,0.0,0.035,0.035,0.001,0.06,0.184,0.098
2132008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.609,2.248,3.993,0.746,65.911,59.433,72.391,63.54,64.536,0.0,-0.047,-0.041,20.0,20.0,13.493,12.268,21.737,37.233,114.113,86.006,112.85,43.471,58.003,43.862,-10.82,15.5,13.922,71.5,70.438,67.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,72.875,72.188,0.009,68.875,70.625,66.75,67.938,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,82.125,68.125,0.029,68.688,69.75,66.375,69.563,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,99.188,74.625,0.051,67.75,73.938,66.938,70.375,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,100.188,85.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.36,0.0,0.0,0.034,0.035,0.001,0.059,0.182,0.096
2132008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.5,2.248,2.228,-0.284,65.911,59.645,72.601,63.645,64.536,0.0,-0.047,-0.045,20.0,20.0,13.437,12.24,21.75,37.556,113.965,86.112,112.702,43.471,57.899,43.862,-10.82,15.492,13.914,71.5,70.375,67.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.594,72.875,72.188,0.009,68.875,70.75,66.75,67.938,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,68.125,0.029,68.688,69.75,66.375,69.563,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,98.875,74.625,0.051,67.875,74.0,66.938,70.375,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,99.75,85.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.001,0.363,0.0,0.0,0.034,0.035,0.001,0.059,0.18,0.094
2132008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.469,2.248,2.228,-0.545,65.911,59.857,72.601,63.751,64.643,0.0,-0.047,-0.045,20.0,20.0,13.437,12.211,21.776,37.878,113.817,86.325,112.628,43.471,57.795,43.862,-10.82,15.469,13.883,71.438,70.438,67.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,72.813,72.063,0.009,68.688,70.75,66.813,67.938,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,81.875,68.313,0.029,68.625,69.75,66.625,69.688,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,98.563,74.625,0.051,67.75,74.0,66.938,70.313,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,99.375,84.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.365,0.0,0.0,0.034,0.035,0.001,0.057,0.177,0.093
2132008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.594,2.248,2.228,-0.107,65.911,59.857,72.707,63.645,64.643,0.0,-0.047,-0.045,20.0,20.0,13.381,12.211,21.75,38.307,113.669,86.537,112.48,43.471,57.899,43.862,-10.82,15.453,13.875,71.438,70.375,67.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,72.875,72.063,0.009,68.688,70.75,66.813,68.0,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,68.313,0.029,68.5,69.688,66.625,69.688,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,98.25,74.625,0.051,67.75,74.0,67.0,70.313,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,99.125,84.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.363,0.0,0.0,0.034,0.035,0.001,0.056,0.175,0.092
2132008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.5,2.248,2.228,-0.033,66.126,60.069,72.707,63.751,64.857,0.0,-0.047,-0.041,20.0,20.0,13.353,12.183,21.75,38.737,113.595,86.749,112.333,43.544,57.899,43.935,-10.82,15.461,13.867,71.5,70.375,67.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,72.813,72.188,0.009,68.688,70.813,66.813,68.0,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,68.313,0.029,68.5,69.688,66.625,69.688,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,98.0,74.563,0.051,67.688,74.0,67.125,70.313,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,98.688,84.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,329.5,-0.223,-0.148,0.0,296.0,0.001,-0.148,0.001,0.001,0.363,0.0,0.0,0.035,0.035,0.001,0.056,0.174,0.091
2132008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.5,2.248,2.228,-0.876,66.019,60.175,72.812,63.645,64.857,0.0,-0.047,-0.045,20.0,20.0,13.325,12.183,21.672,38.952,113.521,86.856,112.333,43.617,57.899,43.935,-10.82,15.445,13.836,71.5,70.375,67.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.516,72.875,72.188,0.009,68.688,70.813,66.938,68.063,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,68.313,0.029,68.313,69.625,66.688,69.75,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,97.688,74.563,0.051,67.688,73.938,67.125,70.313,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,98.375,84.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,340.0,-0.223,-0.148,0.0,304.25,0.001,-0.148,0.001,0.0,0.297,0.0,0.0,0.035,0.035,0.001,0.056,0.171,0.09
2132008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.563,2.248,2.228,-3.263,66.234,60.282,72.812,63.751,64.964,0.0,-0.047,-0.041,20.0,20.0,13.297,12.183,21.614,39.489,113.299,86.856,112.111,43.471,57.795,43.935,-10.82,15.461,13.805,71.5,70.375,67.438,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,72.813,72.188,0.009,68.625,70.875,67.125,68.0,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,68.313,0.029,68.313,69.625,66.688,69.75,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,97.375,74.375,0.051,67.688,73.75,67.125,70.25,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,97.875,84.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.0,-0.223,-0.148,0.0,304.5,0.001,-0.148,0.001,0.0,0.434,0.0,0.0,0.034,0.035,0.001,0.056,0.17,0.088
2132008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.324,0.0,80.0,65.0,1.4,19.625,2.248,2.228,-3.301,66.234,60.388,73.022,63.857,64.964,0.0,-0.047,-0.041,20.0,20.0,13.269,12.155,21.659,39.811,113.225,87.174,112.037,43.544,57.899,43.935,-10.82,15.453,13.82,71.5,70.375,67.563,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,72.813,72.188,0.009,68.563,70.813,67.125,68.063,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,81.313,68.313,0.029,68.313,69.688,66.813,69.75,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,97.063,74.563,0.051,67.563,73.625,67.125,70.25,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,97.625,84.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.5,-0.223,-0.148,0.0,305.75,0.001,-0.222,0.001,0.001,0.363,0.0,0.0,0.034,0.035,0.001,0.055,0.167,0.086
2132008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.339,0.0,80.0,65.0,1.4,19.719,2.248,2.228,-4.105,66.341,60.706,73.127,63.962,65.071,0.0,-0.047,-0.041,20.0,20.0,13.241,12.155,21.627,40.134,113.077,87.281,111.889,43.544,57.899,43.862,-10.82,15.453,13.773,71.5,70.313,67.563,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,72.813,72.063,0.009,68.625,70.813,67.125,68.063,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,81.25,68.438,0.029,68.313,69.688,66.813,69.813,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,96.875,74.563,0.051,67.563,73.5,67.125,70.25,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,97.313,83.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,306.0,0.001,-0.222,0.001,0.001,0.295,0.0,0.0,0.034,0.035,0.001,0.054,0.165,0.086
2132008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.563,2.248,2.228,-2.324,66.449,60.706,73.127,64.068,65.178,0.0,-0.047,-0.045,20.0,20.0,13.241,12.127,21.588,40.671,112.929,87.387,111.742,43.544,57.899,43.935,-10.82,15.461,13.758,71.75,70.375,67.563,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.703,72.813,72.063,0.009,68.563,70.875,67.125,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,68.438,0.029,68.313,69.688,66.938,69.813,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,96.5,74.375,0.051,67.375,73.375,67.25,70.125,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,96.875,83.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,305.75,0.001,-0.148,0.001,0.001,0.364,0.0,0.0,0.034,0.035,0.001,0.053,0.164,0.084
2132008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.625,2.248,2.228,-0.3,66.234,60.812,73.232,64.068,65.071,0.0,-0.05,-0.041,20.0,20.0,13.184,12.127,21.536,40.885,112.855,87.387,111.668,43.544,58.003,43.935,-10.82,15.453,13.742,71.5,70.375,67.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,72.813,72.188,0.009,68.563,70.813,67.25,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,80.938,68.438,0.029,68.25,69.688,66.938,69.813,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,96.25,74.375,0.051,67.25,73.313,67.25,70.25,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,96.625,83.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.361,0.0,0.0,0.034,0.035,0.001,0.053,0.162,0.083
2132008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.5,2.248,2.228,-3.546,66.449,60.918,73.232,64.068,65.286,0.0,-0.047,-0.041,20.0,20.0,13.184,12.099,21.484,41.208,112.707,87.599,111.52,43.544,58.003,43.935,-10.82,15.438,13.734,71.5,70.25,67.813,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.641,72.813,72.063,0.009,68.563,70.813,67.25,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,68.438,0.029,68.25,69.75,67.063,69.813,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,95.875,74.25,0.051,67.25,73.313,67.438,70.125,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,96.375,83.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.363,0.0,0.0,0.034,0.035,0.001,0.052,0.16,0.082
2132008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.703,2.248,0.462,-3.857,66.557,61.024,73.337,64.068,65.286,0.0,-0.05,-0.045,20.0,20.0,13.156,12.099,21.471,41.637,112.559,87.706,111.446,43.544,58.003,43.935,-10.82,15.422,13.711,71.5,70.375,67.813,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.625,72.875,72.188,0.009,68.563,70.813,67.313,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,68.438,0.029,68.125,69.75,67.063,69.813,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,95.688,74.25,0.051,67.25,73.188,67.438,70.125,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,95.813,83.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.362,0.0,0.0,0.035,0.035,0.001,0.052,0.159,0.081
2132008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.516,2.248,2.228,-4.949,66.557,61.13,73.443,64.174,65.393,0.0,-0.047,-0.041,20.0,20.0,13.128,12.099,21.445,41.96,112.411,87.918,111.298,43.544,57.899,43.935,-10.82,15.422,13.703,71.5,70.375,67.938,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.672,72.813,72.063,0.009,68.438,70.75,67.313,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,68.5,0.029,68.25,69.813,67.063,69.813,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,95.313,74.25,0.051,67.25,73.125,67.438,70.125,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,95.625,83.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.364,0.0,0.0,0.034,0.035,0.001,0.051,0.156,0.08
2132008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.688,2.248,2.228,-4.987,66.557,61.236,73.443,64.174,65.286,0.0,-0.047,-0.041,20.0,20.0,13.1,12.071,21.536,42.174,112.263,87.918,111.225,43.617,57.795,44.008,-10.82,15.406,13.688,71.5,70.313,67.813,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,72.813,72.188,0.009,68.438,70.688,67.313,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,68.5,0.029,68.0,69.813,67.25,69.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,95.063,74.25,0.051,67.25,73.063,67.5,70.125,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,95.25,83.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.369,0.0,0.0,0.035,0.035,0.001,0.051,0.154,0.078
2132008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.438,2.248,2.228,-3.638,66.664,61.236,73.548,64.174,65.393,0.0,-0.05,-0.045,20.0,20.0,13.072,12.071,21.536,42.497,112.263,87.918,111.151,43.544,57.795,44.008,-10.82,15.383,13.664,71.75,70.375,67.938,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,72.875,72.188,0.009,68.25,70.75,67.313,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,68.5,0.029,68.125,69.813,67.25,69.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,94.75,74.25,0.051,67.25,73.063,67.5,69.938,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,94.938,82.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.436,0.0,0.0,0.034,0.035,0.001,0.05,0.152,0.077
2132008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.563,2.248,2.228,-4.746,66.664,61.449,73.548,64.174,65.5,0.0,-0.047,-0.041,20.0,20.0,13.044,12.071,21.497,42.926,112.041,88.13,110.929,43.544,58.003,43.935,-10.82,15.375,13.648,71.5,70.313,68.0,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.719,72.813,72.063,0.009,68.25,70.813,67.313,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,68.625,0.029,68.125,69.813,67.25,69.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,94.563,74.25,0.051,67.25,73.0,67.5,69.938,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,94.625,82.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.363,0.0,0.0,0.034,0.035,0.001,0.049,0.151,0.076
2132008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.516,2.248,2.228,-4.428,66.772,61.449,73.548,64.279,65.5,0.0,-0.047,-0.045,20.0,20.0,13.016,12.043,21.406,43.034,112.041,88.13,110.929,43.617,57.899,44.008,-10.82,15.336,13.641,71.5,70.375,68.0,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.531,72.813,72.063,0.009,68.125,70.75,67.438,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,68.5,0.029,68.125,69.813,67.313,69.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,94.188,74.25,0.051,67.188,72.938,67.5,69.875,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,94.313,82.625,0.045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,0.366,0.0,0.0,0.034,0.035,0.001,0.049,0.148,0.077
2132008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.563,2.248,3.993,-4.888,66.664,61.555,73.548,64.279,65.5,0.0,-0.047,-0.041,20.0,20.0,13.016,12.043,21.38,43.249,111.893,88.237,110.708,43.617,57.899,43.935,-10.82,15.313,13.633,71.5,70.375,68.0,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,72.813,72.188,0.009,68.125,70.813,67.438,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,68.5,0.029,68.0,69.813,67.313,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,93.938,74.188,0.051,67.188,72.938,67.625,69.875,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,94.063,82.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.001,0.298,0.0,0.0,0.034,0.035,0.001,0.049,0.147,0.074
2132008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.656,2.248,3.993,-4.628,66.88,61.661,73.548,64.279,65.607,0.0,-0.047,-0.045,20.0,20.0,12.96,12.043,21.361,43.571,111.745,88.343,110.708,43.617,57.899,44.008,-10.82,15.305,13.617,71.5,70.313,68.0,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,72.813,72.063,0.009,68.125,70.875,67.438,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,79.813,68.625,0.029,68.0,69.813,67.313,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,93.75,74.188,0.051,67.188,73.0,67.625,69.875,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,93.75,82.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.368,0.0,0.0,0.034,0.035,0.001,0.047,0.145,0.073
2132008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.563,2.248,3.993,-4.084,66.88,61.767,73.548,64.385,65.607,0.0,-0.05,-0.045,20.0,20.0,12.96,11.987,21.432,43.893,111.671,88.343,110.56,43.617,57.899,44.008,-10.82,15.313,13.609,71.5,70.25,68.063,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.625,72.813,72.188,0.009,68.125,70.875,67.563,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,68.5,0.028,68.0,69.813,67.438,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,93.438,74.188,0.051,67.063,73.0,67.625,69.875,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,93.438,82.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.367,0.0,0.0,0.034,0.035,0.001,0.046,0.143,0.072
2132008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.609,2.248,3.993,-3.728,66.88,61.767,73.443,64.279,65.714,0.0,-0.047,-0.041,20.0,20.0,12.932,11.959,21.484,44.215,111.523,88.449,110.486,43.69,57.899,44.081,-10.82,15.289,13.609,71.5,70.188,68.188,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.547,72.875,72.063,0.009,68.0,70.938,67.563,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,68.625,0.029,68.0,69.813,67.438,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,93.25,74.188,0.051,67.063,72.938,67.625,69.75,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,93.125,82.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.222,0.001,0.0,0.367,0.0,0.0,0.034,0.035,0.001,0.046,0.141,0.071
2132008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.469,2.248,5.758,-4.988,66.88,61.767,73.443,64.279,65.607,0.0,-0.047,-0.045,20.0,20.0,12.932,12.015,21.458,44.323,111.45,88.662,110.338,43.69,57.69,44.081,-10.82,15.281,13.609,71.75,70.125,68.188,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.531,72.813,72.063,0.009,68.0,70.938,67.563,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,68.625,0.029,67.875,69.875,67.438,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,93.0,74.188,0.051,67.063,72.938,67.75,69.75,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,92.813,81.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.374,0.0,0.0,0.034,0.035,0.001,0.046,0.14,0.07
2132008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.75,2.248,2.228,-5.015,66.987,61.979,73.548,64.385,65.821,0.0,-0.05,-0.041,20.0,20.0,12.876,12.043,21.497,44.752,111.302,88.662,110.264,43.69,57.795,44.081,-10.82,15.289,13.602,71.5,70.063,68.188,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.484,72.875,72.063,0.009,67.938,71.0,67.563,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,68.625,0.029,67.875,69.813,67.438,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,92.688,74.188,0.051,67.063,72.938,67.75,69.75,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,92.563,81.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.373,0.0,0.0,0.034,0.035,0.001,0.046,0.137,0.068
2132008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.469,2.248,3.993,-4.574,66.88,61.979,73.443,64.385,65.714,0.0,-0.047,-0.041,20.0,20.0,12.876,12.043,21.497,44.86,111.228,88.768,110.117,43.69,57.69,44.008,-10.82,15.281,13.594,71.5,70.063,68.188,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,72.813,72.063,0.009,68.0,71.063,67.563,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,68.625,0.029,67.875,69.875,67.5,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,92.375,74.063,0.051,67.063,72.875,67.813,69.75,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,92.25,81.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.305,0.0,0.0,0.034,0.035,0.001,0.046,0.136,0.067
2132008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.609,2.248,3.993,-4.537,67.203,62.085,73.443,64.49,65.821,0.0,-0.047,-0.041,20.0,20.0,12.848,12.015,21.51,45.29,111.08,88.768,109.969,43.617,57.899,44.008,-10.82,15.266,13.594,71.75,70.063,68.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,72.813,72.063,0.009,67.938,71.125,67.688,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,68.625,0.029,67.875,69.875,67.5,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,92.188,74.063,0.051,67.0,72.875,67.75,69.75,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,92.063,81.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.366,0.0,0.0,0.034,0.035,0.001,0.045,0.135,0.067
2132008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.625,2.248,3.993,-5.011,67.095,62.085,73.443,64.49,65.714,0.0,-0.047,-0.045,20.0,20.0,12.82,12.043,21.523,45.397,110.932,88.768,109.821,43.69,57.899,44.081,-10.82,15.266,13.586,71.75,70.125,68.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,72.813,72.063,0.009,67.938,71.125,67.688,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,68.625,0.029,67.875,69.875,67.5,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,92.0,74.063,0.051,67.0,72.875,67.813,69.625,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,91.875,81.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.369,0.0,0.0,0.034,0.035,0.001,0.044,0.133,0.066
2132008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.324,0.0,80.0,65.0,1.4,19.609,2.248,3.993,-4.969,67.095,62.191,73.443,64.385,65.821,0.0,-0.047,-0.045,20.0,20.0,12.82,12.043,21.445,45.719,110.784,88.874,109.673,43.69,57.899,44.008,-10.82,15.242,13.594,71.75,70.125,68.5,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,72.813,71.938,0.009,67.813,71.188,67.563,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,68.625,0.029,67.688,69.938,67.625,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,91.813,73.938,0.051,67.0,72.875,67.813,69.625,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,91.625,81.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.298,0.0,0.0,0.034,0.035,0.001,0.043,0.133,0.066
2132008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.641,2.248,5.758,-4.724,67.31,62.297,73.443,64.49,65.928,0.0,-0.047,-0.045,20.0,20.0,12.82,12.043,21.471,46.149,110.636,88.874,109.6,43.764,57.899,44.081,-10.82,15.242,13.57,71.75,70.125,68.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.625,72.813,72.063,0.009,67.813,71.188,67.813,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,68.625,0.029,67.688,69.938,67.625,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,91.563,73.938,0.051,66.813,72.938,67.813,69.625,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,91.375,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.3,0.0,0.0,0.035,0.035,0.001,0.043,0.131,0.065
2132008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.688,2.248,5.758,-4.948,67.203,62.191,73.337,64.385,65.928,0.0,-0.047,-0.045,20.0,20.0,12.764,12.015,21.51,46.364,110.562,88.874,109.452,43.69,57.899,44.081,-10.82,15.234,13.57,71.5,70.188,68.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,72.813,72.063,0.009,67.813,71.125,67.688,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,68.75,0.029,67.688,70.0,67.625,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,91.188,73.938,0.048,67.0,72.938,67.813,69.625,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,91.0,81.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.369,0.0,0.0,0.034,0.035,0.001,0.043,0.121,0.064
2132008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,19.469,2.248,3.993,-3.696,67.31,62.403,73.443,64.49,66.035,0.0,-0.047,-0.041,20.0,20.0,12.736,12.015,21.471,46.579,110.414,88.98,109.304,43.69,57.899,44.008,-10.82,15.242,13.57,71.75,70.188,68.5,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.594,72.875,72.188,0.009,67.688,71.188,67.688,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,68.75,0.029,67.688,70.0,67.625,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,91.0,73.938,0.051,66.813,72.938,67.813,69.563,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,90.813,80.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.3,0.0,0.0,0.035,0.035,0.001,0.042,0.127,0.064
2132008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.324,0.0,80.0,65.0,1.4,19.609,2.248,3.993,-3.978,67.203,62.403,73.443,64.596,65.928,0.0,-0.047,-0.041,20.0,20.0,12.708,12.043,21.367,46.686,110.414,88.98,109.304,43.764,57.69,44.154,-10.82,15.258,13.563,71.5,70.25,68.5,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,72.813,72.063,0.009,67.938,71.125,67.813,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,68.75,0.029,67.625,70.0,67.813,70.375,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,73.938,0.051,66.813,72.875,68.063,69.563,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,90.5,80.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,-0.072,-0.148,-0.072,0.001,0.373,0.0,0.0,0.034,0.035,0.001,0.041,0.125,0.062
