DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.469,2.248,3.993,-3.899,67.418,62.403,73.337,64.49,66.142,0.0,-0.047,-0.041,20.0,20.0,12.708,11.987,21.361,47.008,110.266,89.086,109.156,43.764,57.795,44.081,-10.82,15.234,13.57,71.75,70.25,68.625,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,72.813,72.188,0.009,67.688,71.125,67.813,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,68.75,0.029,67.625,70.063,67.813,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,90.438,73.75,0.051,66.813,72.875,68.063,69.563,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,90.25,80.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.303,0.0,0.0,0.035,0.035,0.001,0.041,0.124,0.061
2132008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,19.656,2.248,3.993,-4.986,67.418,62.616,73.443,64.596,66.142,0.0,-0.047,-0.041,20.0,20.0,12.708,12.015,21.406,47.223,110.192,88.98,109.083,43.764,57.795,44.154,-10.82,15.242,13.555,71.75,70.188,68.75,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.656,72.813,72.063,0.009,67.688,71.125,67.813,68.063,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,68.75,0.029,67.625,70.063,67.938,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,73.75,0.051,66.813,72.875,68.063,69.313,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,90.063,80.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,0.37,0.0,0.0,0.035,0.035,0.001,0.04,0.123,0.061
2132008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.339,0.0,80.0,65.0,1.4,19.625,2.248,3.993,-4.238,67.525,62.616,73.443,64.596,66.142,0.0,-0.047,-0.045,20.0,20.0,12.68,12.015,21.367,47.438,109.97,89.086,108.861,43.69,57.795,44.081,-10.82,15.234,13.563,71.75,70.25,68.5,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.672,72.813,72.063,0.009,67.563,71.188,67.813,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,68.75,0.029,67.688,70.063,67.938,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,73.75,0.051,66.688,72.875,68.125,69.313,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,89.813,80.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.37,0.0,0.0,0.034,0.035,0.001,0.04,0.122,0.06
2132008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.339,0.0,80.0,65.0,1.4,19.625,2.248,3.993,-4.556,67.418,62.51,73.337,64.49,66.142,0.0,-0.05,-0.041,20.0,20.0,12.68,12.015,21.367,47.653,109.97,89.086,108.787,43.764,58.003,44.081,-10.82,15.227,13.555,71.75,70.25,68.625,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,72.813,72.063,0.009,67.438,71.25,67.938,68.375,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,68.75,0.029,67.5,70.125,67.813,70.25,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,73.75,0.051,66.688,72.813,68.125,69.313,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,89.563,80.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,0.297,0.0,0.0,0.034,0.035,0.001,0.04,0.12,0.059
2132008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.547,2.248,5.758,-4.795,67.418,62.722,73.337,64.702,66.142,0.0,-0.047,-0.045,20.0,20.0,12.68,12.015,21.432,47.975,109.822,89.193,108.713,43.764,57.899,44.154,-10.82,15.227,13.547,71.75,70.188,68.75,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,72.875,72.063,0.009,67.438,71.188,67.938,68.063,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,68.75,0.029,67.5,70.188,67.813,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,73.625,0.051,66.625,72.875,68.125,69.313,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,89.25,80.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.37,0.0,0.0,0.035,0.035,0.001,0.039,0.119,0.058
2132008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.469,2.248,3.993,-4.294,67.525,62.722,73.443,64.49,66.249,0.0,-0.047,-0.045,20.0,20.0,12.652,12.015,21.406,48.19,109.674,89.086,108.566,43.764,58.003,44.081,-10.82,15.234,13.531,71.75,70.25,68.75,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.594,72.813,72.063,0.009,67.438,71.25,67.938,68.063,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,68.75,0.029,67.5,70.188,67.938,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,89.375,73.625,0.051,66.625,72.875,68.125,69.25,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,89.125,80.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.298,0.0,0.0,0.034,0.035,0.001,0.039,0.117,0.058
2132008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.011,13.295,0.0,80.0,65.0,1.4,19.563,2.248,5.758,-4.977,67.418,62.722,73.443,64.596,66.142,0.0,-0.047,-0.041,20.0,20.0,12.624,12.015,21.38,48.297,109.526,89.086,108.418,43.837,57.795,44.154,-10.82,15.234,13.523,71.75,70.25,68.75,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.547,72.75,72.063,0.009,67.438,71.188,67.938,68.063,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,68.75,0.029,67.5,70.188,67.938,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,89.125,73.625,0.051,66.625,72.875,68.125,69.313,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,88.875,80.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.302,0.0,0.0,0.035,0.035,0.001,0.038,0.115,0.056
2132008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.578,2.248,3.993,-4.955,67.633,62.828,73.548,64.702,66.249,0.0,-0.05,-0.041,20.0,20.0,12.624,12.015,21.393,48.619,109.452,89.193,108.418,43.764,57.795,44.154,-10.82,15.227,13.523,71.75,70.25,68.813,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.688,72.813,72.188,0.009,67.375,71.25,67.938,68.063,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,68.75,0.029,67.5,70.188,68.0,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,89.063,73.625,0.051,66.625,72.875,68.125,69.313,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,79.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.372,0.0,0.0,0.034,0.035,0.001,0.038,0.115,0.057
2132008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,33.968,0.011,13.441,0.0,80.0,65.0,1.4,19.672,2.248,5.758,-4.698,67.525,62.934,73.548,64.807,66.249,0.0,-0.047,-0.045,20.0,20.0,12.596,11.987,21.406,48.727,109.378,89.086,108.196,43.764,57.795,44.154,-10.82,15.242,13.523,71.75,70.313,68.813,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.484,72.813,72.063,0.009,67.375,71.313,68.063,68.063,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,68.875,0.029,67.375,70.188,68.0,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,73.625,0.051,66.625,72.875,68.25,69.25,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,88.438,79.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.374,0.0,0.0,0.034,0.034,0.001,0.037,0.114,0.056
2132008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.609,2.248,5.758,-4.113,67.633,62.934,73.653,64.702,66.356,0.0,-0.05,-0.045,20.0,20.0,12.596,12.015,21.419,49.049,109.23,89.193,108.122,43.837,57.69,44.081,-10.82,15.227,13.523,71.5,70.25,68.813,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,72.75,71.938,0.009,67.375,71.25,68.063,68.063,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,68.75,0.029,67.375,70.125,68.0,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,88.688,73.563,0.051,66.625,72.875,68.25,69.25,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,88.313,79.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.236,0.0,0.0,0.034,0.035,0.001,0.037,0.112,0.057
2132008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.75,2.248,5.758,-3.947,67.633,63.04,73.653,64.807,66.356,0.0,-0.05,-0.045,20.0,20.0,12.567,11.987,21.406,49.264,109.156,89.086,108.048,43.764,57.795,44.154,-10.82,15.242,13.516,71.75,70.313,68.813,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.703,72.75,72.063,0.009,67.375,71.25,68.063,68.0,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,68.875,0.029,67.375,70.188,68.125,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,88.438,73.438,0.051,66.5,72.875,68.25,69.125,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,87.938,79.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.372,0.0,0.0,0.034,0.035,0.001,0.036,0.111,0.054
2132008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.547,2.248,5.758,-5.015,67.633,63.146,73.653,64.702,66.463,0.0,-0.047,-0.041,20.0,20.0,12.567,12.015,21.406,49.479,109.008,89.299,107.901,43.764,57.899,44.154,-10.82,15.242,13.516,71.75,70.313,69.0,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.688,72.75,72.063,0.009,67.375,71.25,68.063,68.063,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,68.75,0.029,67.375,70.125,68.125,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,88.125,73.563,0.051,66.5,72.938,68.25,69.25,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,87.875,79.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.369,0.0,0.0,0.035,0.035,0.001,0.037,0.108,0.054
2132008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.797,2.248,5.758,-4.756,67.848,63.146,73.653,64.807,66.463,0.0,-0.047,-0.041,20.0,20.0,12.539,12.015,21.393,49.694,108.934,89.299,107.827,43.837,57.795,44.227,-10.82,15.227,13.516,71.75,70.313,69.0,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.688,72.75,71.938,0.009,67.25,71.188,68.063,68.0,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,68.875,0.029,67.375,70.125,68.125,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,88.063,73.563,0.051,66.5,72.938,68.25,69.125,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,87.5,79.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.375,0.0,0.0,0.034,0.035,0.001,0.036,0.108,0.052
2132008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.719,2.248,5.758,-4.574,67.741,63.146,73.653,64.807,66.463,0.0,-0.047,-0.041,20.0,20.0,12.539,11.987,21.419,49.801,108.86,89.193,107.679,43.764,57.795,44.227,-10.82,15.234,13.508,71.75,70.313,69.0,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.75,72.75,72.063,0.009,67.25,71.188,68.063,68.063,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,68.75,0.029,67.313,70.125,68.125,69.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,87.875,73.438,0.051,66.5,72.875,68.25,69.125,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,87.313,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.442,0.0,0.0,0.034,0.035,0.001,0.036,0.107,0.052
2132008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.594,2.248,7.522,-4.516,67.848,63.146,73.548,64.702,66.463,0.0,-0.047,-0.041,20.0,20.0,12.511,11.987,21.432,50.016,108.712,89.299,107.605,43.764,57.795,44.154,-10.82,15.242,13.508,71.75,70.25,69.125,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.672,72.813,72.063,0.009,67.25,71.125,68.063,68.0,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,68.875,0.029,67.313,70.125,68.125,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,87.563,73.438,0.051,66.5,72.938,68.375,69.0,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,87.125,79.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.372,0.0,0.0,0.034,0.035,0.001,0.035,0.105,0.052
2132008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,32.796,35.139,0.011,13.324,0.0,80.0,65.0,1.4,19.859,2.248,7.522,-4.46,67.848,63.252,73.653,64.807,66.463,0.0,-0.047,-0.041,20.0,20.0,12.483,11.987,21.419,50.231,108.638,89.299,107.458,43.837,57.899,44.154,-10.82,15.242,13.508,71.75,70.25,69.125,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.953,72.813,72.063,0.009,67.063,71.125,68.063,68.0,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,68.875,0.029,67.313,70.188,68.125,69.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,87.5,73.438,0.051,66.375,72.875,68.375,68.938,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,86.813,79.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.3,0.0,0.0,0.033,0.035,0.001,0.035,0.105,0.05
2132008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.891,2.248,5.758,-5.011,67.848,63.252,73.653,64.913,66.463,0.0,-0.05,-0.045,20.0,20.0,12.483,11.987,21.309,50.445,108.49,89.299,107.384,43.837,57.899,44.227,-10.82,15.234,13.508,71.75,70.25,69.125,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.844,72.813,72.063,0.009,67.063,71.063,68.313,68.0,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,68.875,0.029,67.313,70.125,68.125,70.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,73.438,0.051,66.375,72.938,68.25,69.0,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,86.75,78.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.373,0.0,0.0,0.034,0.035,0.001,0.034,0.103,0.05
2132008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.719,3.37,5.758,-3.636,67.848,63.252,73.653,64.807,66.57,0.0,-0.047,-0.045,20.0,20.0,12.483,11.987,21.179,50.553,108.416,89.299,107.31,43.837,57.69,44.227,-10.82,15.234,13.5,71.75,70.25,69.125,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.75,72.813,72.063,0.009,67.063,71.125,68.125,68.0,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,68.875,0.029,67.313,70.188,68.25,69.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,73.375,0.051,66.375,72.938,68.375,69.0,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,86.563,78.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.377,0.0,0.0,0.034,0.035,0.001,0.033,0.103,0.05
2132008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,20.234,2.248,5.758,-4.768,67.741,63.464,73.758,64.913,66.463,0.0,-0.047,-0.041,20.0,20.0,12.455,11.959,21.102,50.66,108.268,89.299,107.162,43.837,57.795,44.227,-10.82,15.234,13.5,71.75,70.313,69.25,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.75,72.063,0.009,67.063,71.125,68.125,68.0,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,68.875,0.029,67.125,70.188,68.25,69.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,86.875,73.375,0.051,66.375,72.875,68.375,69.0,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,86.313,78.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.374,0.0,0.0,0.034,0.035,0.001,0.033,0.1,0.049
2132008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.969,2.248,7.522,-4.953,67.848,63.358,73.653,64.807,66.463,0.0,-0.047,-0.045,20.0,20.0,12.455,11.959,20.978,50.875,108.194,89.299,107.014,43.837,57.795,44.227,-10.82,15.234,13.484,71.75,70.25,69.125,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.953,72.75,72.063,0.009,67.063,71.125,68.125,67.938,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,68.875,0.029,67.125,70.25,68.125,69.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,73.375,0.051,66.375,72.875,68.375,69.0,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,86.125,78.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.374,0.0,0.0,0.034,0.035,0.001,0.033,0.099,0.049
2132008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,33.968,0.021,13.324,0.0,80.0,65.0,1.4,19.953,2.248,5.758,-4.854,67.848,63.464,73.758,64.913,66.463,0.0,-0.047,-0.045,20.0,20.0,12.427,11.959,20.894,50.983,108.194,89.193,106.867,43.764,58.003,44.227,-10.82,15.234,13.5,71.75,70.25,69.25,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.766,72.75,72.063,0.009,66.938,71.125,68.125,68.0,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,68.875,0.029,67.125,70.25,68.25,69.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,73.125,0.051,66.188,72.813,68.375,69.0,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,86.063,78.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.433,0.0,0.0,0.034,0.034,0.001,0.033,0.101,0.048
2132008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.875,2.248,5.758,-4.35,67.956,63.464,73.863,64.913,66.57,0.0,-0.05,-0.045,20.0,20.0,12.427,11.959,20.816,51.197,107.973,89.299,106.793,43.837,57.795,44.227,-10.82,15.234,13.484,71.75,70.188,69.25,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,72.063,0.009,66.938,71.125,68.125,67.938,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,68.875,0.029,67.125,70.25,68.25,69.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,86.375,73.375,0.051,66.188,72.813,68.438,68.938,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,85.75,78.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.374,0.0,0.0,0.034,0.035,0.001,0.032,0.097,0.047
2132008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,20.031,2.248,5.758,-4.494,67.956,63.57,73.863,65.019,66.57,0.0,-0.05,-0.045,20.0,20.0,12.399,11.959,20.791,51.52,107.899,89.086,106.719,43.91,57.899,44.227,-10.82,15.258,13.5,71.75,70.25,69.25,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.875,72.813,72.063,0.009,66.938,71.188,68.125,67.938,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,68.875,0.029,67.063,70.25,68.25,69.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,86.125,73.125,0.051,66.188,72.813,68.438,68.938,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,85.563,78.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.303,0.0,0.0,0.034,0.035,0.001,0.032,0.097,0.046
2132008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.828,2.248,5.758,-4.432,67.956,63.57,73.758,65.019,66.677,0.0,-0.047,-0.041,20.0,20.0,12.371,11.959,20.778,51.627,107.751,89.193,106.571,43.91,57.899,44.227,-10.82,15.234,13.5,71.75,70.25,69.25,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.859,72.75,72.063,0.009,66.875,71.25,68.313,67.938,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,68.875,0.029,67.063,70.313,68.438,69.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,73.125,0.051,66.063,72.875,68.438,68.938,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,85.438,78.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.304,0.0,0.0,0.034,0.035,0.001,0.032,0.096,0.046
2132008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.781,2.248,5.758,-4.825,68.064,63.464,73.758,64.807,66.677,0.0,-0.05,-0.045,20.0,20.0,12.371,11.959,20.719,51.842,107.751,89.299,106.497,43.984,57.899,44.299,-10.82,15.234,13.5,71.75,70.188,69.25,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.875,72.813,71.938,0.009,66.938,71.25,68.313,67.938,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,68.875,0.029,67.063,70.313,68.25,69.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,73.125,0.051,66.188,72.875,68.438,68.938,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,85.125,78.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.303,0.0,0.0,0.035,0.035,0.001,0.031,0.094,0.044
2132008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.828,2.248,5.758,-4.565,68.064,63.677,73.758,65.019,66.57,0.0,-0.047,-0.041,20.0,20.0,12.371,11.959,20.693,51.949,107.529,89.193,106.35,43.837,57.899,44.227,-10.82,15.242,13.5,71.75,70.25,69.313,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.797,72.813,71.938,0.009,66.875,71.25,68.313,67.938,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,68.875,0.029,67.063,70.313,68.438,69.813,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,73.125,0.051,66.063,72.938,68.438,68.75,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,84.938,77.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.371,0.0,0.0,0.034,0.035,0.001,0.03,0.094,0.045
2132008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.844,2.248,7.522,-3.393,68.171,63.57,73.758,64.913,66.784,0.0,-0.047,-0.041,20.0,20.0,12.343,11.959,20.616,52.164,107.455,89.086,106.276,43.837,58.003,44.299,-10.82,15.234,13.484,71.75,70.313,69.313,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.797,72.813,71.938,0.009,66.875,71.188,68.313,67.938,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,68.875,0.029,67.063,70.313,68.438,69.813,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,73.125,0.051,66.063,72.938,68.438,68.75,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,84.938,77.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,0.001,0.001,0.438,0.0,0.0,0.034,0.035,0.001,0.03,0.094,0.045
2132008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.844,2.248,9.286,-3.668,68.171,63.677,73.863,65.019,66.677,0.0,-0.047,-0.041,20.0,20.0,12.315,11.959,20.59,52.272,107.455,89.193,106.202,43.984,57.899,44.227,-10.82,15.242,13.484,71.75,70.438,69.313,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.797,72.813,71.938,0.009,66.875,71.125,68.313,67.938,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,68.875,0.029,67.063,70.313,68.438,69.813,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,73.125,0.051,66.063,72.938,68.438,68.75,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,84.938,77.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.233,0.0,0.0,0.035,0.035,0.001,0.03,0.094,0.045
2132008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.844,2.248,9.286,-5.006,68.171,63.783,73.968,65.019,66.784,0.0,-0.05,-0.045,20.0,20.0,12.315,11.959,20.59,52.486,107.307,89.086,106.054,43.91,58.003,44.299,-10.82,15.242,13.477,71.75,70.438,69.313,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.797,72.813,71.938,0.009,66.875,71.063,68.313,67.938,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,68.875,0.029,67.063,70.313,68.438,69.813,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,73.125,0.051,66.063,73.0,68.438,68.75,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,84.938,77.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.37,0.0,0.0,0.034,0.035,0.001,0.03,0.094,0.045
2132008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.844,2.248,11.048,-3.313,68.279,63.677,73.863,64.913,66.784,0.0,-0.047,-0.045,20.0,20.0,12.315,11.959,20.454,52.701,107.233,89.086,106.054,43.984,58.003,44.299,-10.82,15.258,13.484,71.75,70.5,69.313,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.797,72.813,71.938,0.009,66.875,71.0,68.313,67.938,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,68.875,0.029,67.063,70.313,68.438,69.813,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,73.125,0.051,66.063,73.0,68.438,68.75,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,84.938,77.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.301,0.0,0.0,0.035,0.035,0.001,0.03,0.094,0.045
2132008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.324,0.0,80.0,65.0,1.4,19.969,2.248,9.286,-3.502,68.171,63.889,73.968,65.124,66.784,0.0,-0.047,-0.041,20.0,20.0,12.287,11.931,20.389,52.701,107.011,89.086,105.833,43.91,58.003,44.299,-10.82,15.258,13.469,71.75,70.5,69.313,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.875,72.813,71.938,0.009,66.75,70.938,68.438,67.688,0.0,33.031,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,68.875,0.029,66.875,70.313,68.5,69.813,100.0,35.875,72.0,70.0,1000.0,500.0,0.0,0.0,85.0,72.938,0.051,66.0,73.0,68.438,68.75,0.0,35.281,72.0,70.0,1000.0,500.0,-0.001,0.0,84.125,77.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.368,0.0,0.0,0.034,0.035,0.001,0.029,0.09,0.042
2132008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.969,2.248,11.048,-4.681,68.171,63.783,73.968,64.913,66.784,0.0,-0.047,-0.041,20.0,20.0,12.287,11.931,20.415,52.809,106.937,89.086,105.759,43.91,58.003,44.299,-10.82,15.258,13.477,71.75,70.563,69.313,71.125,0.0,31.109,72.0,70.0,1000.0,500.0,0.001,19.797,72.813,71.938,0.009,66.75,71.0,68.438,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,68.875,0.029,66.875,70.25,68.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.125,74.25,0.935,66.0,73.0,68.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.625,78.938,0.179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.369,0.0,0.0,0.035,0.035,0.001,0.028,2.839,0.149
2132008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.844,2.248,12.81,-3.664,68.279,63.783,73.968,65.019,66.891,0.0,-0.047,-0.041,20.0,20.0,12.287,11.931,20.454,53.131,106.863,88.98,105.611,43.91,57.899,44.227,-10.82,15.242,13.469,71.75,70.563,69.438,71.125,0.0,45.469,72.0,70.0,1000.0,500.0,0.001,19.828,72.813,72.063,0.009,66.625,70.938,68.313,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.563,94.25,3.176,66.875,70.313,68.625,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.313,104.0,3.227,65.875,73.125,68.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,100.5,99.188,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.303,0.0,0.0,0.034,0.035,0.001,1.99,0.614,0.658
2132008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.938,2.248,11.048,-3.995,68.279,63.995,74.179,65.124,66.784,0.0,-0.047,-0.041,20.0,20.0,12.259,11.931,20.466,53.238,106.715,89.086,105.537,43.91,58.003,44.299,-10.82,15.242,13.43,71.75,70.563,69.438,71.125,0.0,56.813,72.0,70.0,1000.0,500.0,0.001,19.844,72.813,72.063,0.009,66.625,70.938,68.438,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,106.813,105.813,3.412,66.813,70.25,68.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.625,107.688,3.354,65.875,73.063,68.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,105.0,103.938,3.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.37,0.0,0.0,0.035,0.035,0.001,0.494,-1.003,0.54
2132008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.719,2.248,12.81,-5.015,68.386,63.995,74.179,65.124,66.891,0.0,-0.047,-0.045,20.0,20.0,12.259,11.931,20.499,53.453,106.641,89.086,105.537,43.984,57.899,44.372,-10.82,15.234,13.453,71.5,70.563,69.438,71.125,0.0,69.688,72.0,70.0,1000.0,500.0,0.001,19.859,72.75,71.875,0.009,66.625,71.0,68.438,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.813,114.563,3.395,66.813,70.25,68.625,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.188,110.938,3.375,65.875,73.125,68.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,107.5,107.813,3.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.373,0.0,0.0,0.034,0.035,0.001,0.123,1.098,-0.158
2132008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.797,2.248,11.048,-4.126,68.386,63.995,74.284,65.124,66.891,0.0,-0.047,-0.041,20.0,20.0,12.231,11.931,20.466,53.561,106.641,88.874,105.389,43.91,58.003,44.372,-10.82,15.242,13.43,71.813,70.5,69.75,71.125,0.0,82.563,72.0,70.0,1000.0,500.0,0.001,19.828,72.813,71.938,0.009,66.625,71.0,68.438,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,113.25,114.188,3.393,66.813,70.25,68.625,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,116.75,3.381,66.0,73.125,68.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,112.188,110.625,3.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.44,0.0,0.0,0.035,0.035,0.001,-0.46,0.153,0.788
2132008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.797,2.248,12.81,-4.792,68.279,63.889,74.284,65.019,66.784,0.0,-0.047,-0.041,20.0,20.0,12.231,11.903,20.441,53.561,106.419,88.874,105.242,43.984,58.003,44.299,-10.82,15.242,13.453,71.75,70.5,69.75,71.125,0.0,95.438,72.0,70.0,1000.0,500.0,0.001,19.984,72.75,71.938,0.009,66.438,71.0,68.438,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,104.688,104.313,3.381,66.813,70.25,68.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,107.438,110.375,3.369,65.875,73.188,68.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.313,3.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.301,0.0,0.0,0.034,0.035,0.001,0.184,-1.434,0.346
2132008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.922,2.248,11.048,-5.016,68.494,63.889,74.284,65.124,66.891,0.0,-0.047,-0.041,20.0,20.0,12.203,11.903,20.466,53.883,106.345,88.98,105.168,43.984,58.003,44.372,-10.82,15.258,13.438,71.75,70.5,69.688,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,72.813,71.938,0.009,66.438,71.0,68.438,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,112.625,111.688,3.387,66.813,70.25,68.625,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.125,103.75,3.369,65.875,73.188,68.75,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,109.375,110.5,3.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.37,0.0,0.0,0.034,0.035,0.001,0.459,1.16,-0.566
2132008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.922,2.248,12.81,-3.998,68.386,63.995,74.284,65.019,66.784,0.0,-0.05,-0.041,20.0,20.0,12.175,11.875,20.466,53.883,106.345,88.874,105.094,44.057,58.003,44.445,-10.82,15.242,13.422,71.75,70.438,69.75,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,66.625,70.938,68.438,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.063,3.381,66.813,70.25,68.625,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,115.688,3.373,65.875,73.125,68.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,105.0,103.438,3.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,0.0,-0.072,0.001,0.373,0.0,0.0,0.034,0.035,0.001,0.061,0.853,0.787
2132008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.922,2.248,9.286,-3.909,68.494,63.995,74.284,65.124,66.998,0.0,-0.047,-0.041,20.0,20.0,12.175,11.875,20.512,54.205,106.197,88.98,105.02,44.057,58.003,44.445,-10.82,15.234,13.43,71.5,70.5,69.75,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.938,0.009,66.438,70.938,68.438,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.938,120.813,3.381,66.813,70.25,68.625,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,118.875,3.385,65.875,73.125,68.75,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,115.313,3.479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.374,0.0,0.0,0.034,0.035,0.001,0.061,0.458,0.66
2132008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.797,2.248,12.81,-4.558,68.602,64.207,74.389,65.124,66.998,0.0,-0.05,-0.045,20.0,20.0,12.147,11.875,20.564,54.312,106.049,88.98,104.872,43.984,58.003,44.372,-10.82,15.234,13.43,71.75,70.438,69.688,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,72.813,71.938,0.009,66.313,71.0,68.563,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.563,3.373,66.75,70.25,68.625,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,121.063,120.938,3.379,65.813,73.063,68.75,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.5,118.688,3.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.371,0.0,0.0,0.035,0.035,0.001,-0.152,0.061,0.407
2132008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.844,2.248,11.048,-4.551,68.602,64.207,74.494,65.23,66.998,0.0,-0.047,-0.045,20.0,20.0,12.147,11.847,20.628,54.42,105.901,88.98,104.725,43.91,57.899,44.299,-10.82,15.242,13.414,71.5,70.375,69.75,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.938,0.009,66.438,71.0,68.563,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.25,3.373,66.813,70.25,68.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,117.625,3.375,65.813,73.125,68.75,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,121.188,120.563,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.374,0.0,0.0,0.035,0.035,0.001,0.153,-0.396,0.313
2132008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.875,2.248,9.286,-4.892,68.602,64.207,74.389,65.124,67.105,0.0,-0.047,-0.041,20.0,20.0,12.119,11.847,20.706,54.527,105.975,88.768,104.725,44.057,57.899,44.372,-10.82,15.227,13.422,71.75,70.375,69.813,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,72.813,71.938,0.009,66.438,71.063,68.563,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.063,3.377,66.813,70.25,68.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.438,3.375,65.813,73.188,68.75,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,0.305,0.0,0.0,0.034,0.035,0.001,0.213,0.335,0.062
2132008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.984,2.248,7.522,-4.35,68.494,64.313,74.389,65.23,66.998,0.0,-0.047,-0.041,20.0,20.0,12.147,11.847,20.778,54.635,105.753,88.874,104.577,43.984,58.003,44.372,-10.82,15.242,13.43,71.75,70.438,69.75,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,72.813,71.938,0.009,66.313,71.063,68.563,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.438,3.385,66.75,70.25,68.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.125,3.375,65.813,73.188,68.75,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.25,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.371,0.0,0.0,0.035,0.035,0.001,0.0,0.396,0.282
2132008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.938,2.248,11.048,-4.456,68.494,64.207,74.389,65.124,66.891,0.0,-0.047,-0.045,20.0,20.0,12.119,11.847,20.816,54.742,105.679,88.768,104.429,44.057,57.899,44.372,-10.82,15.234,13.43,71.75,70.375,69.813,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.031,72.75,71.875,0.009,66.313,71.063,68.563,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,117.875,3.377,66.75,70.313,68.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.0,118.5,3.379,65.813,73.125,68.875,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.5,118.688,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.306,0.0,0.0,0.034,0.035,0.001,0.031,-0.244,0.407
2132008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,20.016,2.248,7.522,-3.867,68.602,64.207,74.284,65.23,66.998,0.0,-0.047,-0.041,20.0,20.0,12.119,11.847,20.894,54.85,105.531,88.662,104.355,44.057,57.899,44.445,-10.82,15.234,13.438,71.75,70.375,69.813,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.75,71.938,0.009,66.313,71.125,68.563,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.063,3.379,66.5,70.313,68.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.063,3.379,65.813,73.188,68.875,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.313,118.188,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.376,0.0,0.0,0.035,0.035,0.001,0.152,0.183,0.062
2132008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.953,2.248,9.286,-4.951,68.602,64.313,74.284,65.23,67.105,0.0,-0.047,-0.045,20.0,20.0,12.119,11.847,20.868,55.064,105.457,88.768,104.281,44.057,58.003,44.372,-10.82,15.219,13.414,71.75,70.438,69.813,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.813,71.938,0.009,66.313,71.188,68.563,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.25,3.373,66.5,70.25,68.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.0,117.875,3.379,65.563,73.125,68.875,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,116.938,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.302,0.0,0.0,0.035,0.035,0.001,0.061,0.061,0.187
2132008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.984,2.248,9.286,-3.197,68.602,64.419,74.284,65.23,66.998,0.0,-0.047,-0.041,20.0,20.0,12.091,11.847,20.978,55.064,105.383,88.768,104.208,44.057,58.003,44.445,-10.82,15.234,13.43,71.75,70.375,69.813,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.703,72.813,71.938,0.009,66.25,71.188,68.625,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.375,66.75,70.375,68.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.625,3.369,65.563,73.188,68.875,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.875,117.625,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.149,0.001,0.373,0.0,0.0,0.035,0.035,0.001,0.031,-0.091,0.125
2132008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.797,2.248,7.522,-3.592,68.602,64.313,74.179,65.23,66.998,0.0,-0.047,-0.041,20.0,20.0,12.091,11.875,20.978,55.279,105.235,88.662,104.134,44.13,57.899,44.445,-10.82,15.227,13.422,71.75,70.375,69.813,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.75,71.938,0.009,66.25,71.25,68.625,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.377,66.5,70.375,68.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.25,3.373,65.5,73.188,68.875,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.188,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.306,0.0,0.0,0.035,0.036,0.001,0.061,0.0,0.218
2132008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.906,2.248,7.522,-4.567,68.709,64.313,74.179,65.23,67.105,0.0,-0.047,-0.041,20.0,20.0,12.063,11.875,21.03,55.494,105.161,88.662,103.986,44.13,58.003,44.445,-10.82,15.234,13.414,71.75,70.375,69.813,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.656,72.75,71.938,0.009,66.25,71.25,68.563,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.371,66.5,70.375,68.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.5,3.377,65.563,73.188,68.875,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.305,0.0,0.0,0.035,0.035,0.001,0.0,0.183,0.187
2132008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,36.31,0.021,13.354,0.0,80.0,65.0,1.4,19.828,2.248,7.522,-4.783,68.709,64.419,74.179,65.23,66.998,0.0,-0.047,-0.045,20.0,20.0,12.063,11.875,20.965,55.494,105.161,88.662,103.912,44.057,58.108,44.445,-10.82,15.227,13.414,71.75,70.438,69.813,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,72.813,71.938,0.009,66.125,71.25,68.625,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.125,3.371,66.5,70.375,68.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.373,65.563,73.25,68.938,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.188,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.002,0.369,0.0,0.0,0.034,0.036,0.001,0.152,0.092,0.25
2132008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.906,2.248,7.522,-4.416,68.709,64.525,74.284,65.23,67.105,0.0,-0.047,-0.041,20.0,20.0,12.035,11.847,20.94,55.601,105.013,88.662,103.764,44.13,57.899,44.445,-10.82,15.234,13.422,71.813,70.375,69.938,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.797,72.75,71.938,0.009,66.125,71.25,68.625,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.373,66.5,70.375,68.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.813,3.375,65.5,73.25,68.938,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.002,0.306,0.0,0.0,0.034,0.035,0.001,0.091,0.0,0.187
